time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477480,293.1520080566406,297.1499938964844,293.1499938964844,0.0976095870137214,-2246.49072265625,304.1512145996094,0.667547345161438,0.1561065018177032,0.185801550745964,293.3486328125,297.1499938964844,293.1499938964844,0.0052771237678825,-409.7147521972656,297.9188537597656,0.4310046434402466,0.050000000745058,0.0501244477927684,293.2018127441406,297.1499938964844,293.1499938964844,0.2576003670692444,-3791.142822265625,304.1578063964844,0.8625292181968689,0.3422903418540954,0.2410749793052673,293.22344970703125,297.1499938964844,293.1499938964844,0.3277498185634613,-6206.9580078125,304.158935546875,0.921644926071167,0.4147928059101105,0.3946594893932342,293.2360534667969,297.1499938964844,293.1499938964844,0.0096994563937187,-3038.796142578125,301.7248840332031,0.4310046434402466,0.050000000745058,0.2377687990665435,291.14459228515625,291.1499938964844,261.7113037109375,260.1161193847656,279.75408935546875,293.2733764648437,291.1459350585937,1.0,0.3076500594615936,0.8147894740104675,0.8147894740104675,1.0,1.0,-1.2800123691558838,0.5485271215438843,0.7314852476119995,0.2439244836568832,0.0,0.0,0.6678504347801208,79.99517822265625,52.0,18.7595443725586,-14712.228515625,293.2317199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635192871094,308.2463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.62109375,18000.0,0.0,0.0,0.3338127434253692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7784625887870789,0.7784703373908997,-7.748298230580986e-06,0.0,0.0003387774922885,0.0,0.0,71.81185913085938,0.0,0.0,0.0,0.4763815104961395,4.0,0.0,1.0
477540,293.15185546875,297.1499938964844,293.1499938964844,0.0972171276807785,-2238.97998046875,304.1514587402344,0.6817448735237122,0.1560878008604049,0.1853713393211364,293.3487243652344,297.1499938964844,293.1499938964844,0.0051770904101431,-402.57269287109375,297.8562927246094,0.4438850283622741,0.050000000745058,0.0498099625110626,293.201416015625,297.1499938964844,293.1499938964844,0.2558075785636902,-3769.993408203125,304.1581726074219,0.8793185353279114,0.3410586714744568,0.2399746030569076,293.2217102050781,297.1499938964844,293.1499938964844,0.3255237936973572,-6173.248046875,304.15966796875,0.9423905611038208,0.4132837355136871,0.3929062485694885,293.2361145019531,297.1499938964844,293.1499938964844,0.0095584085211157,-3008.07568359375,301.6976013183594,0.4438850283622741,0.050000000745058,0.2362770140171051,291.15826416015625,291.1499938964844,261.6717224121094,260.0831604003906,279.7421875,293.2723388671875,291.1595153808594,1.0,0.2978774011135101,0.8143044710159302,0.8143044710159302,1.0,1.0,-1.2740217447280884,0.5457318425178528,0.7282898426055908,0.2424860298633575,0.0,0.0,0.6658242344856262,71.94297790527344,40.0,18.76677131652832,-14675.1015625,273.2966003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881164550781,308.2677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.1953125,18000.0,0.0,0.0,0.3350737988948822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7758645415306091,0.7758722901344299,-7.73317788116401e-06,0.0,0.000340057304129,0.0,0.0,71.35204315185547,0.0,0.0,0.0,0.4753555059432983,4.0,0.0,1.0
477600,293.15185546875,297.1499938964844,293.1499938964844,0.0972171276807785,-2238.97998046875,304.1514587402344,0.6817448735237122,0.1560878008604049,0.1853713393211364,293.3487243652344,297.1499938964844,293.1499938964844,0.0051770904101431,-402.57269287109375,297.8562927246094,0.4438850283622741,0.050000000745058,0.0498099625110626,293.201416015625,297.1499938964844,293.1499938964844,0.2558075785636902,-3769.993408203125,304.1581726074219,0.8793185353279114,0.3410586714744568,0.2399746030569076,293.2217102050781,297.1499938964844,293.1499938964844,0.3255237936973572,-6173.248046875,304.15966796875,0.9423905611038208,0.4132837355136871,0.3929062485694885,293.2361145019531,297.1499938964844,293.1499938964844,0.0095584085211157,-3008.07568359375,301.6976013183594,0.4438850283622741,0.050000000745058,0.2362770140171051,291.15826416015625,291.1499938964844,261.6717224121094,260.0831604003906,279.7421875,293.2723388671875,291.1595153808594,1.0,0.2978774011135101,0.8143044710159302,0.8143044710159302,1.0,1.0,-1.2740217447280884,0.5457318425178528,0.7282898426055908,0.2424860298633575,0.0,0.0,0.6658242344856262,71.94297790527344,40.0,18.76677131652832,-14675.1015625,273.2966003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881164550781,308.2677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.1953125,18000.0,0.0,0.0,0.3350737988948822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7758645415306091,0.7758722901344299,-7.73317788116401e-06,0.0,0.000340057304129,0.0,0.0,71.35204315185547,0.0,0.0,0.0,0.4753555059432983,4.0,0.0,1.0
477660,293.1513977050781,297.1499938964844,293.1499938964844,0.0968555733561515,-2232.0791015625,304.1515808105469,0.7007778286933899,0.1561303436756134,0.1849707663059234,293.3477783203125,297.1499938964844,293.1499938964844,0.0050777527503669,-395.442138671875,297.79608154296875,0.4625157713890075,0.050000000745058,0.0494593046605587,293.2007141113281,297.1499938964844,293.1499938964844,0.2540757060050964,-3749.596923828125,304.1583251953125,0.9022208452224731,0.3398981392383575,0.2388959228992462,293.21978759765625,297.1499938964844,293.1499938964844,0.3233727216720581,-6140.779296875,304.1600036621094,0.9680426120758056,0.4118534922599792,0.3911932408809662,293.2357788085937,297.1499938964844,293.1499938964844,0.0094125941395759,-2975.96826171875,301.6710510253906,0.4625157713890075,0.050000000745058,0.2346136569976806,291.1704406738281,291.1499938964844,261.6336975097656,260.0514221191406,279.73052978515625,293.27069091796875,291.1715087890625,1.0,0.2866426706314087,0.8138648867607117,0.8138648867607117,1.0,1.0,-1.2678831815719604,0.5428788661956787,0.7250043749809265,0.2410075664520263,0.0,0.0,0.6622625589370728,62.97285461425781,28.0,16.92015266418457,-14631.1474609375,251.50457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471984863281,308.30377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.357421875,18000.0,0.0,0.0,0.3358202576637268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695550322532654,0.7695627212524414,-7.682144314458128e-06,0.0,0.0003408148768357,0.0,0.0,70.14320373535156,0.0,0.0,0.0,0.4727747142314911,4.0,0.0,1.0
477720,293.1513977050781,297.1499938964844,293.1499938964844,0.0968555733561515,-2232.0791015625,304.1515808105469,0.7007778286933899,0.1561303436756134,0.1849707663059234,293.3477783203125,297.1499938964844,293.1499938964844,0.0050777527503669,-395.442138671875,297.79608154296875,0.4625157713890075,0.050000000745058,0.0494593046605587,293.2007141113281,297.1499938964844,293.1499938964844,0.2540757060050964,-3749.596923828125,304.1583251953125,0.9022208452224731,0.3398981392383575,0.2388959228992462,293.21978759765625,297.1499938964844,293.1499938964844,0.3233727216720581,-6140.779296875,304.1600036621094,0.9680426120758056,0.4118534922599792,0.3911932408809662,293.2357788085937,297.1499938964844,293.1499938964844,0.0094125941395759,-2975.96826171875,301.6710510253906,0.4625157713890075,0.050000000745058,0.2346136569976806,291.1704406738281,291.1499938964844,261.6336975097656,260.0514221191406,279.73052978515625,293.27069091796875,291.1715087890625,1.0,0.2866426706314087,0.8138648867607117,0.8138648867607117,1.0,1.0,-1.2678831815719604,0.5428788661956787,0.7250043749809265,0.2410075664520263,0.0,0.0,0.6622625589370728,62.97285461425781,28.0,16.92015266418457,-14631.1474609375,251.50457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471984863281,308.30377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.357421875,18000.0,0.0,0.0,0.3358202576637268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695550322532654,0.7695627212524414,-7.682144314458128e-06,0.0,0.0003408148768357,0.0,0.0,70.14320373535156,0.0,0.0,0.0,0.4727747142314911,4.0,0.0,1.0
477780,293.1507568359375,297.1499938964844,293.1499938964844,0.0965366959571838,-2226.0166015625,304.1515808105469,0.7243762612342834,0.1562258601188659,0.1846068203449249,293.3455505371094,297.1499938964844,293.1499938964844,0.004981321748346,-388.4958801269531,297.7386169433594,0.4827649891376495,0.050000000745058,0.0490864776074886,293.1997375488281,297.1499938964844,293.1499938964844,0.252442717552185,-3730.406982421875,304.15826416015625,0.93587988615036,0.3388130068778991,0.2378527820110321,293.2177734375,297.1499938964844,293.1499938964844,0.3213314414024353,-6110.0615234375,304.1600646972656,0.995600163936615,0.4104946553707123,0.389526754617691,293.23516845703125,297.1499938964844,293.1499938964844,0.0092662796378135,-2943.4873046875,301.6450500488281,0.4827649891376495,0.050000000745058,0.2328451126813888,291.1802978515625,291.1499938964844,261.5977783203125,260.0214233398437,279.7193298339844,293.2684020996094,291.1810913085937,1.0,0.274209976196289,0.8134252429008484,0.8134252429008484,1.0,1.0,-1.2617242336273191,0.5400217175483704,0.7217024564743042,0.2395167797803878,0.0,0.0,0.6575348377227783,53.44127655029297,25.0,13.839296340942385,-14581.568359375,228.70358276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93365478515625,308.3507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.38671875,18000.0,0.0,0.0,0.3359985947608948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760280966758728,0.7602885365486145,-7.602327968925238e-06,0.0,0.0003409958444535,0.0,0.0,68.35597229003906,0.0,0.0,0.0,0.4689602553844452,4.0,0.0,1.0
477840,293.1507568359375,297.1499938964844,293.1499938964844,0.0965366959571838,-2226.0166015625,304.1515808105469,0.7243762612342834,0.1562258601188659,0.1846068203449249,293.3455505371094,297.1499938964844,293.1499938964844,0.004981321748346,-388.4958801269531,297.7386169433594,0.4827649891376495,0.050000000745058,0.0490864776074886,293.1997375488281,297.1499938964844,293.1499938964844,0.252442717552185,-3730.406982421875,304.15826416015625,0.93587988615036,0.3388130068778991,0.2378527820110321,293.2177734375,297.1499938964844,293.1499938964844,0.3213314414024353,-6110.0615234375,304.1600646972656,0.995600163936615,0.4104946553707123,0.389526754617691,293.23516845703125,297.1499938964844,293.1499938964844,0.0092662796378135,-2943.4873046875,301.6450500488281,0.4827649891376495,0.050000000745058,0.2328451126813888,291.1802978515625,291.1499938964844,261.5977783203125,260.0214233398437,279.7193298339844,293.2684020996094,291.1810913085937,1.0,0.274209976196289,0.8134252429008484,0.8134252429008484,1.0,1.0,-1.2617242336273191,0.5400217175483704,0.7217024564743042,0.2395167797803878,0.0,0.0,0.6575348377227783,53.44127655029297,25.0,13.839296340942385,-14581.568359375,228.70358276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93365478515625,308.3507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.38671875,18000.0,0.0,0.0,0.3359985947608948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760280966758728,0.7602885365486145,-7.602327968925238e-06,0.0,0.0003409958444535,0.0,0.0,68.35597229003906,0.0,0.0,0.0,0.4689602553844452,4.0,0.0,1.0
477900,293.150390625,297.1499938964844,293.1499938964844,0.0964275747537612,-2223.91064453125,304.1514892578125,0.7332150340080261,0.156291201710701,0.1845219284296035,293.3439025878906,297.1499938964844,293.1499938964844,0.0049422085285186,-385.6408996582031,297.7120361328125,0.489373505115509,0.050000000745058,0.0489595979452133,293.1990661621094,297.1499938964844,293.1499938964844,0.2516822814941406,-3721.459716796875,304.1581420898437,0.9493973255157472,0.3383109271526336,0.237398162484169,293.21417236328125,297.1499938964844,293.1499938964844,0.3131583631038666,-5982.82373046875,304.17352294921875,0.9990000128746032,0.410332977771759,0.3812777101993561,293.23468017578125,297.1499938964844,293.1499938964844,0.0092101572081446,-2930.836669921875,301.6327209472656,0.489373505115509,0.050000000745058,0.2322432547807693,291.1858825683594,291.1499938964844,261.5807800292969,260.0071716308594,279.7181091308594,293.2657470703125,291.1881103515625,1.0,0.2687378823757171,0.8132054209709167,0.8132054209709167,1.0,1.0,-1.250104546546936,0.5347186923027039,0.715385913848877,0.2367018014192581,0.0,0.0,0.6546105146408081,50.05657196044922,25.0,21.61638832092285,-14497.7861328125,217.3649139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873962402344,308.3962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18107.935546875,18000.0,0.0,0.0,0.3358423411846161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547473907470703,0.7547549605369568,-7.55425708121038e-06,0.0,0.0003408372576814,0.0,0.0,67.29972839355469,0.0,0.0,0.0,0.4666770398616791,4.0,0.0,1.0
477960,293.15045166015625,297.1499938964844,293.1499938964844,0.0961817726492881,-2218.978271484375,304.15167236328125,0.7406699657440186,0.1562751680612564,0.1844383180141449,293.34197998046875,297.1499938964844,293.1499938964844,0.0049042482860386,-382.6282348632813,297.6943359375,0.4948073029518127,0.050000000745058,0.0488615557551384,293.1984558105469,297.1499938964844,293.1499938964844,0.2506047487258911,-3708.43359375,304.1586303710937,0.9601441621780396,0.3378106355667114,0.2369799464941024,293.2010803222656,297.1499938964844,293.1499938964844,0.3008119463920593,-5787.47119140625,304.191650390625,0.9990000128746032,0.4120849370956421,0.3688767254352569,293.234130859375,297.1499938964844,293.1499938964844,0.0091523732990026,-2916.2783203125,301.62371826171875,0.4948073029518127,0.050000000745058,0.2317781895399093,291.2073669433594,291.1499938964844,261.5644836425781,259.9935607910156,279.71685791015625,293.2592468261719,291.2129821777344,1.0,0.2634450197219848,0.8130181431770325,0.8130181431770325,1.0,1.0,-1.2341938018798828,0.5275470614433289,0.706646740436554,0.2326675802469253,0.0,0.0,0.6487359404563904,47.33545684814453,28.0,47.57457733154297,-14378.744140625,206.07583618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0602111816406,308.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.072265625,18000.0,0.0,0.0,0.335369735956192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7465662956237793,0.746573805809021,-7.491462838515872e-06,0.0,0.0003403576556593,0.0,0.0,65.81217193603516,0.0,0.0,0.0,0.4632803201675415,4.0,0.0,1.0
478020,293.1521911621094,297.1499938964844,293.1499938964844,0.0955050438642501,-2205.690185546875,304.1522216796875,0.7518338561058044,0.1559084504842758,0.1839511096477508,293.3377380371094,297.1499938964844,293.1499938964844,0.0048333988524973,-376.9964904785156,297.6625366210937,0.5032192468643188,0.050000000745058,0.0487255416810512,293.1975402832031,297.1499938964844,293.1499938964844,0.2485181242227554,-3683.3037109375,304.1591796875,0.9749921560287476,0.336767166852951,0.2361669242382049,293.159423828125,297.1499938964844,293.1499938964844,0.2820632755756378,-5494.31787109375,304.2083740234375,0.9990000128746032,0.4192130267620086,0.3509436845779419,293.23291015625,297.1499938964844,293.1499938964844,0.0090529425069689,-2890.991455078125,301.60693359375,0.5032192468643188,0.050000000745058,0.2311329841613769,291.252685546875,291.1499938964844,261.53436279296875,259.9683532714844,279.7089233398437,293.24298095703125,291.2550354003906,1.0,0.2559396624565124,0.8126436471939087,0.8126436471939087,1.0,1.0,-1.210299372673035,0.516796886920929,0.6935025453567505,0.2266173213720321,0.0,0.0,0.6316112279891968,43.53861618041992,46.0,47.51920318603516,-14126.9423828125,190.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,308.54248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18318.671875,18000.0,0.0,0.0,0.3333324491977691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.714916467666626,0.7149237394332886,-7.246443146868842e-06,0.0,0.000338290061336,0.0,0.0,60.233009338378906,0.0,0.0,0.0,0.4506868124008178,4.0,0.0,1.0
478080,293.1521911621094,297.1499938964844,293.1499938964844,0.0955050438642501,-2205.690185546875,304.1522216796875,0.7518338561058044,0.1559084504842758,0.1839511096477508,293.3377380371094,297.1499938964844,293.1499938964844,0.0048333988524973,-376.9964904785156,297.6625366210937,0.5032192468643188,0.050000000745058,0.0487255416810512,293.1975402832031,297.1499938964844,293.1499938964844,0.2485181242227554,-3683.3037109375,304.1591796875,0.9749921560287476,0.336767166852951,0.2361669242382049,293.159423828125,297.1499938964844,293.1499938964844,0.2820632755756378,-5494.31787109375,304.2083740234375,0.9990000128746032,0.4192130267620086,0.3509436845779419,293.23291015625,297.1499938964844,293.1499938964844,0.0090529425069689,-2890.991455078125,301.60693359375,0.5032192468643188,0.050000000745058,0.2311329841613769,291.252685546875,291.1499938964844,261.53436279296875,259.9683532714844,279.7089233398437,293.24298095703125,291.2550354003906,1.0,0.2559396624565124,0.8126436471939087,0.8126436471939087,1.0,1.0,-1.210299372673035,0.516796886920929,0.6935025453567505,0.2266173213720321,0.0,0.0,0.6316112279891968,43.53861618041992,46.0,47.51920318603516,-14126.9423828125,190.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,308.54248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18318.671875,18000.0,0.0,0.0,0.3333324491977691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.714916467666626,0.7149237394332886,-7.246443146868842e-06,0.0,0.000338290061336,0.0,0.0,60.233009338378906,0.0,0.0,0.0,0.4506868124008178,4.0,0.0,1.0
478140,293.15264892578125,297.1499938964844,293.1499938964844,0.0953863561153411,-2203.6845703125,304.1516418457031,0.7503784894943237,0.1557601541280746,0.183687150478363,293.33306884765625,297.1499938964844,293.1499938964844,0.0047901226207613,-374.0509948730469,297.6083984375,0.5024255514144897,0.050000000745058,0.0487375631928443,293.1969909667969,297.1499938964844,293.1499938964844,0.2476239800453186,-3673.306640625,304.15753173828125,0.972611367702484,0.3356778919696808,0.2354207336902618,293.1271667480469,297.1499938964844,293.1499938964844,0.282752513885498,-5513.2294921875,304.1868591308594,0.9990000128746032,0.4255728721618652,0.3525599241256714,293.2314758300781,297.1499938964844,293.1499938964844,0.0090229269117116,-2886.069580078125,301.5813293457031,0.5024255514144897,0.050000000745058,0.231190025806427,291.2481384277344,291.1499938964844,261.5079345703125,259.9462280273437,279.6933288574219,293.23358154296875,291.2440490722656,1.0,0.257159411907196,0.8122690916061401,0.8122690916061401,1.0,1.0,-1.2111692428588867,0.5171568989753723,0.6940123438835144,0.2267811745405197,0.0,0.0,0.6180561780929565,43.85444259643555,64.0,-11.890480995178224,-14032.1064453125,191.1905975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49639892578125,308.5801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18295.734375,18000.0,0.0,0.0,0.3300646841526031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6815471053123474,0.6815540790557861,-6.958283393032616e-06,0.0,0.0003349737089592,0.0,0.0,54.48762130737305,0.0,0.0,0.0,0.437458336353302,4.0,0.0,1.0
478200,293.15264892578125,297.1499938964844,293.1499938964844,0.0953863561153411,-2203.6845703125,304.1516418457031,0.7503784894943237,0.1557601541280746,0.183687150478363,293.33306884765625,297.1499938964844,293.1499938964844,0.0047901226207613,-374.0509948730469,297.6083984375,0.5024255514144897,0.050000000745058,0.0487375631928443,293.1969909667969,297.1499938964844,293.1499938964844,0.2476239800453186,-3673.306640625,304.15753173828125,0.972611367702484,0.3356778919696808,0.2354207336902618,293.1271667480469,297.1499938964844,293.1499938964844,0.282752513885498,-5513.2294921875,304.1868591308594,0.9990000128746032,0.4255728721618652,0.3525599241256714,293.2314758300781,297.1499938964844,293.1499938964844,0.0090229269117116,-2886.069580078125,301.5813293457031,0.5024255514144897,0.050000000745058,0.231190025806427,291.2481384277344,291.1499938964844,261.5079345703125,259.9462280273437,279.6933288574219,293.23358154296875,291.2440490722656,1.0,0.257159411907196,0.8122690916061401,0.8122690916061401,1.0,1.0,-1.2111692428588867,0.5171568989753723,0.6940123438835144,0.2267811745405197,0.0,0.0,0.6180561780929565,43.85444259643555,64.0,-11.890480995178224,-14032.1064453125,191.1905975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49639892578125,308.5801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18295.734375,18000.0,0.0,0.0,0.3300646841526031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6815471053123474,0.6815540790557861,-6.958283393032616e-06,0.0,0.0003349737089592,0.0,0.0,54.48762130737305,0.0,0.0,0.0,0.437458336353302,4.0,0.0,1.0
478260,293.1524353027344,297.1499938964844,293.1499938964844,0.0959658399224281,-2215.558837890625,304.1501159667969,0.7386366128921509,0.155738353729248,0.1838202029466629,293.3280029296875,297.1499938964844,293.1499938964844,0.0047754738479852,-373.9033508300781,297.5285949707031,0.4939061999320984,0.050000000745058,0.0488773956894874,293.19647216796875,297.1499938964844,293.1499938964844,0.2480410039424896,-3679.739501953125,304.1543273925781,0.9551156163215636,0.3345935344696045,0.2347702085971832,293.1295471191406,297.1499938964844,293.1499938964844,0.3009030818939209,-5808.2939453125,304.1439819335937,0.9990000128746032,0.425748348236084,0.3708966970443725,293.2304992675781,297.1499938964844,293.1499938964844,0.0090568521991372,-2900.662353515625,301.5437316894531,0.4939061999320984,0.050000000745058,0.2318533211946487,291.18804931640625,291.1499938964844,261.4857482910156,259.9276428222656,279.6739501953125,293.2347106933594,291.18072509765625,1.0,0.2652320861816406,0.81203293800354,0.81203293800354,1.0,1.0,-1.2334775924682615,0.5271111130714417,0.7063665390014648,0.2324460297822952,0.0,0.0,0.6166239976882935,47.72541427612305,67.0,-73.0634765625,-14163.2548828125,206.65545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6673583984375,308.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.8203125,18000.0,0.0,0.0,0.326590746641159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679521799087524,0.6679589748382568,-6.801664767408511e-06,0.0,0.0003314480709377,0.0,0.0,52.00730514526367,0.0,0.0,0.0,0.4317813217639923,4.0,0.0,1.0
478320,293.1524353027344,297.1499938964844,293.1499938964844,0.0959658399224281,-2215.558837890625,304.1501159667969,0.7386366128921509,0.155738353729248,0.1838202029466629,293.3280029296875,297.1499938964844,293.1499938964844,0.0047754738479852,-373.9033508300781,297.5285949707031,0.4939061999320984,0.050000000745058,0.0488773956894874,293.19647216796875,297.1499938964844,293.1499938964844,0.2480410039424896,-3679.739501953125,304.1543273925781,0.9551156163215636,0.3345935344696045,0.2347702085971832,293.1295471191406,297.1499938964844,293.1499938964844,0.3009030818939209,-5808.2939453125,304.1439819335937,0.9990000128746032,0.425748348236084,0.3708966970443725,293.2304992675781,297.1499938964844,293.1499938964844,0.0090568521991372,-2900.662353515625,301.5437316894531,0.4939061999320984,0.050000000745058,0.2318533211946487,291.18804931640625,291.1499938964844,261.4857482910156,259.9276428222656,279.6739501953125,293.2347106933594,291.18072509765625,1.0,0.2652320861816406,0.81203293800354,0.81203293800354,1.0,1.0,-1.2334775924682615,0.5271111130714417,0.7063665390014648,0.2324460297822952,0.0,0.0,0.6166239976882935,47.72541427612305,67.0,-73.0634765625,-14163.2548828125,206.65545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6673583984375,308.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.8203125,18000.0,0.0,0.0,0.326590746641159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679521799087524,0.6679589748382568,-6.801664767408511e-06,0.0,0.0003314480709377,0.0,0.0,52.00730514526367,0.0,0.0,0.0,0.4317813217639923,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0965935289859771,-2228.283447265625,304.1490478515625,0.7280555963516235,0.1557494848966598,0.1839880347251892,293.322509765625,297.1499938964844,293.1499938964844,0.004766923841089,-374.2103576660156,297.4488220214844,0.486075222492218,0.050000000745058,0.0490222536027431,293.1958923339844,297.1499938964844,293.1499938964844,0.2485550940036773,-3687.07861328125,304.152099609375,0.9373133182525636,0.3335337340831756,0.2341299951076507,293.1607971191406,297.1499938964844,293.1499938964844,0.319896787405014,-6108.033203125,304.1148376464844,0.9990000128746032,0.4199663400650024,0.3889855444431305,293.23065185546875,297.1499938964844,293.1499938964844,0.0090910261496901,-2915.5771484375,301.5022277832031,0.486075222492218,0.050000000745058,0.2325404733419418,291.12322998046875,291.1499938964844,261.46832275390625,259.9130859375,279.6600036621094,293.2421875,291.11883544921875,1.0,0.2726573944091797,0.8117967844009399,0.8117967844009399,1.0,1.0,-1.255579948425293,0.5369716882705688,0.7186083197593689,0.2381663173437118,0.0,0.0,0.6249023675918579,51.73000717163086,70.0,-75.97560119628906,-14388.859375,222.833724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7056579589844,308.631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.8671875,18000.0,0.0,0.0,0.3240156173706054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778295040130615,0.6778362989425659,-6.836486591055291e-06,0.0,0.000328834663378,0.0,0.0,53.317626953125,0.0,0.0,0.0,0.4352115094661712,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0965935289859771,-2228.283447265625,304.1490478515625,0.7280555963516235,0.1557494848966598,0.1839880347251892,293.322509765625,297.1499938964844,293.1499938964844,0.004766923841089,-374.2103576660156,297.4488220214844,0.486075222492218,0.050000000745058,0.0490222536027431,293.1958923339844,297.1499938964844,293.1499938964844,0.2485550940036773,-3687.07861328125,304.152099609375,0.9373133182525636,0.3335337340831756,0.2341299951076507,293.1607971191406,297.1499938964844,293.1499938964844,0.319896787405014,-6108.033203125,304.1148376464844,0.9990000128746032,0.4199663400650024,0.3889855444431305,293.23065185546875,297.1499938964844,293.1499938964844,0.0090910261496901,-2915.5771484375,301.5022277832031,0.486075222492218,0.050000000745058,0.2325404733419418,291.12322998046875,291.1499938964844,261.46832275390625,259.9130859375,279.6600036621094,293.2421875,291.11883544921875,1.0,0.2726573944091797,0.8117967844009399,0.8117967844009399,1.0,1.0,-1.255579948425293,0.5369716882705688,0.7186083197593689,0.2381663173437118,0.0,0.0,0.6249023675918579,51.73000717163086,70.0,-75.97560119628906,-14388.859375,222.833724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7056579589844,308.631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.8671875,18000.0,0.0,0.0,0.3240156173706054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778295040130615,0.6778362989425659,-6.836486591055291e-06,0.0,0.000328834663378,0.0,0.0,53.317626953125,0.0,0.0,0.0,0.4352115094661712,4.0,0.0,1.0
478500,293.1510925292969,297.1499938964844,293.1499938964844,0.096881128847599,-2233.962158203125,304.1487121582031,0.7231361865997314,0.1559121906757354,0.184181198477745,293.3197021484375,297.1499938964844,293.1499938964844,0.004761008080095,-374.0808410644531,297.4159240722656,0.4822192788124084,0.050000000745058,0.0490971505641937,293.1955261230469,297.1499938964844,293.1499938964844,0.248587816953659,-3687.806396484375,304.1516418457031,0.9285397529602052,0.3330230712890625,0.2338273376226425,293.18145751953125,297.1499938964844,293.1499938964844,0.3275951147079468,-6226.28515625,304.1073913574219,0.9988646507263184,0.4157744944095611,0.3960918188095093,293.2311096191406,297.1499938964844,293.1499938964844,0.0091000869870185,-2920.21533203125,301.4827880859375,0.4822192788124084,0.050000000745058,0.2328957468271255,291.1029052734375,291.1499938964844,261.4615783691406,259.9074401855469,279.6553955078125,293.2467956542969,291.0995483398437,1.0,0.2761939167976379,0.8116787075996399,0.8116787075996399,1.0,1.0,-1.2645047903060913,0.540941059589386,0.7235637307167053,0.2405327260494232,0.0,0.0,0.6301043629646301,53.76565170288086,70.0,-64.57073211669922,-14495.0625,230.4003753662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6747131347656,308.6303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17839.951171875,18000.0,0.0,0.0,0.3232404291629791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6871069669723511,0.687113881111145,-6.901416782056913e-06,0.0,0.0003280479577369,0.0,0.0,54.76787567138672,0.0,0.0,0.0,0.4387661814689636,4.0,0.0,1.0
478560,293.1499328613281,297.1499938964844,293.1499938964844,0.0971788167953491,-2239.61865234375,304.1484069824219,0.7160724401473999,0.1561258137226104,0.1845569014549255,293.3167724609375,297.1499938964844,293.1499938964844,0.0047584492713212,-374.0173034667969,297.38983154296875,0.4763640463352203,0.050000000745058,0.0492112971842289,293.1951599121094,297.1499938964844,293.1499938964844,0.248389720916748,-3685.5302734375,304.1517333984375,0.916322648525238,0.3325209021568298,0.2335614264011383,293.1977233886719,297.1499938964844,293.1499938964844,0.324814885854721,-6179.685546875,304.12017822265625,0.9882522225379944,0.4121744930744171,0.3925577104091644,293.23162841796875,297.1499938964844,293.1499938964844,0.0091120433062314,-2924.379638671875,301.4654846191406,0.4763640463352203,0.050000000745058,0.2334372103214264,291.09429931640625,291.1499938964844,261.4562072753906,259.9029846191406,279.6577453613281,293.24957275390625,291.0953369140625,1.0,0.2792917490005493,0.811318576335907,0.811318576335907,1.0,1.0,-1.2610254287719729,0.5393190383911133,0.7217063903808594,0.2396768629550933,0.0,0.0,0.6348034143447876,56.60491561889648,73.0,-31.32747840881348,-14518.998046875,235.23922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.623779296875,308.6462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17812.314453125,18000.0,0.0,0.0,0.3227499127388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975765228271484,0.6975835561752319,-6.983199909882387e-06,0.0,0.000327550136717,0.0,0.0,56.48688888549805,0.0,0.0,0.0,0.4428505599498749,4.0,0.0,1.0
478620,293.149169921875,297.1499938964844,293.1499938964844,0.0973516628146171,-2242.474609375,304.1486511230469,0.7040014266967773,0.1562854647636413,0.1850894689559936,293.3111572265625,297.1499938964844,293.1499938964844,0.0047397003509104,-372.4299621582031,297.3583068847656,0.465494692325592,0.050000000745058,0.0494097881019115,293.1947631835937,297.1499938964844,293.1499938964844,0.2471821457147598,-3670.73974609375,304.15313720703125,0.8982793092727661,0.3314545452594757,0.2329779118299484,293.21240234375,297.1499938964844,293.1499938964844,0.320338100194931,-6105.33642578125,304.1372375488281,0.969335436820984,0.4079530239105224,0.3879668712615967,293.2329406738281,297.1499938964844,293.1499938964844,0.0091036325320601,-2922.366943359375,301.43780517578125,0.465494692325592,0.050000000745058,0.234378769993782,291.11529541015625,291.1499938964844,261.4499206542969,259.8978576660156,279.6598815917969,293.2501220703125,291.1166381835937,1.0,0.2848354279994964,0.8105983138084412,0.8105983138084412,1.0,1.0,-1.2566736936569214,0.5372780561447144,0.7193955779075623,0.2385314851999282,0.0,0.0,0.6380156874656677,61.565185546875,76.0,9.88021183013916,-14515.9873046875,244.2527313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50518798828125,308.6140441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17901.333984375,18000.0,0.0,0.0,0.32227623462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.709513783454895,0.7095209360122681,-7.105330041667912e-06,0.0,0.0003270693996455,0.0,0.0,58.67192077636719,0.0,0.0,0.0,0.4477613270282745,4.0,0.0,1.0
478680,293.149169921875,297.1499938964844,293.1499938964844,0.0973516628146171,-2242.474609375,304.1486511230469,0.7040014266967773,0.1562854647636413,0.1850894689559936,293.3111572265625,297.1499938964844,293.1499938964844,0.0047397003509104,-372.4299621582031,297.3583068847656,0.465494692325592,0.050000000745058,0.0494097881019115,293.1947631835937,297.1499938964844,293.1499938964844,0.2471821457147598,-3670.73974609375,304.15313720703125,0.8982793092727661,0.3314545452594757,0.2329779118299484,293.21240234375,297.1499938964844,293.1499938964844,0.320338100194931,-6105.33642578125,304.1372375488281,0.969335436820984,0.4079530239105224,0.3879668712615967,293.2329406738281,297.1499938964844,293.1499938964844,0.0091036325320601,-2922.366943359375,301.43780517578125,0.465494692325592,0.050000000745058,0.234378769993782,291.11529541015625,291.1499938964844,261.4499206542969,259.8978576660156,279.6598815917969,293.2501220703125,291.1166381835937,1.0,0.2848354279994964,0.8105983138084412,0.8105983138084412,1.0,1.0,-1.2566736936569214,0.5372780561447144,0.7193955779075623,0.2385314851999282,0.0,0.0,0.6380156874656677,61.565185546875,76.0,9.88021183013916,-14515.9873046875,244.2527313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50518798828125,308.6140441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17901.333984375,18000.0,0.0,0.0,0.32227623462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.709513783454895,0.7095209360122681,-7.105330041667912e-06,0.0,0.0003270693996455,0.0,0.0,58.67192077636719,0.0,0.0,0.0,0.4477613270282745,4.0,0.0,1.0
478740,293.1495361328125,297.1499938964844,293.1499938964844,0.0974181368947029,-2243.543212890625,304.14898681640625,0.6939305663108826,0.1562365293502807,0.1852883845567703,293.3056030273437,297.1499938964844,293.1499938964844,0.0047215330414474,-371.0562744140625,297.3221740722656,0.4553912580013275,0.050000000745058,0.0495823994278907,293.1944274902344,297.1499938964844,293.1499938964844,0.2461957931518554,-3658.902099609375,304.1537170410156,0.8847150802612305,0.3303901255130768,0.2323612719774246,293.2167663574219,297.1499938964844,293.1499938964844,0.3179830908775329,-6066.62109375,304.145263671875,0.9533792734146118,0.4054792523384094,0.3855127096176147,293.2342224121094,297.1499938964844,293.1499938964844,0.0090949963778257,-2921.458251953125,301.4071350097656,0.4553912580013275,0.050000000745058,0.2351975589990615,291.1238098144531,291.1499938964844,261.45001220703125,259.8981018066406,279.6620483398437,293.24810791015625,291.1243896484375,1.0,0.2897420525550842,0.8098780512809753,0.8098780512809753,1.0,1.0,-1.2543607950210571,0.5361558198928833,0.7182049751281738,0.2379016280174255,0.0,0.0,0.6408582925796509,65.90128326416016,79.0,10.44736099243164,-14492.49609375,252.6446685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39013671875,308.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.38671875,18000.0,0.0,0.0,0.3222401738166809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161641716957092,0.7161713242530823,-7.170153821789427e-06,0.0,0.0003270328161306,0.0,0.0,59.889347076416016,0.0,0.0,0.0,0.4505667686462402,4.0,0.0,1.0
478800,293.1495361328125,297.1499938964844,293.1499938964844,0.0974181368947029,-2243.543212890625,304.14898681640625,0.6939305663108826,0.1562365293502807,0.1852883845567703,293.3056030273437,297.1499938964844,293.1499938964844,0.0047215330414474,-371.0562744140625,297.3221740722656,0.4553912580013275,0.050000000745058,0.0495823994278907,293.1944274902344,297.1499938964844,293.1499938964844,0.2461957931518554,-3658.902099609375,304.1537170410156,0.8847150802612305,0.3303901255130768,0.2323612719774246,293.2167663574219,297.1499938964844,293.1499938964844,0.3179830908775329,-6066.62109375,304.145263671875,0.9533792734146118,0.4054792523384094,0.3855127096176147,293.2342224121094,297.1499938964844,293.1499938964844,0.0090949963778257,-2921.458251953125,301.4071350097656,0.4553912580013275,0.050000000745058,0.2351975589990615,291.1238098144531,291.1499938964844,261.45001220703125,259.8981018066406,279.6620483398437,293.24810791015625,291.1243896484375,1.0,0.2897420525550842,0.8098780512809753,0.8098780512809753,1.0,1.0,-1.2543607950210571,0.5361558198928833,0.7182049751281738,0.2379016280174255,0.0,0.0,0.6408582925796509,65.90128326416016,79.0,10.44736099243164,-14492.49609375,252.6446685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39013671875,308.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.38671875,18000.0,0.0,0.0,0.3222401738166809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161641716957092,0.7161713242530823,-7.170153821789427e-06,0.0,0.0003270328161306,0.0,0.0,59.889347076416016,0.0,0.0,0.0,0.4505667686462402,4.0,0.0,1.0
478860,293.1600036621094,297.1499938964844,293.1499938964844,0.0961868539452552,-2220.18798828125,304.15142822265625,0.682116687297821,0.1541075706481933,0.1834860146045684,293.3119506835937,297.1499938964844,293.1499938964844,0.0046733198687434,-367.4729919433594,297.2562255859375,0.4464991986751556,0.050000000745058,0.049754723906517,293.2035827636719,297.1499938964844,293.1499938964844,0.2437824308872223,-3629.6513671875,304.15655517578125,0.8710742592811584,0.3273854255676269,0.2306561022996902,293.2272033691406,297.1499938964844,293.1499938964844,0.3147237002849579,-6014.58837890625,304.1522521972656,0.9368103742599488,0.4016457498073578,0.382337749004364,293.2476806640625,297.1499938964844,293.1499938964844,0.0090282196179032,-2908.68798828125,301.34283447265625,0.4464991986751556,0.050000000745058,0.2360149919986724,291.134765625,291.1499938964844,261.4557189941406,259.9031066894531,279.6736145019531,293.2554931640625,291.1365051269531,1.0,0.2940438091754913,0.8094469308853149,0.8094469308853149,1.0,1.0,-1.2480285167694092,0.5332542657852173,0.7147742509841919,0.2362826615571975,0.0,0.0,0.6423254609107971,70.16957092285156,82.0,18.17344284057617,-14435.470703125,259.3104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,308.50701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.259765625,18000.0,0.0,0.0,0.3224692940711975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212007641792297,0.7212079763412476,-7.219739927677438e-06,0.0,0.000327265355736,0.0,0.0,60.8243522644043,0.0,0.0,0.0,0.4526304900646209,4.0,0.0,1.0
478920,293.1600036621094,297.1499938964844,293.1499938964844,0.0961868539452552,-2220.18798828125,304.15142822265625,0.682116687297821,0.1541075706481933,0.1834860146045684,293.3119506835937,297.1499938964844,293.1499938964844,0.0046733198687434,-367.4729919433594,297.2562255859375,0.4464991986751556,0.050000000745058,0.049754723906517,293.2035827636719,297.1499938964844,293.1499938964844,0.2437824308872223,-3629.6513671875,304.15655517578125,0.8710742592811584,0.3273854255676269,0.2306561022996902,293.2272033691406,297.1499938964844,293.1499938964844,0.3147237002849579,-6014.58837890625,304.1522521972656,0.9368103742599488,0.4016457498073578,0.382337749004364,293.2476806640625,297.1499938964844,293.1499938964844,0.0090282196179032,-2908.68798828125,301.34283447265625,0.4464991986751556,0.050000000745058,0.2360149919986724,291.134765625,291.1499938964844,261.4557189941406,259.9031066894531,279.6736145019531,293.2554931640625,291.1365051269531,1.0,0.2940438091754913,0.8094469308853149,0.8094469308853149,1.0,1.0,-1.2480285167694092,0.5332542657852173,0.7147742509841919,0.2362826615571975,0.0,0.0,0.6423254609107971,70.16957092285156,82.0,18.17344284057617,-14435.470703125,259.3104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,308.50701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.259765625,18000.0,0.0,0.0,0.3224692940711975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212007641792297,0.7212079763412476,-7.219739927677438e-06,0.0,0.000327265355736,0.0,0.0,60.8243522644043,0.0,0.0,0.0,0.4526304900646209,4.0,0.0,1.0
478980,293.1640319824219,297.1499938964844,293.1499938964844,0.0952585563063621,-2202.63037109375,304.1524353027344,0.6727748513221741,0.1530248969793319,0.1821969002485275,293.3142395019531,297.1499938964844,293.1499938964844,0.0046344911679625,-364.5347900390625,297.20050048828125,0.4395354390144348,0.050000000745058,0.0499080680310726,293.2060241699219,297.1499938964844,293.1499938964844,0.2417801916599273,-3605.625244140625,304.1576538085937,0.8602226376533508,0.3255297243595123,0.2293314486742019,293.2297668457031,297.1499938964844,293.1499938964844,0.312027633190155,-5972.3466796875,304.1558837890625,0.9229899644851683,0.3991591036319732,0.3799137473106384,293.2572326660156,297.1499938964844,293.1499938964844,0.0089730946347117,-2897.794189453125,301.2852478027344,0.4395354390144348,0.050000000745058,0.2367423921823501,291.1477355957031,291.1499938964844,261.4657592773437,259.9116516113281,279.6834716796875,293.2589111328125,291.1484375,1.0,0.2979362607002258,0.8090158104896545,0.8090158104896545,1.0,1.0,-1.2433946132659912,0.531131386756897,0.712263286113739,0.2350587844848632,0.0,0.0,0.641631007194519,73.982177734375,85.0,15.105550765991213,-14372.392578125,265.59930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243957519531,308.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.10546875,18000.0,0.0,0.0,0.3227224349975586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.721163272857666,0.7211704850196838,-7.229327366076177e-06,0.0,0.0003275222261436,0.0,0.0,60.882450103759766,0.0,0.0,0.0,0.4527115821838379,4.0,0.0,1.0
479040,293.1640319824219,297.1499938964844,293.1499938964844,0.0952585563063621,-2202.63037109375,304.1524353027344,0.6727748513221741,0.1530248969793319,0.1821969002485275,293.3142395019531,297.1499938964844,293.1499938964844,0.0046344911679625,-364.5347900390625,297.20050048828125,0.4395354390144348,0.050000000745058,0.0499080680310726,293.2060241699219,297.1499938964844,293.1499938964844,0.2417801916599273,-3605.625244140625,304.1576538085937,0.8602226376533508,0.3255297243595123,0.2293314486742019,293.2297668457031,297.1499938964844,293.1499938964844,0.312027633190155,-5972.3466796875,304.1558837890625,0.9229899644851683,0.3991591036319732,0.3799137473106384,293.2572326660156,297.1499938964844,293.1499938964844,0.0089730946347117,-2897.794189453125,301.2852478027344,0.4395354390144348,0.050000000745058,0.2367423921823501,291.1477355957031,291.1499938964844,261.4657592773437,259.9116516113281,279.6834716796875,293.2589111328125,291.1484375,1.0,0.2979362607002258,0.8090158104896545,0.8090158104896545,1.0,1.0,-1.2433946132659912,0.531131386756897,0.712263286113739,0.2350587844848632,0.0,0.0,0.641631007194519,73.982177734375,85.0,15.105550765991213,-14372.392578125,265.59930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243957519531,308.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.10546875,18000.0,0.0,0.0,0.3227224349975586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.721163272857666,0.7211704850196838,-7.229327366076177e-06,0.0,0.0003275222261436,0.0,0.0,60.882450103759766,0.0,0.0,0.0,0.4527115821838379,4.0,0.0,1.0
479100,293.16510009765625,297.1499938964844,293.1499938964844,0.0949684455990791,-2197.186279296875,304.15252685546875,0.6689107418060303,0.1526391804218292,0.1817850023508072,293.3142395019531,297.1499938964844,293.1499938964844,0.0046174135059118,-363.2763671875,297.1736145019531,0.4365734159946441,0.050000000745058,0.0499792844057083,293.2061767578125,297.1499938964844,293.1499938964844,0.2410502433776855,-3596.98291015625,304.1575927734375,0.8556308150291443,0.3247847557067871,0.2288325428962707,293.2297668457031,297.1499938964844,293.1499938964844,0.3110094666481018,-5956.6416015625,304.1566772460937,0.9170820713043212,0.3981468081474304,0.3789747059345245,293.2608642578125,297.1499938964844,293.1499938964844,0.0089486241340637,-2893.2421875,301.25750732421875,0.4365734159946441,0.050000000745058,0.2370802015066146,291.150634765625,291.1499938964844,261.4722900390625,259.91717529296875,279.6885681152344,293.260498046875,291.151123046875,1.0,0.2997868061065674,0.8088002800941467,0.8088002800941467,1.0,1.0,-1.241779088973999,0.5303857922554016,0.7113932967185974,0.2346234768629074,0.0,0.0,0.6412842273712158,75.76093292236328,85.0,11.439454078674316,-14346.287109375,268.7296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015686035156,308.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.173828125,18000.0,0.0,0.0,0.3228269517421722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7205438613891602,0.720551073551178,-7.225503395602573e-06,0.0,0.0003276283387094,0.0,0.0,60.78181076049805,0.0,0.0,0.0,0.452482670545578,4.0,0.0,1.0
479160,293.1656494140625,297.1499938964844,293.1499938964844,0.0947428047657013,-2192.964111328125,304.1524658203125,0.6654031276702881,0.1523395478725433,0.1814680099487304,293.3136291503906,297.1499938964844,293.1499938964844,0.0046017044223845,-362.12200927734375,297.14801025390625,0.4338539540767669,0.050000000745058,0.0500483028590679,293.2060546875,297.1499938964844,293.1499938964844,0.2403981685638427,-3589.289794921875,304.1573791503906,0.8513938188552856,0.3241004645824432,0.2283861339092254,293.2293701171875,297.1499938964844,293.1499938964844,0.3100886344909668,-5942.52392578125,304.1571350097656,0.9116864800453186,0.3972147107124328,0.3781290054321289,293.263916015625,297.1499938964844,293.1499938964844,0.0089253829792141,-2888.952392578125,301.2306213378906,0.4338539540767669,0.050000000745058,0.2374075949192047,291.1529235839844,291.1499938964844,261.479736328125,259.9234619140625,279.6947631835937,293.2635498046875,291.1533508300781,1.0,0.301590085029602,0.8085978627204895,0.8085978627204895,1.0,1.0,-1.2404110431671145,0.5297533869743347,0.7106575965881348,0.2342499792575836,0.0,0.0,0.6408590078353882,77.48774719238281,88.0,9.002349853515625,-14323.1513671875,271.8391418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846008300781,308.4285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.298828125,18000.0,0.0,0.0,0.3229116201400757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7198025584220886,0.7198097705841064,-7.219951839942951e-06,0.0,0.0003277142241131,0.0,0.0,60.65513229370117,0.0,0.0,0.0,0.4521898031234741,4.0,0.0,1.0
