time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479220,293.1658020019531,297.1499938964844,293.1499938964844,0.0944489911198616,-2187.487548828125,304.1521301269531,0.6592434048652649,0.1519111394882202,0.1810709536075592,293.31085205078125,297.1499938964844,293.1499938964844,0.0045735761523246,-360.0567626953125,297.1009216308594,0.4289888143539428,0.050000000745058,0.0501816198229789,293.2052307128906,297.1499938964844,293.1499938964844,0.2392331212759018,-3575.57470703125,304.1568603515625,0.843712568283081,0.3228442072868347,0.227587029337883,293.2279052734375,297.1499938964844,293.1499938964844,0.3084210157394409,-5917.10888671875,304.15753173828125,0.902292549610138,0.3955023288726806,0.3766073882579803,293.2685852050781,297.1499938964844,293.1499938964844,0.0088813714683055,-2880.850830078125,301.1789855957031,0.4289888143539428,0.050000000745058,0.2380399852991104,291.1566772460937,291.1499938964844,261.4973449707031,259.938232421875,279.70709228515625,293.2683410644531,291.156982421875,1.0,0.3050827383995056,0.8081929087638855,0.8081929087638855,1.0,1.0,-1.2381775379180908,0.5287169814109802,0.7094606161117554,0.2336237877607345,0.0,0.0,0.6397010684013367,80.82933807373047,76.0,5.839004039764404,-14282.6845703125,278.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656799316406,308.40924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.677734375,18000.0,0.0,0.0,0.3230056762695312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7176751494407654,0.7176823616027832,-7.203276709333295e-06,0.0,0.0003278097137808,0.0,0.0,60.28765869140625,0.0,0.0,0.0,0.4513399302959442,4.0,0.0,1.0
479280,293.1658020019531,297.1499938964844,293.1499938964844,0.0944489911198616,-2187.487548828125,304.1521301269531,0.6592434048652649,0.1519111394882202,0.1810709536075592,293.31085205078125,297.1499938964844,293.1499938964844,0.0045735761523246,-360.0567626953125,297.1009216308594,0.4289888143539428,0.050000000745058,0.0501816198229789,293.2052307128906,297.1499938964844,293.1499938964844,0.2392331212759018,-3575.57470703125,304.1568603515625,0.843712568283081,0.3228442072868347,0.227587029337883,293.2279052734375,297.1499938964844,293.1499938964844,0.3084210157394409,-5917.10888671875,304.15753173828125,0.902292549610138,0.3955023288726806,0.3766073882579803,293.2685852050781,297.1499938964844,293.1499938964844,0.0088813714683055,-2880.850830078125,301.1789855957031,0.4289888143539428,0.050000000745058,0.2380399852991104,291.1566772460937,291.1499938964844,261.4973449707031,259.938232421875,279.70709228515625,293.2683410644531,291.156982421875,1.0,0.3050827383995056,0.8081929087638855,0.8081929087638855,1.0,1.0,-1.2381775379180908,0.5287169814109802,0.7094606161117554,0.2336237877607345,0.0,0.0,0.6397010684013367,80.82933807373047,76.0,5.839004039764404,-14282.6845703125,278.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656799316406,308.40924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.677734375,18000.0,0.0,0.0,0.3230056762695312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7176751494407654,0.7176823616027832,-7.203276709333295e-06,0.0,0.0003278097137808,0.0,0.0,60.28765869140625,0.0,0.0,0.0,0.4513399302959442,4.0,0.0,1.0
479340,293.1649780273437,297.1499938964844,293.1499938964844,0.094159334897995,-2182.05859375,304.15191650390625,0.6604236960411072,0.1516748368740081,0.180685743689537,293.30645751953125,297.1499938964844,293.1499938964844,0.0045335129834711,-357.0752258300781,297.05975341796875,0.4304060339927673,0.050000000745058,0.0501414090394973,293.2041015625,297.1499938964844,293.1499938964844,0.2379892170429229,-3560.822509765625,304.1566467285156,0.8446710705757141,0.3216743171215057,0.2267281264066696,293.2258605957031,297.1499938964844,293.1499938964844,0.3067119717597961,-5891.03515625,304.1578674316406,0.903302013874054,0.3939436376094818,0.3750647008419037,293.2717590332031,297.1499938964844,293.1499938964844,0.008799847215414,-2863.390869140625,301.1301574707031,0.4304060339927673,0.050000000745058,0.2378492504358291,291.16094970703125,291.1499938964844,261.5181579589844,259.9556579589844,279.72052001953125,293.2716064453125,291.1615905761719,1.0,0.3030683100223541,0.8077880144119263,0.8077880144119263,1.0,1.0,-1.2346627712249756,0.5271071195602417,0.7075557112693787,0.232670396566391,0.0,0.0,0.6379952430725098,79.75806427001953,64.0,6.987228870391846,-14235.5771484375,274.3516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647033691406,308.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.841796875,18000.0,0.0,0.0,0.3229607045650482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7146369814872742,0.714644193649292,-7.1791505433793645e-06,0.0,0.0003277640498708,0.0,0.0,59.76318740844727,0.0,0.0,0.0,0.4501182734966278,4.0,0.0,1.0
479400,293.1649780273437,297.1499938964844,293.1499938964844,0.094159334897995,-2182.05859375,304.15191650390625,0.6604236960411072,0.1516748368740081,0.180685743689537,293.30645751953125,297.1499938964844,293.1499938964844,0.0045335129834711,-357.0752258300781,297.05975341796875,0.4304060339927673,0.050000000745058,0.0501414090394973,293.2041015625,297.1499938964844,293.1499938964844,0.2379892170429229,-3560.822509765625,304.1566467285156,0.8446710705757141,0.3216743171215057,0.2267281264066696,293.2258605957031,297.1499938964844,293.1499938964844,0.3067119717597961,-5891.03515625,304.1578674316406,0.903302013874054,0.3939436376094818,0.3750647008419037,293.2717590332031,297.1499938964844,293.1499938964844,0.008799847215414,-2863.390869140625,301.1301574707031,0.4304060339927673,0.050000000745058,0.2378492504358291,291.16094970703125,291.1499938964844,261.5181579589844,259.9556579589844,279.72052001953125,293.2716064453125,291.1615905761719,1.0,0.3030683100223541,0.8077880144119263,0.8077880144119263,1.0,1.0,-1.2346627712249756,0.5271071195602417,0.7075557112693787,0.232670396566391,0.0,0.0,0.6379952430725098,79.75806427001953,64.0,6.987228870391846,-14235.5771484375,274.3516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647033691406,308.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.841796875,18000.0,0.0,0.0,0.3229607045650482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7146369814872742,0.714644193649292,-7.1791505433793645e-06,0.0,0.0003277640498708,0.0,0.0,59.76318740844727,0.0,0.0,0.0,0.4501182734966278,4.0,0.0,1.0
479460,293.1634826660156,297.1499938964844,293.1499938964844,0.093875728547573,-2176.697265625,304.1517333984375,0.6675024628639221,0.1515958905220031,0.1803406924009323,293.3006591796875,297.1499938964844,293.1499938964844,0.004484936594963,-353.406982421875,297.025390625,0.4369765520095825,0.050000000745058,0.0499694421887397,293.2024841308594,297.1499938964844,293.1499938964844,0.2366738319396972,-3545.134765625,304.1566467285156,0.8525285720825195,0.3206293880939483,0.2258507311344146,293.22332763671875,297.1499938964844,293.1499938964844,0.3049405217170715,-5863.955078125,304.158203125,0.9127284288406372,0.3925317525863647,0.3735313713550567,293.2736511230469,297.1499938964844,293.1499938964844,0.0086903301998972,-2838.564697265625,301.0843811035156,0.4369765520095825,0.050000000745058,0.2370335310697555,291.1679077148437,291.1499938964844,261.5419006347656,259.9754333496094,279.7348937988281,293.2735595703125,291.1686096191406,1.0,0.2974412441253662,0.807366669178009,0.807366669178009,1.0,1.0,-1.2302653789520264,0.5251065492630005,0.7051587700843811,0.2314756363630294,0.0,0.0,0.6351516246795654,75.33718872070312,52.0,9.049444198608398,-14177.7734375,263.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,308.4071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18052.484375,18000.0,0.0,0.0,0.3226940929889679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095280885696411,0.7095352411270142,-7.139636181818787e-06,0.0,0.0003274934715591,0.0,0.0,58.894264221191406,0.0,0.0,0.0,0.4480834007263183,4.0,0.0,1.0
479520,293.1634826660156,297.1499938964844,293.1499938964844,0.093875728547573,-2176.697265625,304.1517333984375,0.6675024628639221,0.1515958905220031,0.1803406924009323,293.3006591796875,297.1499938964844,293.1499938964844,0.004484936594963,-353.406982421875,297.025390625,0.4369765520095825,0.050000000745058,0.0499694421887397,293.2024841308594,297.1499938964844,293.1499938964844,0.2366738319396972,-3545.134765625,304.1566467285156,0.8525285720825195,0.3206293880939483,0.2258507311344146,293.22332763671875,297.1499938964844,293.1499938964844,0.3049405217170715,-5863.955078125,304.158203125,0.9127284288406372,0.3925317525863647,0.3735313713550567,293.2736511230469,297.1499938964844,293.1499938964844,0.0086903301998972,-2838.564697265625,301.0843811035156,0.4369765520095825,0.050000000745058,0.2370335310697555,291.1679077148437,291.1499938964844,261.5419006347656,259.9754333496094,279.7348937988281,293.2735595703125,291.1686096191406,1.0,0.2974412441253662,0.807366669178009,0.807366669178009,1.0,1.0,-1.2302653789520264,0.5251065492630005,0.7051587700843811,0.2314756363630294,0.0,0.0,0.6351516246795654,75.33718872070312,52.0,9.049444198608398,-14177.7734375,263.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,308.4071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18052.484375,18000.0,0.0,0.0,0.3226940929889679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095280885696411,0.7095352411270142,-7.139636181818787e-06,0.0,0.0003274934715591,0.0,0.0,58.894264221191406,0.0,0.0,0.0,0.4480834007263183,4.0,0.0,1.0
479580,293.1616516113281,297.1499938964844,293.1499938964844,0.0936153978109359,-2171.76806640625,304.151611328125,0.6796995401382446,0.1516259610652923,0.1800295263528823,293.29376220703125,297.1499938964844,293.1499938964844,0.0044330079108476,-349.4710998535156,296.9961853027344,0.4485423266887665,0.050000000745058,0.0497131943702697,293.200439453125,297.1499938964844,293.1499938964844,0.2353998273611068,-3529.9345703125,304.15655517578125,0.86648029088974,0.3197148740291595,0.2250028550624847,293.2204895019531,297.1499938964844,293.1499938964844,0.3032081425189972,-5837.501953125,304.1583557128906,0.9301941394805908,0.3912481665611267,0.3720386326313019,293.27459716796875,297.1499938964844,293.1499938964844,0.008566009812057,-2809.6845703125,301.04071044921875,0.4485423266887665,0.050000000745058,0.2358179986476898,291.1748046875,291.1499938964844,261.5681457519531,259.99725341796875,279.7499389648437,293.2745666503906,291.1754455566406,1.0,0.2891970872879028,0.8069453835487366,0.8069453835487366,1.0,1.0,-1.2254018783569336,0.5229023098945618,0.7024995684623718,0.2301523238420486,0.0,0.0,0.6313772797584534,68.77531433105469,40.0,9.298840522766112,-14111.1923828125,247.80935668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218505859375,308.4168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.146484375,18000.0,0.0,0.0,0.3221360743045807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702288031578064,0.7022951245307922,-7.082011052261805e-06,0.0,0.0003269271401222,0.0,0.0,57.66568756103516,0.0,0.0,0.0,0.4452028274536133,4.0,0.0,1.0
479640,293.1616516113281,297.1499938964844,293.1499938964844,0.0936153978109359,-2171.76806640625,304.151611328125,0.6796995401382446,0.1516259610652923,0.1800295263528823,293.29376220703125,297.1499938964844,293.1499938964844,0.0044330079108476,-349.4710998535156,296.9961853027344,0.4485423266887665,0.050000000745058,0.0497131943702697,293.200439453125,297.1499938964844,293.1499938964844,0.2353998273611068,-3529.9345703125,304.15655517578125,0.86648029088974,0.3197148740291595,0.2250028550624847,293.2204895019531,297.1499938964844,293.1499938964844,0.3032081425189972,-5837.501953125,304.1583557128906,0.9301941394805908,0.3912481665611267,0.3720386326313019,293.27459716796875,297.1499938964844,293.1499938964844,0.008566009812057,-2809.6845703125,301.04071044921875,0.4485423266887665,0.050000000745058,0.2358179986476898,291.1748046875,291.1499938964844,261.5681457519531,259.99725341796875,279.7499389648437,293.2745666503906,291.1754455566406,1.0,0.2891970872879028,0.8069453835487366,0.8069453835487366,1.0,1.0,-1.2254018783569336,0.5229023098945618,0.7024995684623718,0.2301523238420486,0.0,0.0,0.6313772797584534,68.77531433105469,40.0,9.298840522766112,-14111.1923828125,247.80935668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218505859375,308.4168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.146484375,18000.0,0.0,0.0,0.3221360743045807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702288031578064,0.7022951245307922,-7.082011052261805e-06,0.0,0.0003269271401222,0.0,0.0,57.66568756103516,0.0,0.0,0.0,0.4452028274536133,4.0,0.0,1.0
479700,293.16064453125,297.1499938964844,293.1499938964844,0.0934971570968627,-2169.5302734375,304.1515197753906,0.6877812743186951,0.1516745239496231,0.1798881441354751,293.2899475097656,297.1499938964844,293.1499938964844,0.00440668547526,-347.47393798828125,296.9832458496094,0.4564890563488006,0.050000000745058,0.0495628826320171,293.19927978515625,297.1499938964844,293.1499938964844,0.2347902804613113,-3522.66650390625,304.1564636230469,0.8759069442749023,0.3193022608757019,0.2245947569608688,293.218994140625,297.1499938964844,293.1499938964844,0.3023696541786194,-5824.71533203125,304.1583557128906,0.9417645931243896,0.3906498849391937,0.3713124096393585,293.2747497558594,297.1499938964844,293.1499938964844,0.008500637486577,-2794.302490234375,301.0195007324219,0.4564890563488006,0.050000000745058,0.2351049780845642,291.1779479980469,291.1499938964844,261.58209228515625,260.00885009765625,279.7576599121094,293.2747497558594,291.17852783203125,1.0,0.2843032479286194,0.8067346811294556,0.8067346811294556,1.0,1.0,-1.2228734493255615,0.5217588543891907,0.7011145949363708,0.2294627130031585,0.0,0.0,0.6291956305503845,64.93116760253906,40.0,8.874554634094238,-14075.4091796875,238.8697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24273681640625,308.423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.576171875,18000.0,0.0,0.0,0.3217324018478393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6979817152023315,0.697988748550415,-7.047300641715992e-06,0.0,0.0003265174746047,0.0,0.0,56.9395866394043,0.0,0.0,0.0,0.4434904456138611,4.0,0.0,1.0
479760,293.1596374511719,297.1499938964844,293.1499938964844,0.0933883488178253,-2167.473388671875,304.1514587402344,0.6972495913505554,0.1517418473958969,0.1797569096088409,293.28594970703125,297.1499938964844,293.1499938964844,0.0043805381283164,-345.4902038574219,296.97137451171875,0.4659638702869415,0.050000000745058,0.049402043223381,293.1980895996094,297.1499938964844,293.1499938964844,0.2342026531696319,-3515.664306640625,304.1563415527344,0.8871278762817383,0.3189157545566559,0.2241978496313095,293.21746826171875,297.1499938964844,293.1499938964844,0.3015547692775726,-5812.30126953125,304.1583251953125,0.954853355884552,0.3900776207447052,0.3706009089946747,293.2747802734375,297.1499938964844,293.1499938964844,0.0084341773763298,-2778.5576171875,300.99859619140625,0.4659638702869415,0.050000000745058,0.234342023730278,291.1807556152344,291.1499938964844,261.5965576171875,260.0208435058594,279.7654724121094,293.2747802734375,291.1812438964844,1.0,0.278988778591156,0.8065415024757385,0.8065415024757385,1.0,1.0,-1.2203130722045898,0.5206038951873779,0.6997091174125671,0.2287645637989044,0.0,0.0,0.6268635392189026,60.819923400878906,28.0,8.149337768554688,-14038.3759765625,229.3997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703857421875,308.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18087.814453125,18000.0,0.0,0.0,0.3212424218654632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933061480522156,0.6933131814002991,-7.00943564879708e-06,0.0,0.0003260202065575,0.0,0.0,56.156368255615234,0.0,0.0,0.0,0.4416335225105285,4.0,0.0,1.0
479820,293.15753173828125,297.1499938964844,293.1499938964844,0.0932012274861335,-2163.94677734375,304.1512756347656,0.7201295495033264,0.1519250571727752,0.1795257776975631,293.2773742675781,297.1499938964844,293.1499938964844,0.0043294345960021,-341.6163635253906,296.950439453125,0.4843019843101501,0.050000000745058,0.0490568354725837,293.1955261230469,297.1499938964844,293.1499938964844,0.2330981791019439,-3502.522216796875,304.15606689453125,0.9166823625564576,0.3182132542133331,0.2234379649162292,293.2143249511719,297.1499938964844,293.1499938964844,0.3000050187110901,-5788.7314453125,304.1581115722656,0.9838652610778807,0.3890055119991302,0.3692248165607452,293.2744140625,297.1499938964844,293.1499938964844,0.0082997512072324,-2746.431640625,300.9575500488281,0.4843019843101501,0.050000000745058,0.2327045053243637,291.1850891113281,291.1499938964844,261.6268005371094,260.0458679199219,279.7813415527344,293.2744445800781,291.1854248046875,1.0,0.267254114151001,0.8061552047729492,0.8061552047729492,1.0,1.0,-1.215155839920044,0.5182815194129944,0.6968743205070496,0.2273535728454589,0.0,0.0,0.6218764781951904,52.001407623291016,25.0,6.119012832641602,-13961.5234375,209.3309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333984375,308.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.1171875,18000.0,0.0,0.0,0.3199992775917053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831247210502625,0.6831316351890564,-6.926666173967533e-06,0.0,0.0003247585846111,0.0,0.0,54.47139358520508,0.0,0.0,0.0,0.4376000165939331,4.0,0.0,1.0
479880,293.15753173828125,297.1499938964844,293.1499938964844,0.0932012274861335,-2163.94677734375,304.1512756347656,0.7201295495033264,0.1519250571727752,0.1795257776975631,293.2773742675781,297.1499938964844,293.1499938964844,0.0043294345960021,-341.6163635253906,296.950439453125,0.4843019843101501,0.050000000745058,0.0490568354725837,293.1955261230469,297.1499938964844,293.1499938964844,0.2330981791019439,-3502.522216796875,304.15606689453125,0.9166823625564576,0.3182132542133331,0.2234379649162292,293.2143249511719,297.1499938964844,293.1499938964844,0.3000050187110901,-5788.7314453125,304.1581115722656,0.9838652610778807,0.3890055119991302,0.3692248165607452,293.2744140625,297.1499938964844,293.1499938964844,0.0082997512072324,-2746.431640625,300.9575500488281,0.4843019843101501,0.050000000745058,0.2327045053243637,291.1850891113281,291.1499938964844,261.6268005371094,260.0458679199219,279.7813415527344,293.2744445800781,291.1854248046875,1.0,0.267254114151001,0.8061552047729492,0.8061552047729492,1.0,1.0,-1.215155839920044,0.5182815194129944,0.6968743205070496,0.2273535728454589,0.0,0.0,0.6218764781951904,52.001407623291016,25.0,6.119012832641602,-13961.5234375,209.3309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333984375,308.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.1171875,18000.0,0.0,0.0,0.3199992775917053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831247210502625,0.6831316351890564,-6.926666173967533e-06,0.0,0.0003247585846111,0.0,0.0,54.47139358520508,0.0,0.0,0.0,0.4376000165939331,4.0,0.0,1.0
479940,293.15545654296875,297.1499938964844,293.1499938964844,0.0931261032819747,-2162.52783203125,304.1509704589844,0.7391055822372437,0.1521540582180023,0.1794667840003967,293.2681884765625,297.1499938964844,293.1499938964844,0.0042916289530694,-338.7357482910156,296.93377685546875,0.4982282519340515,0.050000000745058,0.048803973942995,293.19293212890625,297.1499938964844,293.1499938964844,0.2321580350399017,-3491.36767578125,304.1556091308594,0.9459235072135924,0.317583829164505,0.2228018045425415,293.2088928222656,297.1499938964844,293.1499938964844,0.2924689352512359,-5669.14501953125,304.16925048828125,0.9990000128746032,0.3884518444538116,0.3613750636577606,293.27362060546875,297.1499938964844,293.1499938964844,0.0081900972872972,-2720.144287109375,300.9175720214844,0.4982282519340515,0.050000000745058,0.2315050363540649,291.1885986328125,291.1499938964844,261.6584777832031,260.072021484375,279.8012390136719,293.273681640625,291.19000244140625,1.0,0.2574530839920044,0.8057688474655151,0.8057688474655151,1.0,1.0,-1.2031822204589844,0.5128927230834961,0.6902895569801331,0.2242961823940277,0.0,0.0,0.6165387630462646,45.42433547973633,25.0,11.318779945373535,-13838.107421875,191.8248748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40631103515625,308.4869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18103.232421875,18000.0,0.0,0.0,0.3183999955654144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672315239906311,0.6723220944404602,-6.8388508225325495e-06,0.0,0.0003231355221942,0.0,0.0,52.71645736694336,0.0,0.0,0.0,0.4333307445049286,4.0,0.0,1.0
480000,293.15545654296875,297.1499938964844,293.1499938964844,0.0931261032819747,-2162.52783203125,304.1509704589844,0.7391055822372437,0.1521540582180023,0.1794667840003967,293.2681884765625,297.1499938964844,293.1499938964844,0.0042916289530694,-338.7357482910156,296.93377685546875,0.4982282519340515,0.050000000745058,0.048803973942995,293.19293212890625,297.1499938964844,293.1499938964844,0.2321580350399017,-3491.36767578125,304.1556091308594,0.9459235072135924,0.317583829164505,0.2228018045425415,293.2088928222656,297.1499938964844,293.1499938964844,0.2924689352512359,-5669.14501953125,304.16925048828125,0.9990000128746032,0.3884518444538116,0.3613750636577606,293.27362060546875,297.1499938964844,293.1499938964844,0.0081900972872972,-2720.144287109375,300.9175720214844,0.4982282519340515,0.050000000745058,0.2315050363540649,291.1885986328125,291.1499938964844,261.6584777832031,260.072021484375,279.8012390136719,293.273681640625,291.19000244140625,1.0,0.2574530839920044,0.8057688474655151,0.8057688474655151,1.0,1.0,-1.2031822204589844,0.5128927230834961,0.6902895569801331,0.2242961823940277,0.0,0.0,0.6165387630462646,45.42433547973633,25.0,11.318779945373535,-13838.107421875,191.8248748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40631103515625,308.4869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18103.232421875,18000.0,0.0,0.0,0.3183999955654144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672315239906311,0.6723220944404602,-6.8388508225325495e-06,0.0,0.0003231355221942,0.0,0.0,52.71645736694336,0.0,0.0,0.0,0.4333307445049286,4.0,0.0,1.0
480060,293.1537170410156,297.1499938964844,293.1499938964844,0.0928698405623436,-2157.1748046875,304.1510925292969,0.7520191073417664,0.1523688733577728,0.1795570254325866,293.2586364746094,297.1499938964844,293.1499938964844,0.0042617162689566,-336.0177001953125,296.9402160644531,0.5076080560684204,0.050000000745058,0.0486625134944915,293.1907958984375,297.1499938964844,293.1499938964844,0.2306328117847442,-3472.5234375,304.15631103515625,0.9636636972427368,0.3169330358505249,0.2222508788108825,293.18017578125,297.1499938964844,293.1499938964844,0.2732872366905212,-5364.0830078125,304.1943359375,0.9990000128746032,0.3927403688430786,0.3422986268997192,293.2724304199219,297.1499938964844,293.1499938964844,0.0080916611477732,-2693.460693359375,300.8876037597656,0.5076080560684204,0.050000000745058,0.2308340221643448,291.22613525390625,291.1499938964844,261.6912841796875,260.0990295410156,279.8270874023437,293.27252197265625,291.2298278808594,1.0,0.2494554817676544,0.8054341077804565,0.8054341077804565,1.0,1.0,-1.1787277460098269,0.5020064115524292,0.6767213344573975,0.2179805189371109,0.0,0.0,0.6041311025619507,41.48726272583008,28.0,42.84596633911133,-13595.0654296875,176.13430786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5213928222656,308.5484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18206.564453125,18000.0,0.0,0.0,0.3160119652748108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530436873435974,0.653050422668457,-6.707117336191004e-06,0.0,0.0003207119880244,0.0,0.0,49.81963348388672,0.0,0.0,0.0,0.4259050488471985,4.0,0.0,1.0
480120,293.1537170410156,297.1499938964844,293.1499938964844,0.0928698405623436,-2157.1748046875,304.1510925292969,0.7520191073417664,0.1523688733577728,0.1795570254325866,293.2586364746094,297.1499938964844,293.1499938964844,0.0042617162689566,-336.0177001953125,296.9402160644531,0.5076080560684204,0.050000000745058,0.0486625134944915,293.1907958984375,297.1499938964844,293.1499938964844,0.2306328117847442,-3472.5234375,304.15631103515625,0.9636636972427368,0.3169330358505249,0.2222508788108825,293.18017578125,297.1499938964844,293.1499938964844,0.2732872366905212,-5364.0830078125,304.1943359375,0.9990000128746032,0.3927403688430786,0.3422986268997192,293.2724304199219,297.1499938964844,293.1499938964844,0.0080916611477732,-2693.460693359375,300.8876037597656,0.5076080560684204,0.050000000745058,0.2308340221643448,291.22613525390625,291.1499938964844,261.6912841796875,260.0990295410156,279.8270874023437,293.27252197265625,291.2298278808594,1.0,0.2494554817676544,0.8054341077804565,0.8054341077804565,1.0,1.0,-1.1787277460098269,0.5020064115524292,0.6767213344573975,0.2179805189371109,0.0,0.0,0.6041311025619507,41.48726272583008,28.0,42.84596633911133,-13595.0654296875,176.13430786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5213928222656,308.5484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18206.564453125,18000.0,0.0,0.0,0.3160119652748108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530436873435974,0.653050422668457,-6.707117336191004e-06,0.0,0.0003207119880244,0.0,0.0,49.81963348388672,0.0,0.0,0.0,0.4259050488471985,4.0,0.0,1.0
480180,293.1522827148437,297.1499938964844,293.1499938964844,0.092793233692646,-2155.515869140625,304.1508483886719,0.7616655826568604,0.1525665670633316,0.179675817489624,293.2491760253906,297.1499938964844,293.1499938964844,0.0042397230863571,-334.1500549316406,296.9398498535156,0.5146512985229492,0.050000000745058,0.0485712364315986,293.1886901855469,297.1499938964844,293.1499938964844,0.2295756489038467,-3459.752197265625,304.1559143066406,0.975105345249176,0.3163255453109741,0.2217526733875274,293.1414489746094,297.1499938964844,293.1499938964844,0.2601791322231293,-5157.2158203125,304.20098876953125,0.9990000128746032,0.3998219072818756,0.329401433467865,293.2706604003906,297.1499938964844,293.1499938964844,0.0080157360062003,-2674.050048828125,300.8552551269531,0.5146512985229492,0.050000000745058,0.2304010391235351,291.2458801269531,291.1499938964844,261.7248229980469,260.1265869140625,279.8485107421875,293.2707824707031,291.2462158203125,1.0,0.2441737949848175,0.805099368095398,0.805099368095398,1.0,1.0,-1.1621257066726685,0.4946430921554565,0.6674825549125671,0.2136502265930175,0.0,0.0,0.5896545052528381,38.93785095214844,46.0,22.451642990112305,-13354.67578125,166.0503387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6877136230469,308.5760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18260.638671875,18000.0,0.0,0.0,0.312542974948883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623947262763977,0.6239537596702576,-6.493717592093162e-06,0.0,0.0003171913849655,0.0,0.0,45.55078125,0.0,0.0,0.0,0.4149435758590698,4.0,0.0,1.0
480240,293.1522827148437,297.1499938964844,293.1499938964844,0.092793233692646,-2155.515869140625,304.1508483886719,0.7616655826568604,0.1525665670633316,0.179675817489624,293.2491760253906,297.1499938964844,293.1499938964844,0.0042397230863571,-334.1500549316406,296.9398498535156,0.5146512985229492,0.050000000745058,0.0485712364315986,293.1886901855469,297.1499938964844,293.1499938964844,0.2295756489038467,-3459.752197265625,304.1559143066406,0.975105345249176,0.3163255453109741,0.2217526733875274,293.1414489746094,297.1499938964844,293.1499938964844,0.2601791322231293,-5157.2158203125,304.20098876953125,0.9990000128746032,0.3998219072818756,0.329401433467865,293.2706604003906,297.1499938964844,293.1499938964844,0.0080157360062003,-2674.050048828125,300.8552551269531,0.5146512985229492,0.050000000745058,0.2304010391235351,291.2458801269531,291.1499938964844,261.7248229980469,260.1265869140625,279.8485107421875,293.2707824707031,291.2462158203125,1.0,0.2441737949848175,0.805099368095398,0.805099368095398,1.0,1.0,-1.1621257066726685,0.4946430921554565,0.6674825549125671,0.2136502265930175,0.0,0.0,0.5896545052528381,38.93785095214844,46.0,22.451642990112305,-13354.67578125,166.0503387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6877136230469,308.5760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18260.638671875,18000.0,0.0,0.0,0.312542974948883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623947262763977,0.6239537596702576,-6.493717592093162e-06,0.0,0.0003171913849655,0.0,0.0,45.55078125,0.0,0.0,0.0,0.4149435758590698,4.0,0.0,1.0
480300,293.15167236328125,297.1499938964844,293.1499938964844,0.0928893089294433,-2157.39697265625,304.1505126953125,0.7614708542823792,0.1526556015014648,0.1797917783260345,293.2445678710937,297.1499938964844,293.1499938964844,0.0042358343489468,-333.90301513671875,296.9338684082031,0.5143846273422241,0.050000000745058,0.0485745072364807,293.1877136230469,297.1499938964844,293.1499938964844,0.2293505221605301,-3457.256591796875,304.1552429199219,0.9743921756744384,0.3160261213779449,0.2215483784675598,293.12530517578125,297.1499938964844,293.1499938964844,0.2602460980415344,-5161.77490234375,304.19140625,0.9990000128746032,0.4031101763248443,0.3298693299293518,293.26959228515625,297.1499938964844,293.1499938964844,0.0079949097707867,-2669.7294921875,300.8367004394531,0.5143846273422241,0.050000000745058,0.2304165512323379,291.2436828613281,291.1499938964844,261.7417907714844,260.1404724121094,279.8547668457031,293.2697448730469,291.2415771484375,1.0,0.2447950094938278,0.8049319982528687,0.8049319982528687,1.0,1.0,-1.1625633239746094,0.4948605597019195,0.6677027344703674,0.2136280387639999,0.0,0.0,0.5835694074630737,39.02363967895508,46.0,0.1617207676172256,-13296.7802734375,166.3508758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7777404785156,308.5763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18246.173828125,18000.0,0.0,0.0,0.3104763925075531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104097962379456,0.6104161739349365,-6.388975180016132e-06,0.0,0.0003150940756313,0.0,0.0,43.612403869628906,0.0,0.0,0.0,0.4098281562328338,4.0,0.0,1.0
480360,293.15118408203125,297.1499938964844,293.1499938964844,0.0931343138217926,-2162.3173828125,304.14996337890625,0.7576673626899719,0.1527327597141266,0.179934561252594,293.2400207519531,297.1499938964844,293.1499938964844,0.0042379847727715,-334.3122253417969,296.9195861816406,0.5114062428474426,0.050000000745058,0.0486118867993354,293.18682861328125,297.1499938964844,293.1499938964844,0.229483813047409,-3459.371826171875,304.154052734375,0.9691433906555176,0.3157247602939605,0.2213666439056396,293.116943359375,297.1499938964844,293.1499938964844,0.2652544379234314,-5246.33203125,304.1747131347656,0.9990000128746032,0.4050688743591308,0.3352007567882538,293.2685852050781,297.1499938964844,293.1499938964844,0.0079887341707944,-2670.568359375,300.8140869140625,0.5114062428474426,0.050000000745058,0.2305938601493835,291.2255859375,291.1499938964844,261.7587585449219,260.15435791015625,279.8580017089844,293.2687072753906,291.22003173828125,1.0,0.2472362220287323,0.8048437833786011,0.8048437833786011,1.0,1.0,-1.169129729270935,0.4977922737598419,0.6713374853134155,0.215189516544342,0.0,0.0,0.5802567005157471,40.060489654541016,64.0,-33.39288330078125,-13292.08984375,170.36936950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8566589355469,308.5658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18194.955078125,18000.0,0.0,0.0,0.3083496987819671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999626517295837,0.5999689698219299,-6.300605491560418e-06,0.0,0.0003129357646685,0.0,0.0,42.10979461669922,0.0,0.0,0.0,0.4058684706687927,4.0,0.0,1.0
480420,293.1504821777344,297.1499938964844,293.1499938964844,0.0939083844423294,-2177.906494140625,304.148681640625,0.742860734462738,0.1528419852256775,0.1802794635295868,293.2310485839844,297.1499938964844,293.1499938964844,0.0042591323144733,-336.7684020996094,296.8749694824219,0.5002015233039856,0.050000000745058,0.0487722530961036,293.1852722167969,297.1499938964844,293.1499938964844,0.2304436117410659,-3472.374267578125,304.1510925292969,0.9472827315330504,0.3151078820228576,0.2210598587989807,293.1282653808594,297.1499938964844,293.1499938964844,0.2869907319545746,-5600.90087890625,304.1299743652344,0.9990000128746032,0.4036913812160492,0.3571757674217224,293.2673034667969,297.1499938964844,293.1499938964844,0.0080076418817043,-2682.8896484375,300.7587890625,0.5002015233039856,0.050000000745058,0.2313545644283294,291.1572265625,291.1499938964844,261.7927551269531,260.1820678710937,279.8575439453125,293.267333984375,291.1493530273437,1.0,0.2568698525428772,0.8046674132347107,0.8046674132347107,1.0,1.0,-1.1965551376342771,0.5100239515304565,0.686531126499176,0.2219288200139999,0.0,0.0,0.5835831761360168,44.50917434692383,67.0,-84.75782012939453,-13464.78125,187.8295745849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93603515625,308.5444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.3045265972614288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967735052108765,0.5967797636985779,-6.233670319488738e-06,0.0,0.0003090557875111,0.0,0.0,41.441139221191406,0.0,0.0,0.0,0.4042766988277435,4.0,0.0,1.0
480480,293.1504821777344,297.1499938964844,293.1499938964844,0.0939083844423294,-2177.906494140625,304.148681640625,0.742860734462738,0.1528419852256775,0.1802794635295868,293.2310485839844,297.1499938964844,293.1499938964844,0.0042591323144733,-336.7684020996094,296.8749694824219,0.5002015233039856,0.050000000745058,0.0487722530961036,293.1852722167969,297.1499938964844,293.1499938964844,0.2304436117410659,-3472.374267578125,304.1510925292969,0.9472827315330504,0.3151078820228576,0.2210598587989807,293.1282653808594,297.1499938964844,293.1499938964844,0.2869907319545746,-5600.90087890625,304.1299743652344,0.9990000128746032,0.4036913812160492,0.3571757674217224,293.2673034667969,297.1499938964844,293.1499938964844,0.0080076418817043,-2682.8896484375,300.7587890625,0.5002015233039856,0.050000000745058,0.2313545644283294,291.1572265625,291.1499938964844,261.7927551269531,260.1820678710937,279.8575439453125,293.267333984375,291.1493530273437,1.0,0.2568698525428772,0.8046674132347107,0.8046674132347107,1.0,1.0,-1.1965551376342771,0.5100239515304565,0.686531126499176,0.2219288200139999,0.0,0.0,0.5835831761360168,44.50917434692383,67.0,-84.75782012939453,-13464.78125,187.8295745849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93603515625,308.5444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.3045265972614288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967735052108765,0.5967797636985779,-6.233670319488738e-06,0.0,0.0003090557875111,0.0,0.0,41.441139221191406,0.0,0.0,0.0,0.4042766988277435,4.0,0.0,1.0
480540,293.1501159667969,297.1499938964844,293.1499938964844,0.094609834253788,-2191.974365234375,304.1479797363281,0.7298411726951599,0.1529056578874588,0.1805695295333862,293.22222900390625,297.1499938964844,293.1499938964844,0.0042851017788052,-339.51568603515625,296.834716796875,0.4904712438583374,0.050000000745058,0.0489394702017307,293.1839904785156,297.1499938964844,293.1499938964844,0.2313138246536255,-3483.941162109375,304.1493530273437,0.9256758093833924,0.3144766092300415,0.2207451313734054,293.16851806640625,297.1499938964844,293.1499938964844,0.3081067502498626,-5934.7666015625,304.1022033691406,0.9990000128746032,0.3961181044578552,0.3773696720600128,293.2675170898437,297.1499938964844,293.1499938964844,0.0080225365236401,-2693.783447265625,300.7002868652344,0.4904712438583374,0.050000000745058,0.2321477681398391,291.092041015625,291.1499938964844,261.8263854980469,260.2094421386719,279.858642578125,293.2674560546875,291.0878601074219,1.0,0.2655858099460602,0.8044909834861755,0.8044909834861755,1.0,1.0,-1.2219011783599854,0.5213233828544617,0.7005777955055237,0.2283074855804443,0.0,0.0,0.5961058735847473,49.114044189453125,70.0,-77.25173950195312,-13724.2109375,205.6222686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8640441894531,308.5303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17822.48046875,18000.0,0.0,0.0,0.3021959662437439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153873801231384,0.6153936982154846,-6.3302077251137234e-06,0.0,0.0003066904901061,0.0,0.0,43.77662658691406,0.0,0.0,0.0,0.410796195268631,4.0,0.0,1.0
480600,293.1501159667969,297.1499938964844,293.1499938964844,0.094609834253788,-2191.974365234375,304.1479797363281,0.7298411726951599,0.1529056578874588,0.1805695295333862,293.22222900390625,297.1499938964844,293.1499938964844,0.0042851017788052,-339.51568603515625,296.834716796875,0.4904712438583374,0.050000000745058,0.0489394702017307,293.1839904785156,297.1499938964844,293.1499938964844,0.2313138246536255,-3483.941162109375,304.1493530273437,0.9256758093833924,0.3144766092300415,0.2207451313734054,293.16851806640625,297.1499938964844,293.1499938964844,0.3081067502498626,-5934.7666015625,304.1022033691406,0.9990000128746032,0.3961181044578552,0.3773696720600128,293.2675170898437,297.1499938964844,293.1499938964844,0.0080225365236401,-2693.783447265625,300.7002868652344,0.4904712438583374,0.050000000745058,0.2321477681398391,291.092041015625,291.1499938964844,261.8263854980469,260.2094421386719,279.858642578125,293.2674560546875,291.0878601074219,1.0,0.2655858099460602,0.8044909834861755,0.8044909834861755,1.0,1.0,-1.2219011783599854,0.5213233828544617,0.7005777955055237,0.2283074855804443,0.0,0.0,0.5961058735847473,49.114044189453125,70.0,-77.25173950195312,-13724.2109375,205.6222686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8640441894531,308.5303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17822.48046875,18000.0,0.0,0.0,0.3021959662437439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153873801231384,0.6153936982154846,-6.3302077251137234e-06,0.0,0.0003066904901061,0.0,0.0,43.77662658691406,0.0,0.0,0.0,0.410796195268631,4.0,0.0,1.0
480660,293.14996337890625,297.1499938964844,293.1499938964844,0.094796746969223,-2195.299072265625,304.1483764648437,0.7131569385528564,0.1529342234134674,0.1809258460998535,293.2138671875,297.1499938964844,293.1499938964844,0.0043089147657155,-341.2384338378906,296.8345642089844,0.47772416472435,0.050000000745058,0.0491853132843971,293.182861328125,297.1499938964844,293.1499938964844,0.2308808267116546,-3478.443115234375,304.1503601074219,0.8998273611068726,0.3138400614261627,0.2204865366220474,293.1959228515625,297.1499938964844,293.1499938964844,0.3028481900691986,-5845.33056640625,304.12664794921875,0.9742814302444458,0.3900314569473266,0.3711804151535034,293.26861572265625,297.1499938964844,293.1499938964844,0.0080192731693387,-2694.18408203125,300.6571044921875,0.47772416472435,0.050000000745058,0.2333139479160308,291.09503173828125,291.1499938964844,261.859375,260.23614501953125,279.8773803710937,293.2685241699219,291.0982360839844,1.0,0.272731065750122,0.803806722164154,0.803806722164154,1.0,1.0,-1.2161378860473633,0.5186927914619446,0.6974450349807739,0.2267380207777023,0.0,0.0,0.6042451858520508,55.25359725952149,73.0,0.439678430557251,-13764.84375,216.3950653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6943359375,308.5239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17834.80078125,18000.0,0.0,0.0,0.3013650178909302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366385817527771,0.6366450786590576,-6.494565241155215e-06,0.0,0.0003058472066186,0.0,0.0,46.85220336914063,0.0,0.0,0.0,0.4187664985656738,4.0,0.0,1.0
480720,293.14996337890625,297.1499938964844,293.1499938964844,0.094796746969223,-2195.299072265625,304.1483764648437,0.7131569385528564,0.1529342234134674,0.1809258460998535,293.2138671875,297.1499938964844,293.1499938964844,0.0043089147657155,-341.2384338378906,296.8345642089844,0.47772416472435,0.050000000745058,0.0491853132843971,293.182861328125,297.1499938964844,293.1499938964844,0.2308808267116546,-3478.443115234375,304.1503601074219,0.8998273611068726,0.3138400614261627,0.2204865366220474,293.1959228515625,297.1499938964844,293.1499938964844,0.3028481900691986,-5845.33056640625,304.12664794921875,0.9742814302444458,0.3900314569473266,0.3711804151535034,293.26861572265625,297.1499938964844,293.1499938964844,0.0080192731693387,-2694.18408203125,300.6571044921875,0.47772416472435,0.050000000745058,0.2333139479160308,291.09503173828125,291.1499938964844,261.859375,260.23614501953125,279.8773803710937,293.2685241699219,291.0982360839844,1.0,0.272731065750122,0.803806722164154,0.803806722164154,1.0,1.0,-1.2161378860473633,0.5186927914619446,0.6974450349807739,0.2267380207777023,0.0,0.0,0.6042451858520508,55.25359725952149,73.0,0.439678430557251,-13764.84375,216.3950653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6943359375,308.5239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17834.80078125,18000.0,0.0,0.0,0.3013650178909302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366385817527771,0.6366450786590576,-6.494565241155215e-06,0.0,0.0003058472066186,0.0,0.0,46.85220336914063,0.0,0.0,0.0,0.4187664985656738,4.0,0.0,1.0
480780,293.1502380371094,297.1499938964844,293.1499938964844,0.0947960540652275,-2194.96533203125,304.1488952636719,0.6998844742774963,0.1528826802968979,0.1811328083276748,293.20660400390625,297.1499938964844,293.1499938964844,0.0043216119520366,-341.98974609375,296.8429260253906,0.4666518568992615,0.050000000745058,0.0493902564048767,293.18212890625,297.1499938964844,293.1499938964844,0.2301400303840637,-3469.13818359375,304.1514587402344,0.8825576901435852,0.3131589293479919,0.2201725542545318,293.2043762207031,297.1499938964844,293.1499938964844,0.2998687624931335,-5794.94384765625,304.1391296386719,0.9535803198814392,0.3871343731880188,0.3681256771087646,293.2699584960937,297.1499938964844,293.1499938964844,0.0079969679936766,-2688.8515625,300.6170959472656,0.4666518568992615,0.050000000745058,0.2342861145734787,291.1135559082031,291.1499938964844,261.89129638671875,260.2618713378906,279.8940124511719,293.2698669433594,291.1143493652344,1.0,0.2788437008857727,0.8031224608421326,0.8031224608421326,1.0,1.0,-1.2136975526809692,0.5175696611404419,0.6961278319358826,0.2259387969970703,0.0,0.0,0.6075815558433533,60.4041633605957,76.0,13.050740242004396,-13730.81640625,226.18907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.517578125,308.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.849609375,18000.0,0.0,0.0,0.3013143539428711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6452833414077759,0.645289957523346,-6.580415174539667e-06,0.0,0.0003057957801502,0.0,0.0,48.25032424926758,0.0,0.0,0.0,0.4223650991916656,4.0,0.0,1.0
480840,293.1502380371094,297.1499938964844,293.1499938964844,0.0947960540652275,-2194.96533203125,304.1488952636719,0.6998844742774963,0.1528826802968979,0.1811328083276748,293.20660400390625,297.1499938964844,293.1499938964844,0.0043216119520366,-341.98974609375,296.8429260253906,0.4666518568992615,0.050000000745058,0.0493902564048767,293.18212890625,297.1499938964844,293.1499938964844,0.2301400303840637,-3469.13818359375,304.1514587402344,0.8825576901435852,0.3131589293479919,0.2201725542545318,293.2043762207031,297.1499938964844,293.1499938964844,0.2998687624931335,-5794.94384765625,304.1391296386719,0.9535803198814392,0.3871343731880188,0.3681256771087646,293.2699584960937,297.1499938964844,293.1499938964844,0.0079969679936766,-2688.8515625,300.6170959472656,0.4666518568992615,0.050000000745058,0.2342861145734787,291.1135559082031,291.1499938964844,261.89129638671875,260.2618713378906,279.8940124511719,293.2698669433594,291.1143493652344,1.0,0.2788437008857727,0.8031224608421326,0.8031224608421326,1.0,1.0,-1.2136975526809692,0.5175696611404419,0.6961278319358826,0.2259387969970703,0.0,0.0,0.6075815558433533,60.4041633605957,76.0,13.050740242004396,-13730.81640625,226.18907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.517578125,308.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.849609375,18000.0,0.0,0.0,0.3013143539428711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6452833414077759,0.645289957523346,-6.580415174539667e-06,0.0,0.0003057957801502,0.0,0.0,48.25032424926758,0.0,0.0,0.0,0.4223650991916656,4.0,0.0,1.0
480900,293.1503601074219,297.1499938964844,293.1499938964844,0.0948215946555137,-2195.369873046875,304.1490478515625,0.6942985653877258,0.1528526395559311,0.181212231516838,293.2033386230469,297.1499938964844,293.1499938964844,0.0043285647407174,-342.4744567871094,296.84393310546875,0.4611310958862304,0.050000000745058,0.0494827106595039,293.181884765625,297.1499938964844,293.1499938964844,0.2298440486192703,-3465.49462890625,304.1517333984375,0.8754469156265259,0.3127999007701874,0.2199951112270355,293.2058410644531,297.1499938964844,293.1499938964844,0.2989881932735443,-5780.11474609375,304.1427001953125,0.944606363773346,0.3861564993858337,0.3671821355819702,293.27056884765625,297.1499938964844,293.1499938964844,0.0079865213483572,-2686.780517578125,300.5955810546875,0.4611310958862304,0.050000000745058,0.2347246706485748,291.1170959472656,291.1499938964844,261.9067687988281,260.2742919921875,279.9017639160156,293.2704772949219,291.1177673339844,1.0,0.281608909368515,0.8027803301811218,0.8027803301811218,1.0,1.0,-1.2130625247955322,0.5172685384750366,0.6957939267158508,0.2256897240877151,0.0,0.0,0.6094160079956055,62.73447036743164,76.0,11.959553718566896,-13716.7412109375,230.77452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4352722167969,308.3836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.009765625,18000.0,0.0,0.0,0.3014859557151794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492007374763489,0.649207353591919,-6.612828201468801e-06,0.0,0.0003059699083678,0.0,0.0,48.85357284545898,0.0,0.0,0.0,0.423914223909378,4.0,0.0,1.0
