time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480960,293.1504821777344,297.1499938964844,293.1499938964844,0.0948459655046463,-2195.760986328125,304.1492004394531,0.6892614364624023,0.1528241336345672,0.1812860667705536,293.20025634765625,297.1499938964844,293.1499938964844,0.0043352041393518,-342.9393920898437,296.8447265625,0.4560806155204773,0.050000000745058,0.0495702810585498,293.18170166015625,297.1499938964844,293.1499938964844,0.2295403480529785,-3461.770263671875,304.1519470214844,0.8690696358680725,0.3124326765537262,0.2198071628808975,293.2064514160156,297.1499938964844,293.1499938964844,0.2982593178749084,-5767.9482421875,304.14532470703125,0.9363767504692078,0.3853303790092468,0.3664233386516571,293.2710876464844,297.1499938964844,293.1499938964844,0.0079753659665584,-2684.538330078125,300.5740661621094,0.4560806155204773,0.050000000745058,0.2351400852203369,291.1202697753906,291.1499938964844,261.9218444824219,260.2863464355469,279.9089050292969,293.2710266113281,291.120849609375,1.0,0.2842161655426025,0.8025864362716675,0.8025864362716675,1.0,1.0,-1.2125978469848633,0.5170575976371765,0.6955402493476868,0.2254989147186279,0.0,0.0,0.6110795140266418,64.94375610351562,79.0,10.647708892822266,-13704.21875,235.1669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3577880859375,308.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.337890625,18000.0,0.0,0.0,0.3017694354057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529079675674438,0.6529146432876587,-6.643346750934143e-06,0.0,0.0003062576288357,0.0,0.0,49.42766571044922,0.0,0.0,0.0,0.425367921590805,4.0,0.0,1.0
481020,293.1506652832031,297.1499938964844,293.1499938964844,0.0949020460247993,-2196.71240234375,304.1493530273437,0.680476725101471,0.1527741104364395,0.1814271062612533,293.19464111328125,297.1499938964844,293.1499938964844,0.0043477811850607,-343.8349914550781,296.8456115722656,0.4475176930427551,0.050000000745058,0.0497340522706508,293.1814270019531,297.1499938964844,293.1499938964844,0.2289336323738098,-3454.374267578125,304.1523132324219,0.8580096364021301,0.31168332695961,0.2194100767374038,293.2063293457031,297.1499938964844,293.1499938964844,0.2970475852489471,-5748.052734375,304.1488342285156,0.921869456768036,0.3839205503463745,0.3651924431324005,293.27197265625,297.1499938964844,293.1499938964844,0.0079516200348734,-2679.772216796875,300.5309143066406,0.4475176930427551,0.050000000745058,0.2359169274568557,291.1250305175781,291.1499938964844,261.9506225585937,260.30926513671875,279.9222717285156,293.2719116210937,291.1254577636719,1.0,0.2890391051769256,0.8021986484527588,0.8021986484527588,1.0,1.0,-1.2119028568267822,0.5167416334152222,0.6951612830162048,0.2251803576946258,0.0,0.0,0.6140637397766113,69.07772064208984,82.0,7.609894275665283,-13681.71484375,243.4407501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,308.2604064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17939.001953125,18000.0,0.0,0.0,0.3026029765605926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594877243041992,0.6594944596290588,-6.697969638480572e-06,0.0,0.0003071035607717,0.0,0.0,50.45919036865234,0.0,0.0,0.0,0.4279612302780151,4.0,0.0,1.0
481080,293.1506652832031,297.1499938964844,293.1499938964844,0.0949020460247993,-2196.71240234375,304.1493530273437,0.680476725101471,0.1527741104364395,0.1814271062612533,293.19464111328125,297.1499938964844,293.1499938964844,0.0043477811850607,-343.8349914550781,296.8456115722656,0.4475176930427551,0.050000000745058,0.0497340522706508,293.1814270019531,297.1499938964844,293.1499938964844,0.2289336323738098,-3454.374267578125,304.1523132324219,0.8580096364021301,0.31168332695961,0.2194100767374038,293.2063293457031,297.1499938964844,293.1499938964844,0.2970475852489471,-5748.052734375,304.1488342285156,0.921869456768036,0.3839205503463745,0.3651924431324005,293.27197265625,297.1499938964844,293.1499938964844,0.0079516200348734,-2679.772216796875,300.5309143066406,0.4475176930427551,0.050000000745058,0.2359169274568557,291.1250305175781,291.1499938964844,261.9506225585937,260.30926513671875,279.9222717285156,293.2719116210937,291.1254577636719,1.0,0.2890391051769256,0.8021986484527588,0.8021986484527588,1.0,1.0,-1.2119028568267822,0.5167416334152222,0.6951612830162048,0.2251803576946258,0.0,0.0,0.6140637397766113,69.07772064208984,82.0,7.609894275665283,-13681.71484375,243.4407501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,308.2604064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17939.001953125,18000.0,0.0,0.0,0.3026029765605926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594877243041992,0.6594944596290588,-6.697969638480572e-06,0.0,0.0003071035607717,0.0,0.0,50.45919036865234,0.0,0.0,0.0,0.4279612302780151,4.0,0.0,1.0
481140,293.1507873535156,297.1499938964844,293.1499938964844,0.094960518181324,-2197.7255859375,304.14947509765625,0.6729909181594849,0.1527321934700012,0.1815643161535263,293.1896667480469,297.1499938964844,293.1499938964844,0.0043596397154033,-344.6841125488281,296.8461303710937,0.4404720664024353,0.050000000745058,0.0498866029083728,293.1812744140625,297.1499938964844,293.1499938964844,0.2283146679401397,-3446.8564453125,304.152587890625,0.8486214876174927,0.310921162366867,0.2189946919679641,293.2054748535156,297.1499938964844,293.1499938964844,0.295965701341629,-5730.6513671875,304.1510009765625,0.9097115397453308,0.3826676607131958,0.3641375005245209,293.2726135253906,297.1499938964844,293.1499938964844,0.0079261511564254,-2674.56201171875,300.48785400390625,0.4404720664024353,0.050000000745058,0.2366405576467514,291.1290283203125,291.1499938964844,261.9773254394531,260.3303527832031,279.9345703125,293.2725830078125,291.1294250488281,1.0,0.2934542596340179,0.8018108606338501,0.8018108606338501,1.0,1.0,-1.2113163471221924,0.5164730548858643,0.6948432922363281,0.2248917371034622,0.0,0.0,0.6165955066680908,72.92932891845703,70.0,6.288833618164063,-13664.17578125,251.16363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,308.1972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17947.466796875,18000.0,0.0,0.0,0.3036778569221496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665182888507843,0.6651896834373474,-6.745696282450808e-06,0.0,0.0003081944305449,0.0,0.0,51.36500930786133,0.0,0.0,0.0,0.4302121102809906,4.0,0.0,1.0
481200,293.1507873535156,297.1499938964844,293.1499938964844,0.094960518181324,-2197.7255859375,304.14947509765625,0.6729909181594849,0.1527321934700012,0.1815643161535263,293.1896667480469,297.1499938964844,293.1499938964844,0.0043596397154033,-344.6841125488281,296.8461303710937,0.4404720664024353,0.050000000745058,0.0498866029083728,293.1812744140625,297.1499938964844,293.1499938964844,0.2283146679401397,-3446.8564453125,304.152587890625,0.8486214876174927,0.310921162366867,0.2189946919679641,293.2054748535156,297.1499938964844,293.1499938964844,0.295965701341629,-5730.6513671875,304.1510009765625,0.9097115397453308,0.3826676607131958,0.3641375005245209,293.2726135253906,297.1499938964844,293.1499938964844,0.0079261511564254,-2674.56201171875,300.48785400390625,0.4404720664024353,0.050000000745058,0.2366405576467514,291.1290283203125,291.1499938964844,261.9773254394531,260.3303527832031,279.9345703125,293.2725830078125,291.1294250488281,1.0,0.2934542596340179,0.8018108606338501,0.8018108606338501,1.0,1.0,-1.2113163471221924,0.5164730548858643,0.6948432922363281,0.2248917371034622,0.0,0.0,0.6165955066680908,72.92932891845703,70.0,6.288833618164063,-13664.17578125,251.16363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,308.1972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17947.466796875,18000.0,0.0,0.0,0.3036778569221496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665182888507843,0.6651896834373474,-6.745696282450808e-06,0.0,0.0003081944305449,0.0,0.0,51.36500930786133,0.0,0.0,0.0,0.4302121102809906,4.0,0.0,1.0
481260,293.15069580078125,297.1499938964844,293.1499938964844,0.0948865190148353,-2196.21728515625,304.1497802734375,0.6739163994789124,0.1527331620454788,0.1815202832221985,293.18524169921875,297.1499938964844,293.1499938964844,0.004355730023235,-344.3139038085937,296.8479919433594,0.4413613975048065,0.050000000745058,0.0498663261532783,293.1810302734375,297.1499938964844,293.1499938964844,0.2274986505508422,-3436.88916015625,304.153076171875,0.8490774035453796,0.3101758658885956,0.2184549272060394,293.2042236328125,297.1499938964844,293.1499938964844,0.2947273850440979,-5710.97705078125,304.1527404785156,0.910059928894043,0.3815163075923919,0.363009363412857,293.27301025390625,297.1499938964844,293.1499938964844,0.0078657744452357,-2659.83984375,300.4459228515625,0.4413613975048065,0.050000000745058,0.2365443855524063,291.13494873046875,291.1499938964844,262.0015563964844,260.3492736816406,279.9466247558594,293.2729797363281,291.13580322265625,1.0,0.2921114563941955,0.8013962507247925,0.8013962507247925,1.0,1.0,-1.209134817123413,0.5154858827590942,0.6936489343643188,0.2242099344730377,0.0,0.0,0.6182588934898376,72.38197326660156,58.0,9.1736478805542,-13639.3779296875,249.2226409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0241394042969,308.1545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.7734375,18000.0,0.0,0.0,0.3048614263534546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695443391799927,0.6695511341094971,-6.784281140426174e-06,0.0,0.0003093955747317,0.0,0.0,52.07756423950195,0.0,0.0,0.0,0.431948572397232,4.0,0.0,1.0
481320,293.15069580078125,297.1499938964844,293.1499938964844,0.0948865190148353,-2196.21728515625,304.1497802734375,0.6739163994789124,0.1527331620454788,0.1815202832221985,293.18524169921875,297.1499938964844,293.1499938964844,0.004355730023235,-344.3139038085937,296.8479919433594,0.4413613975048065,0.050000000745058,0.0498663261532783,293.1810302734375,297.1499938964844,293.1499938964844,0.2274986505508422,-3436.88916015625,304.153076171875,0.8490774035453796,0.3101758658885956,0.2184549272060394,293.2042236328125,297.1499938964844,293.1499938964844,0.2947273850440979,-5710.97705078125,304.1527404785156,0.910059928894043,0.3815163075923919,0.363009363412857,293.27301025390625,297.1499938964844,293.1499938964844,0.0078657744452357,-2659.83984375,300.4459228515625,0.4413613975048065,0.050000000745058,0.2365443855524063,291.13494873046875,291.1499938964844,262.0015563964844,260.3492736816406,279.9466247558594,293.2729797363281,291.13580322265625,1.0,0.2921114563941955,0.8013962507247925,0.8013962507247925,1.0,1.0,-1.209134817123413,0.5154858827590942,0.6936489343643188,0.2242099344730377,0.0,0.0,0.6182588934898376,72.38197326660156,58.0,9.1736478805542,-13639.3779296875,249.2226409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0241394042969,308.1545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.7734375,18000.0,0.0,0.0,0.3048614263534546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695443391799927,0.6695511341094971,-6.784281140426174e-06,0.0,0.0003093955747317,0.0,0.0,52.07756423950195,0.0,0.0,0.0,0.431948572397232,4.0,0.0,1.0
481380,293.1501770019531,297.1499938964844,293.1499938964844,0.0947383865714073,-2193.2802734375,304.15008544921875,0.6816014647483826,0.1528185755014419,0.181405022740364,293.1812744140625,297.1499938964844,293.1499938964844,0.0043391142971813,-342.94146728515625,296.8521423339844,0.4486003518104553,0.050000000745058,0.0497121885418891,293.1805725097656,297.1499938964844,293.1499938964844,0.2265286147594452,-3425.0107421875,304.1536560058594,0.8573418855667114,0.3094801604747772,0.2178484797477722,293.2026062011719,297.1499938964844,293.1499938964844,0.2933425903320312,-5689.12353515625,304.15411376953125,0.9202844500541688,0.3804671466350555,0.3618450164794922,293.2730407714844,297.1499938964844,293.1499938964844,0.0077788564376533,-2637.586669921875,300.40594482421875,0.4486003518104553,0.050000000745058,0.2358132153749466,291.14434814453125,291.1499938964844,262.02294921875,260.36578369140625,279.9578857421875,293.2730407714844,291.1453552246094,1.0,0.2869224846363067,0.8009817004203796,0.8009817004203796,1.0,1.0,-1.2058405876159668,0.5140027403831482,0.6918378472328186,0.2232473343610763,0.0,0.0,0.6183956861495972,68.42889404296875,46.0,12.431563377380373,-13603.8369140625,239.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735107421875,308.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5,18000.0,0.0,0.0,0.3059830069541931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711439490318298,0.6711507439613342,-6.803348242101492e-06,0.0,0.0003105338546447,0.0,0.0,52.37026596069336,0.0,0.0,0.0,0.4326274693012237,4.0,0.0,1.0
481440,293.1501770019531,297.1499938964844,293.1499938964844,0.0947383865714073,-2193.2802734375,304.15008544921875,0.6816014647483826,0.1528185755014419,0.181405022740364,293.1812744140625,297.1499938964844,293.1499938964844,0.0043391142971813,-342.94146728515625,296.8521423339844,0.4486003518104553,0.050000000745058,0.0497121885418891,293.1805725097656,297.1499938964844,293.1499938964844,0.2265286147594452,-3425.0107421875,304.1536560058594,0.8573418855667114,0.3094801604747772,0.2178484797477722,293.2026062011719,297.1499938964844,293.1499938964844,0.2933425903320312,-5689.12353515625,304.15411376953125,0.9202844500541688,0.3804671466350555,0.3618450164794922,293.2730407714844,297.1499938964844,293.1499938964844,0.0077788564376533,-2637.586669921875,300.40594482421875,0.4486003518104553,0.050000000745058,0.2358132153749466,291.14434814453125,291.1499938964844,262.02294921875,260.36578369140625,279.9578857421875,293.2730407714844,291.1453552246094,1.0,0.2869224846363067,0.8009817004203796,0.8009817004203796,1.0,1.0,-1.2058405876159668,0.5140027403831482,0.6918378472328186,0.2232473343610763,0.0,0.0,0.6183956861495972,68.42889404296875,46.0,12.431563377380373,-13603.8369140625,239.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735107421875,308.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5,18000.0,0.0,0.0,0.3059830069541931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711439490318298,0.6711507439613342,-6.803348242101492e-06,0.0,0.0003105338546447,0.0,0.0,52.37026596069336,0.0,0.0,0.0,0.4326274693012237,4.0,0.0,1.0
481500,293.1498107910156,297.1499938964844,293.1499938964844,0.094656191766262,-2191.660400390625,304.1502380371094,0.6876333355903625,0.1528897285461425,0.1813390105962753,293.1794128417969,297.1499938964844,293.1499938964844,0.0043276655487716,-342.0142822265625,296.8545227050781,0.4544335603713989,0.050000000745058,0.0496002547442913,293.1802978515625,297.1499938964844,293.1499938964844,0.226019486784935,-3418.783203125,304.1539306640625,0.8640573024749756,0.3091491460800171,0.2175317406654358,293.20172119140625,297.1499938964844,293.1499938964844,0.2926337718963623,-5677.99267578125,304.1546630859375,0.9287316203117372,0.3799765110015869,0.3612611591815948,293.2728881835937,297.1499938964844,293.1499938964844,0.007729320321232,-2624.711181640625,300.386474609375,0.4544335603713989,0.050000000745058,0.2352822422981262,291.1493530273437,291.1499938964844,262.0325012207031,260.3730163574219,279.96307373046875,293.2729187011719,291.150390625,1.0,0.2832207679748535,0.8007744550704956,0.8007744550704956,1.0,1.0,-1.2039270401000977,0.5131420493125916,0.6907849907875061,0.2227008193731308,0.0,0.0,0.6179356575012207,65.5657730102539,46.0,13.235684394836426,-13582.791015625,233.32760620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96124267578125,308.12164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5078125,18000.0,0.0,0.0,0.3064720034599304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6708119511604309,0.6708188056945801,-6.803811174904695e-06,0.0,0.0003110301331616,0.0,0.0,52.33631896972656,0.0,0.0,0.0,0.4325247406959533,4.0,0.0,1.0
481560,293.1493835449219,297.1499938964844,293.1499938964844,0.0945730507373809,-2190.02587890625,304.1503295898437,0.6951020956039429,0.1529777199029922,0.1812719106674194,293.1776428222656,297.1499938964844,293.1499938964844,0.0043146945536136,-340.971923828125,296.85699462890625,0.4618498086929321,0.050000000745058,0.0494708009064197,293.17999267578125,297.1499938964844,293.1499938964844,0.2255022227764129,-3412.462158203125,304.1541442871094,0.8725473880767822,0.3088277876377105,0.2172092050313949,293.2007751464844,297.1499938964844,293.1499938964844,0.2919235527515411,-5666.86962890625,304.15509033203125,0.939253032207489,0.379506379365921,0.3606797754764557,293.2726745605469,297.1499938964844,293.1499938964844,0.0076769916340708,-2611.010009765625,300.36724853515625,0.4618498086929321,0.050000000745058,0.2346681803464889,291.1543884277344,291.1499938964844,262.04119873046875,260.3795166015625,279.9678955078125,293.272705078125,291.1553649902344,1.0,0.2789179980754852,0.8005825877189636,0.8005825877189636,1.0,1.0,-1.2018877267837524,0.5122265815734863,0.6896611452102661,0.2221257537603378,0.0,0.0,0.6171407103538513,62.25740432739258,34.0,13.581893920898438,-13560.091796875,225.83206176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,308.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.193359375,18000.0,0.0,0.0,0.3068913221359253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6697593927383423,0.6697661876678467,-6.798337381042074e-06,0.0,0.0003114556893706,0.0,0.0,52.1866340637207,0.0,0.0,0.0,0.4321376383304596,4.0,0.0,1.0
481620,293.1483764648437,297.1499938964844,293.1499938964844,0.0944139882922172,-2186.908203125,304.1504821777344,0.7143083810806274,0.1531971842050552,0.1811429411172866,293.17437744140625,297.1499938964844,293.1499938964844,0.004285467788577,-338.64508056640625,296.8619079589844,0.478389173746109,0.050000000745058,0.0491725169122219,293.1792907714844,297.1499938964844,293.1499938964844,0.2244623005390167,-3399.77685546875,304.1545104980469,0.8954116106033325,0.308208554983139,0.2165527939796447,293.19879150390625,297.1499938964844,293.1499938964844,0.2905225455760956,-5645.01171875,304.1557312011719,0.9653823375701904,0.378620833158493,0.3595315814018249,293.27203369140625,297.1499938964844,293.1499938964844,0.0075669917277991,-2581.9658203125,300.32940673828125,0.478389173746109,0.050000000745058,0.2332532554864883,291.1638488769531,291.1499938964844,262.055908203125,260.3902587890625,279.9764709472656,293.2720642089844,291.16473388671875,1.0,0.2688058316707611,0.8001987934112549,0.8001987934112549,1.0,1.0,-1.197546124458313,0.5102779269218445,0.6872681975364685,0.220915138721466,0.0,0.0,0.6146495342254639,54.63996887207031,25.0,13.022984504699709,-13510.634765625,208.7869567871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740600585937,308.1234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.4453125,18000.0,0.0,0.0,0.3074710369110107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656455993652344,0.6656523942947388,-6.770689196855528e-06,0.0,0.0003120439941994,0.0,0.0,51.56643295288086,0.0,0.0,0.0,0.4305725395679474,4.0,0.0,1.0
481680,293.1483764648437,297.1499938964844,293.1499938964844,0.0944139882922172,-2186.908203125,304.1504821777344,0.7143083810806274,0.1531971842050552,0.1811429411172866,293.17437744140625,297.1499938964844,293.1499938964844,0.004285467788577,-338.64508056640625,296.8619079589844,0.478389173746109,0.050000000745058,0.0491725169122219,293.1792907714844,297.1499938964844,293.1499938964844,0.2244623005390167,-3399.77685546875,304.1545104980469,0.8954116106033325,0.308208554983139,0.2165527939796447,293.19879150390625,297.1499938964844,293.1499938964844,0.2905225455760956,-5645.01171875,304.1557312011719,0.9653823375701904,0.378620833158493,0.3595315814018249,293.27203369140625,297.1499938964844,293.1499938964844,0.0075669917277991,-2581.9658203125,300.32940673828125,0.478389173746109,0.050000000745058,0.2332532554864883,291.1638488769531,291.1499938964844,262.055908203125,260.3902587890625,279.9764709472656,293.2720642089844,291.16473388671875,1.0,0.2688058316707611,0.8001987934112549,0.8001987934112549,1.0,1.0,-1.197546124458313,0.5102779269218445,0.6872681975364685,0.220915138721466,0.0,0.0,0.6146495342254639,54.63996887207031,25.0,13.022984504699709,-13510.634765625,208.7869567871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740600585937,308.1234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.4453125,18000.0,0.0,0.0,0.3074710369110107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656455993652344,0.6656523942947388,-6.770689196855528e-06,0.0,0.0003120439941994,0.0,0.0,51.56643295288086,0.0,0.0,0.0,0.4305725395679474,4.0,0.0,1.0
481740,293.14727783203125,297.1499938964844,293.1499938964844,0.0942971780896186,-2184.61767578125,304.1505126953125,0.7360076904296875,0.1534573286771774,0.1810597479343414,293.17138671875,297.1499938964844,293.1499938964844,0.0042560761794447,-336.3258972167969,296.8661193847656,0.4945075511932373,0.050000000745058,0.0488671101629734,293.1785583496094,297.1499938964844,293.1499938964844,0.2234697788953781,-3387.713623046875,304.1546630859375,0.9265441298484802,0.3076123595237732,0.2159093767404556,293.1968078613281,297.1499938964844,293.1499938964844,0.2892045378684997,-5624.5615234375,304.156005859375,0.9925331473350524,0.3777892291545868,0.3584330081939697,293.2711486816406,297.1499938964844,293.1499938964844,0.0074590039439499,-2553.283203125,300.2919616699219,0.4945075511932373,0.050000000745058,0.2318045347929,291.171630859375,291.1499938964844,262.06671142578125,260.39764404296875,279.9832458496094,293.2712097167969,291.1723022460937,1.0,0.2581521272659302,0.7998150587081909,0.7998150587081909,1.0,1.0,-1.1932727098464966,0.508358895778656,0.6849138140678406,0.2197283506393432,0.0,0.0,0.6112192869186401,46.84349822998047,25.0,10.703813552856444,-13459.2216796875,191.52066040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0182800292969,308.13995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.36328125,18000.0,0.0,0.0,0.3076511025428772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592968702316284,0.659303605556488,-6.724113063683035e-06,0.0,0.0003122267662547,0.0,0.0,50.59479141235352,0.0,0.0,0.0,0.4281304180622101,4.0,0.0,1.0
481800,293.14727783203125,297.1499938964844,293.1499938964844,0.0942971780896186,-2184.61767578125,304.1505126953125,0.7360076904296875,0.1534573286771774,0.1810597479343414,293.17138671875,297.1499938964844,293.1499938964844,0.0042560761794447,-336.3258972167969,296.8661193847656,0.4945075511932373,0.050000000745058,0.0488671101629734,293.1785583496094,297.1499938964844,293.1499938964844,0.2234697788953781,-3387.713623046875,304.1546630859375,0.9265441298484802,0.3076123595237732,0.2159093767404556,293.1968078613281,297.1499938964844,293.1499938964844,0.2892045378684997,-5624.5615234375,304.156005859375,0.9925331473350524,0.3777892291545868,0.3584330081939697,293.2711486816406,297.1499938964844,293.1499938964844,0.0074590039439499,-2553.283203125,300.2919616699219,0.4945075511932373,0.050000000745058,0.2318045347929,291.171630859375,291.1499938964844,262.06671142578125,260.39764404296875,279.9832458496094,293.2712097167969,291.1723022460937,1.0,0.2581521272659302,0.7998150587081909,0.7998150587081909,1.0,1.0,-1.1932727098464966,0.508358895778656,0.6849138140678406,0.2197283506393432,0.0,0.0,0.6112192869186401,46.84349822998047,25.0,10.703813552856444,-13459.2216796875,191.52066040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0182800292969,308.13995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.36328125,18000.0,0.0,0.0,0.3076511025428772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592968702316284,0.659303605556488,-6.724113063683035e-06,0.0,0.0003122267662547,0.0,0.0,50.59479141235352,0.0,0.0,0.0,0.4281304180622101,4.0,0.0,1.0
481860,293.146240234375,297.1499938964844,293.1499938964844,0.0942389667034149,-2183.318603515625,304.15045166015625,0.7516915202140808,0.1537373960018158,0.1811642944812774,293.1686706542969,297.1499938964844,293.1499938964844,0.0042387596331536,-334.82720947265625,296.8739624023437,0.5057855248451233,0.050000000745058,0.0486881844699382,293.17791748046875,297.1499938964844,293.1499938964844,0.222459927201271,-3375.327392578125,304.1548156738281,0.9494641423225404,0.3070218861103058,0.2153682708740234,293.1875915527344,297.1499938964844,293.1499938964844,0.2769927978515625,-5428.7861328125,304.1753845214844,0.9990000128746032,0.3784199059009552,0.3458302915096283,293.27001953125,297.1499938964844,293.1499938964844,0.0073757129721343,-2530.4580078125,300.2572326660156,0.5057855248451233,0.050000000745058,0.2309557795524597,291.18536376953125,291.1499938964844,262.0732727050781,260.40142822265625,279.9945068359375,293.27008056640625,291.1892395019531,1.0,0.2499792724847793,0.7994610667228699,0.7994610667228699,1.0,1.0,-1.1763648986816406,0.5008006691932678,0.6755642294883728,0.215456336736679,0.0,0.0,0.6059158444404602,42.07204055786133,25.0,29.23862648010254,-13324.96484375,176.58119201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922241210937,308.19903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.25,18000.0,0.0,0.0,0.3073066473007202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650777280330658,0.6507839560508728,-6.662416581093567e-06,0.0,0.0003118771710433,0.0,0.0,49.31318283081055,0.0,0.0,0.0,0.4248243868350982,4.0,0.0,1.0
481920,293.146240234375,297.1499938964844,293.1499938964844,0.0942389667034149,-2183.318603515625,304.15045166015625,0.7516915202140808,0.1537373960018158,0.1811642944812774,293.1686706542969,297.1499938964844,293.1499938964844,0.0042387596331536,-334.82720947265625,296.8739624023437,0.5057855248451233,0.050000000745058,0.0486881844699382,293.17791748046875,297.1499938964844,293.1499938964844,0.222459927201271,-3375.327392578125,304.1548156738281,0.9494641423225404,0.3070218861103058,0.2153682708740234,293.1875915527344,297.1499938964844,293.1499938964844,0.2769927978515625,-5428.7861328125,304.1753845214844,0.9990000128746032,0.3784199059009552,0.3458302915096283,293.27001953125,297.1499938964844,293.1499938964844,0.0073757129721343,-2530.4580078125,300.2572326660156,0.5057855248451233,0.050000000745058,0.2309557795524597,291.18536376953125,291.1499938964844,262.0732727050781,260.40142822265625,279.9945068359375,293.27008056640625,291.1892395019531,1.0,0.2499792724847793,0.7994610667228699,0.7994610667228699,1.0,1.0,-1.1763648986816406,0.5008006691932678,0.6755642294883728,0.215456336736679,0.0,0.0,0.6059158444404602,42.07204055786133,25.0,29.23862648010254,-13324.96484375,176.58119201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922241210937,308.19903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.25,18000.0,0.0,0.0,0.3073066473007202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650777280330658,0.6507839560508728,-6.662416581093567e-06,0.0,0.0003118771710433,0.0,0.0,49.31318283081055,0.0,0.0,0.0,0.4248243868350982,4.0,0.0,1.0
481980,293.14556884765625,297.1499938964844,293.1499938964844,0.0940239354968071,-2178.7373046875,304.150634765625,0.7636880874633789,0.1539722979068756,0.1813115775585174,293.1664733886719,297.1499938964844,293.1499938964844,0.0042206621728837,-332.99853515625,296.8950500488281,0.5144537687301636,0.050000000745058,0.0485736951231956,293.1776733398437,297.1499938964844,293.1499938964844,0.2210260927677154,-3357.40869140625,304.15557861328125,0.96479070186615,0.3063651025295257,0.2148404270410537,293.1575622558594,297.1499938964844,293.1499938964844,0.2607225179672241,-5168.408203125,304.1936340332031,0.9990000128746032,0.3835320472717285,0.3297482430934906,293.2685852050781,297.1499938964844,293.1499938964844,0.0072963358834385,-2506.701171875,300.2312316894531,0.5144537687301636,0.050000000745058,0.2304127067327499,291.2236633300781,291.1499938964844,262.07525634765625,260.4012756347656,280.0050964355469,293.2687072753906,291.2264099121094,1.0,0.2432411015033722,0.7991070747375488,0.7991070747375488,1.0,1.0,-1.1557743549346924,0.4916524589061737,0.6641218662261963,0.2102102190256118,0.0,0.0,0.5933818817138672,38.88212203979492,28.0,40.95042419433594,-13113.0478515625,164.06817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,308.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.92578125,18000.0,0.0,0.0,0.3059554696083069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302459836006165,0.6302525401115417,-6.528411631734343e-06,0.0,0.0003105059149675,0.0,0.0,46.389686584472656,0.0,0.0,0.0,0.4171459376811981,4.0,0.0,1.0
482040,293.14556884765625,297.1499938964844,293.1499938964844,0.0940239354968071,-2178.7373046875,304.150634765625,0.7636880874633789,0.1539722979068756,0.1813115775585174,293.1664733886719,297.1499938964844,293.1499938964844,0.0042206621728837,-332.99853515625,296.8950500488281,0.5144537687301636,0.050000000745058,0.0485736951231956,293.1776733398437,297.1499938964844,293.1499938964844,0.2210260927677154,-3357.40869140625,304.15557861328125,0.96479070186615,0.3063651025295257,0.2148404270410537,293.1575622558594,297.1499938964844,293.1499938964844,0.2607225179672241,-5168.408203125,304.1936340332031,0.9990000128746032,0.3835320472717285,0.3297482430934906,293.2685852050781,297.1499938964844,293.1499938964844,0.0072963358834385,-2506.701171875,300.2312316894531,0.5144537687301636,0.050000000745058,0.2304127067327499,291.2236633300781,291.1499938964844,262.07525634765625,260.4012756347656,280.0050964355469,293.2687072753906,291.2264099121094,1.0,0.2432411015033722,0.7991070747375488,0.7991070747375488,1.0,1.0,-1.1557743549346924,0.4916524589061737,0.6641218662261963,0.2102102190256118,0.0,0.0,0.5933818817138672,38.88212203979492,28.0,40.95042419433594,-13113.0478515625,164.06817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,308.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.92578125,18000.0,0.0,0.0,0.3059554696083069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302459836006165,0.6302525401115417,-6.528411631734343e-06,0.0,0.0003105059149675,0.0,0.0,46.389686584472656,0.0,0.0,0.0,0.4171459376811981,4.0,0.0,1.0
482100,293.1452941894531,297.1499938964844,293.1499938964844,0.0939938947558403,-2178.0458984375,304.15057373046875,0.7684577107429504,0.1540814191102981,0.1813910603523254,293.16558837890625,297.1499938964844,293.1499938964844,0.0042141424492001,-332.38934326171875,296.9004211425781,0.51791912317276,0.050000000745058,0.0485326759517192,293.1776428222656,297.1499938964844,293.1499938964844,0.2204797863960266,-3350.70361328125,304.1555480957031,0.9702370762825012,0.3060178160667419,0.2145727574825287,293.13970947265625,297.1499938964844,293.1499938964844,0.2546796798706054,-5072.328125,304.1966247558594,0.9990000128746032,0.3869373202323913,0.3237910270690918,293.2677001953125,297.1499938964844,293.1499938964844,0.0072641223669052,-2497.5849609375,300.2163391113281,0.51791912317276,0.050000000745058,0.2302181124687194,291.2339782714844,291.1499938964844,262.07440185546875,260.399658203125,280.0081481933594,293.267822265625,291.2353515625,1.0,0.2408317774534225,0.7989300489425659,0.7989300489425659,1.0,1.0,-1.148090958595276,0.4882466495037079,0.6598443388938904,0.2082372456789016,0.0,0.0,0.5867138504981995,37.73575210571289,28.0,31.277475357055664,-13012.3125,159.58534240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31396484375,308.2785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18227.357421875,18000.0,0.0,0.0,0.3048348426818847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171747446060181,0.6171811819076538,-6.435148861783091e-06,0.0,0.0003093686245847,0.0,0.0,44.54024887084961,0.0,0.0,0.0,0.4122765958309173,4.0,0.0,1.0
482160,293.1450500488281,297.1499938964844,293.1499938964844,0.0940232872962951,-2178.56982421875,304.1504211425781,0.7722651362419128,0.1541895270347595,0.1814794242382049,293.1647644042969,297.1499938964844,293.1499938964844,0.0042097531259059,-332.0221862792969,296.9019470214844,0.5206766724586487,0.050000000745058,0.048501718789339,293.1776733398437,297.1499938964844,293.1499938964844,0.2200623899698257,-3345.68408203125,304.1553039550781,0.9742614030838012,0.3056627810001373,0.2143056541681289,293.12255859375,297.1499938964844,293.1499938964844,0.2500659227371216,-4999.4931640625,304.1965026855469,0.9990000128746032,0.3904362022876739,0.3192220628261566,293.26666259765625,297.1499938964844,293.1499938964844,0.0072373040020465,-2490.462158203125,300.1999206542969,0.5206766724586487,0.050000000745058,0.2300712764263153,291.23760986328125,291.1499938964844,262.072265625,260.3969421386719,280.0094909667969,293.2668151855469,291.2376403808594,1.0,0.2389630377292633,0.7988529801368713,0.7988529801368713,1.0,1.0,-1.1421531438827517,0.4856226444244385,0.656530499458313,0.2067201286554336,0.0,0.0,0.5804767608642578,36.869258880615234,46.0,17.712303161621094,-12925.3076171875,156.1949920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41064453125,308.30230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18229.2265625,18000.0,0.0,0.0,0.3034441471099853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042749881744385,0.6042813062667847,-6.339890660456149e-06,0.0,0.0003079572343267,0.0,0.0,42.74164962768555,0.0,0.0,0.0,0.407461017370224,4.0,0.0,1.0
482220,293.14483642578125,297.1499938964844,293.1499938964844,0.0944013893604278,-2186.080078125,304.1496276855469,0.7663974761962891,0.1543581336736679,0.181762546300888,293.1634826660156,297.1499938964844,293.1499938964844,0.0042150262743234,-332.73126220703125,296.8877868652344,0.5159943699836731,0.050000000745058,0.0485551990568637,293.17803955078125,297.1499938964844,293.1499938964844,0.2198887765407562,-3344.244140625,304.1537780761719,0.9658997058868408,0.3048905432224273,0.2138228863477707,293.1035461425781,297.1499938964844,293.1499938964844,0.2571219205856323,-5120.90087890625,304.16845703125,0.9990000128746032,0.395053893327713,0.3270691037178039,293.2646789550781,297.1499938964844,293.1499938964844,0.0072161448188126,-2487.79833984375,300.158203125,0.5159943699836731,0.050000000745058,0.2303249537944793,291.21514892578125,291.1499938964844,262.06396484375,260.3880615234375,280.0003356933594,293.2648010253906,291.2093505859375,1.0,0.242849513888359,0.7986988425254822,0.7986988425254822,1.0,1.0,-1.151610255241394,0.4898404479026794,0.6617698073387146,0.2089130580425262,0.0,0.0,0.5726194381713867,38.349830627441406,64.0,-37.00689697265625,-12911.22265625,161.80848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.593994140625,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18162.490234375,18000.0,0.0,0.0,0.3001855313777923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836858153343201,0.5836919546127319,-6.176270744617796e-06,0.0,0.0003046501369681,0.0,0.0,39.90102005004883,0.0,0.0,0.0,0.399757444858551,4.0,0.0,1.0
482280,293.14483642578125,297.1499938964844,293.1499938964844,0.0944013893604278,-2186.080078125,304.1496276855469,0.7663974761962891,0.1543581336736679,0.181762546300888,293.1634826660156,297.1499938964844,293.1499938964844,0.0042150262743234,-332.73126220703125,296.8877868652344,0.5159943699836731,0.050000000745058,0.0485551990568637,293.17803955078125,297.1499938964844,293.1499938964844,0.2198887765407562,-3344.244140625,304.1537780761719,0.9658997058868408,0.3048905432224273,0.2138228863477707,293.1035461425781,297.1499938964844,293.1499938964844,0.2571219205856323,-5120.90087890625,304.16845703125,0.9990000128746032,0.395053893327713,0.3270691037178039,293.2646789550781,297.1499938964844,293.1499938964844,0.0072161448188126,-2487.79833984375,300.158203125,0.5159943699836731,0.050000000745058,0.2303249537944793,291.21514892578125,291.1499938964844,262.06396484375,260.3880615234375,280.0003356933594,293.2648010253906,291.2093505859375,1.0,0.242849513888359,0.7986988425254822,0.7986988425254822,1.0,1.0,-1.151610255241394,0.4898404479026794,0.6617698073387146,0.2089130580425262,0.0,0.0,0.5726194381713867,38.349830627441406,64.0,-37.00689697265625,-12911.22265625,161.80848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.593994140625,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18162.490234375,18000.0,0.0,0.0,0.3001855313777923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836858153343201,0.5836919546127319,-6.176270744617796e-06,0.0,0.0003046501369681,0.0,0.0,39.90102005004883,0.0,0.0,0.0,0.399757444858551,4.0,0.0,1.0
482340,293.1450500488281,297.1499938964844,293.1499938964844,0.0951894596219062,-2201.926025390625,304.1484375,0.7494717240333557,0.1544480472803115,0.1821032017469406,293.1624755859375,297.1499938964844,293.1499938964844,0.0042402143590152,-335.500244140625,296.8468322753906,0.5032702684402466,0.050000000745058,0.0487250573933124,293.17877197265625,297.1499938964844,293.1499938964844,0.2206340432167053,-3354.667236328125,304.1512756347656,0.9410367608070374,0.3040309548377991,0.2133666574954986,293.1208801269531,297.1499938964844,293.1499938964844,0.2805298864841461,-5503.7109375,304.123046875,0.9990000128746032,0.3927991986274719,0.3508420586585998,293.2637023925781,297.1499938964844,293.1499938964844,0.0072323442436754,-2499.310302734375,300.0996398925781,0.5032702684402466,0.050000000745058,0.2311306893825531,291.1457214355469,291.1499938964844,262.04998779296875,260.3743896484375,279.979736328125,293.2637023925781,291.1376953125,1.0,0.2531863749027252,0.798544704914093,0.798544704914093,1.0,1.0,-1.181075930595398,0.5029268264770508,0.6781490445137024,0.2161587327718734,0.0,0.0,0.5775635838508606,43.06196594238281,67.0,-86.67355346679688,-13129.1552734375,180.02557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.684814453125,308.31024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.259765625,18000.0,0.0,0.0,0.2972749471664428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837708711624146,0.5837770104408264,-6.134078830655199e-06,0.0,0.0003016962727997,0.0,0.0,39.6856803894043,0.0,0.0,0.0,0.3993798196315765,4.0,0.0,1.0
482400,293.1450500488281,297.1499938964844,293.1499938964844,0.0951894596219062,-2201.926025390625,304.1484375,0.7494717240333557,0.1544480472803115,0.1821032017469406,293.1624755859375,297.1499938964844,293.1499938964844,0.0042402143590152,-335.500244140625,296.8468322753906,0.5032702684402466,0.050000000745058,0.0487250573933124,293.17877197265625,297.1499938964844,293.1499938964844,0.2206340432167053,-3354.667236328125,304.1512756347656,0.9410367608070374,0.3040309548377991,0.2133666574954986,293.1208801269531,297.1499938964844,293.1499938964844,0.2805298864841461,-5503.7109375,304.123046875,0.9990000128746032,0.3927991986274719,0.3508420586585998,293.2637023925781,297.1499938964844,293.1499938964844,0.0072323442436754,-2499.310302734375,300.0996398925781,0.5032702684402466,0.050000000745058,0.2311306893825531,291.1457214355469,291.1499938964844,262.04998779296875,260.3743896484375,279.979736328125,293.2637023925781,291.1376953125,1.0,0.2531863749027252,0.798544704914093,0.798544704914093,1.0,1.0,-1.181075930595398,0.5029268264770508,0.6781490445137024,0.2161587327718734,0.0,0.0,0.5775635838508606,43.06196594238281,67.0,-86.67355346679688,-13129.1552734375,180.02557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.684814453125,308.31024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.259765625,18000.0,0.0,0.0,0.2972749471664428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837708711624146,0.5837770104408264,-6.134078830655199e-06,0.0,0.0003016962727997,0.0,0.0,39.6856803894043,0.0,0.0,0.0,0.3993798196315765,4.0,0.0,1.0
482460,293.1454772949219,297.1499938964844,293.1499938964844,0.095892921090126,-2215.99365234375,304.1478271484375,0.7330546975135803,0.1544858366250991,0.182399496436119,293.1617126464844,297.1499938964844,293.1499938964844,0.0042704120278358,-338.5520935058594,296.808349609375,0.4911558628082275,0.050000000745058,0.0489270202815532,293.17974853515625,297.1499938964844,293.1499938964844,0.2212123274803161,-3362.699951171875,304.14996337890625,0.914274275302887,0.3031061887741089,0.2128770351409912,293.1654968261719,297.1499938964844,293.1499938964844,0.2970666587352752,-5769.193359375,304.106689453125,0.9931771755218506,0.3845088481903076,0.3667380213737488,293.2642822265625,297.1499938964844,293.1499938964844,0.0072494111955165,-2510.48291015625,300.03826904296875,0.4911558628082275,0.050000000745058,0.2320887148380279,291.0812072753906,291.1499938964844,262.0328369140625,260.3580322265625,279.9647521972656,293.26422119140625,291.0779724121094,1.0,0.2623215913772583,0.7980427742004395,0.7980427742004395,1.0,1.0,-1.2004890441894531,0.5114362239837646,0.6890528798103333,0.2212022840976715,0.0,0.0,0.5915499329566956,48.46092224121094,70.0,-71.07386016845703,-13383.9365234375,197.28497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6236572265625,308.3330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17798.169921875,18000.0,0.0,0.0,0.295820951461792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6053561568260193,0.6053624153137207,-6.250349088077201e-06,0.0,0.0003002206503879,0.0,0.0,42.35554504394531,0.0,0.0,0.0,0.4069409072399139,4.0,0.0,1.0
482520,293.1454772949219,297.1499938964844,293.1499938964844,0.095892921090126,-2215.99365234375,304.1478271484375,0.7330546975135803,0.1544858366250991,0.182399496436119,293.1617126464844,297.1499938964844,293.1499938964844,0.0042704120278358,-338.5520935058594,296.808349609375,0.4911558628082275,0.050000000745058,0.0489270202815532,293.17974853515625,297.1499938964844,293.1499938964844,0.2212123274803161,-3362.699951171875,304.14996337890625,0.914274275302887,0.3031061887741089,0.2128770351409912,293.1654968261719,297.1499938964844,293.1499938964844,0.2970666587352752,-5769.193359375,304.106689453125,0.9931771755218506,0.3845088481903076,0.3667380213737488,293.2642822265625,297.1499938964844,293.1499938964844,0.0072494111955165,-2510.48291015625,300.03826904296875,0.4911558628082275,0.050000000745058,0.2320887148380279,291.0812072753906,291.1499938964844,262.0328369140625,260.3580322265625,279.9647521972656,293.26422119140625,291.0779724121094,1.0,0.2623215913772583,0.7980427742004395,0.7980427742004395,1.0,1.0,-1.2004890441894531,0.5114362239837646,0.6890528798103333,0.2212022840976715,0.0,0.0,0.5915499329566956,48.46092224121094,70.0,-71.07386016845703,-13383.9365234375,197.28497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6236572265625,308.3330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17798.169921875,18000.0,0.0,0.0,0.295820951461792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6053561568260193,0.6053624153137207,-6.250349088077201e-06,0.0,0.0003002206503879,0.0,0.0,42.35554504394531,0.0,0.0,0.0,0.4069409072399139,4.0,0.0,1.0
482580,293.146240234375,297.1499938964844,293.1499938964844,0.0959307327866554,-2216.3037109375,304.14849853515625,0.7161503434181213,0.1544468104839325,0.1826972514390945,293.1615295410156,297.1499938964844,293.1499938964844,0.0042893579229712,-339.7424011230469,296.8145446777344,0.4782741367816925,0.050000000745058,0.049174778163433,293.1811218261719,297.1499938964844,293.1499938964844,0.2202120572328567,-3349.991943359375,304.15167236328125,0.8892442584037781,0.3020768165588379,0.2123719751834869,293.1892395019531,297.1499938964844,293.1499938964844,0.2922750413417816,-5682.79052734375,304.12890625,0.9663885235786438,0.379247099161148,0.3608810007572174,293.26580810546875,297.1499938964844,293.1499938964844,0.0072393510490655,-2507.4345703125,299.99969482421875,0.4782741367816925,0.050000000745058,0.2332639694213867,291.0985107421875,291.1499938964844,262.01519775390625,260.3412780761719,279.9621887207031,293.26568603515625,291.1014099121094,1.0,0.2697669863700866,0.7975408434867859,0.7975408434867859,1.0,1.0,-1.1955976486206057,0.5092222094535828,0.6863754391670227,0.2198653072118759,0.0,0.0,0.5979893803596497,54.662235260009766,73.0,8.215216636657715,-13437.7763671875,208.1765289306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818420410156,308.3395690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17856.66796875,18000.0,0.0,0.0,0.295619249343872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248404383659363,0.6248468160629272,-6.409132765838876e-06,0.0,0.0003000159631483,0.0,0.0,45.162227630615234,0.0,0.0,0.0,0.4142785370349884,4.0,0.0,1.0
482640,293.146240234375,297.1499938964844,293.1499938964844,0.0959307327866554,-2216.3037109375,304.14849853515625,0.7161503434181213,0.1544468104839325,0.1826972514390945,293.1615295410156,297.1499938964844,293.1499938964844,0.0042893579229712,-339.7424011230469,296.8145446777344,0.4782741367816925,0.050000000745058,0.049174778163433,293.1811218261719,297.1499938964844,293.1499938964844,0.2202120572328567,-3349.991943359375,304.15167236328125,0.8892442584037781,0.3020768165588379,0.2123719751834869,293.1892395019531,297.1499938964844,293.1499938964844,0.2922750413417816,-5682.79052734375,304.12890625,0.9663885235786438,0.379247099161148,0.3608810007572174,293.26580810546875,297.1499938964844,293.1499938964844,0.0072393510490655,-2507.4345703125,299.99969482421875,0.4782741367816925,0.050000000745058,0.2332639694213867,291.0985107421875,291.1499938964844,262.01519775390625,260.3412780761719,279.9621887207031,293.26568603515625,291.1014099121094,1.0,0.2697669863700866,0.7975408434867859,0.7975408434867859,1.0,1.0,-1.1955976486206057,0.5092222094535828,0.6863754391670227,0.2198653072118759,0.0,0.0,0.5979893803596497,54.662235260009766,73.0,8.215216636657715,-13437.7763671875,208.1765289306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818420410156,308.3395690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17856.66796875,18000.0,0.0,0.0,0.295619249343872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248404383659363,0.6248468160629272,-6.409132765838876e-06,0.0,0.0003000159631483,0.0,0.0,45.162227630615234,0.0,0.0,0.0,0.4142785370349884,4.0,0.0,1.0
