time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482700,293.1467590332031,297.1499938964844,293.1499938964844,0.0959101468324661,-2215.743408203125,304.1488037109375,0.7090795636177063,0.1543948948383331,0.1827797293663025,293.1617736816406,297.1499938964844,293.1499938964844,0.0042943861335515,-340.0121154785156,296.8175964355469,0.47259122133255,0.050000000745058,0.0492834411561489,293.1819152832031,297.1499938964844,293.1499938964844,0.2196571081876754,-3343.026123046875,304.1523742675781,0.8797111511230469,0.3015249669551849,0.212073341012001,293.19415283203125,297.1499938964844,293.1499938964844,0.2907660901546478,-5657.07421875,304.13543701171875,0.9548954963684082,0.3777835071086883,0.3593321144580841,293.2666931152344,297.1499938964844,293.1499938964844,0.0072292722761631,-2504.603271484375,299.9804382324219,0.47259122133255,0.050000000745058,0.2337794303894043,291.1087646484375,291.1499938964844,262.0061950683594,260.3327331542969,279.9605407714844,293.2665710449219,291.11004638671875,1.0,0.2730512917041778,0.7972898483276367,0.7972898483276367,1.0,1.0,-1.1942049264907837,0.5085667967796326,0.6856380701065063,0.2195133566856384,0.0,0.0,0.5996685028076172,57.39412307739258,73.0,14.005729675292969,-13429.607421875,213.2594757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40850830078125,308.3040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17903.931640625,18000.0,0.0,0.0,0.2957638502120971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290351152420044,0.6290415525436401,-6.451760327763623e-06,0.0,0.0003001627046614,0.0,0.0,45.82865905761719,0.0,0.0,0.0,0.416046142578125,4.0,0.0,1.0
482760,293.1472473144531,297.1499938964844,293.1499938964844,0.0959153398871421,-2215.74755859375,304.1490173339844,0.702589750289917,0.1543370634317398,0.1828401237726211,293.1622009277344,297.1499938964844,293.1499938964844,0.0042998054996132,-340.372314453125,296.81707763671875,0.4669960439205169,0.050000000745058,0.0493844375014305,293.1827392578125,297.1499938964844,293.1499938964844,0.2191747575998306,-3337.048583984375,304.15283203125,0.8714277744293213,0.3009601831436157,0.211759865283966,293.19696044921875,297.1499938964844,293.1499938964844,0.2897422015666961,-5639.62744140625,304.1399230957031,0.9445428252220154,0.3766728639602661,0.3582256138324737,293.2675170898437,297.1499938964844,293.1499938964844,0.0072201145812869,-2502.41650390625,299.9594116210937,0.4669960439205169,0.050000000745058,0.2342585176229477,291.113525390625,291.1499938964844,261.9971008300781,260.3241577148437,279.9586486816406,293.2674255371094,291.1142578125,1.0,0.2761060893535614,0.7970537543296814,0.7970537543296814,1.0,1.0,-1.1932522058486938,0.5081056952476501,0.6851465106010437,0.219282865524292,0.0,0.0,0.6016114354133606,59.93852233886719,76.0,13.300986289978027,-13423.7763671875,218.1012725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385009765625,308.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17919.17578125,18000.0,0.0,0.0,0.2960177063941955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330240964889526,0.6330305933952332,-6.485779067588737e-06,0.0,0.0003004203317686,0.0,0.0,46.43025207519531,0.0,0.0,0.0,0.4176461696624756,4.0,0.0,1.0
482820,293.1481628417969,297.1499938964844,293.1499938964844,0.0959243178367614,-2215.77685546875,304.1493225097656,0.6915588974952698,0.1542188972234726,0.1829307079315185,293.1634216308594,297.1499938964844,293.1499938964844,0.0043089864775538,-340.9967041015625,296.8132629394531,0.456154853105545,0.050000000745058,0.0495691038668155,293.1844787597656,297.1499938964844,293.1499938964844,0.2181921750307083,-3324.93896484375,304.15350341796875,0.857569694519043,0.2997790873050689,0.2110869139432907,293.1993408203125,297.1499938964844,293.1499938964844,0.2882754504680633,-5614.88330078125,304.1456298828125,0.9267329573631288,0.3749957680702209,0.356679767370224,293.26904296875,297.1499938964844,293.1499938964844,0.0071999682113528,-2497.682373046875,299.9164733886719,0.456154853105545,0.050000000745058,0.235134482383728,291.1202087402344,291.1499938964844,261.9786071777344,260.30670166015625,279.9545288085937,293.2689514160156,291.12078857421875,1.0,0.2816450595855713,0.7965815663337708,0.7965815663337708,1.0,1.0,-1.1919455528259275,0.5074419379234314,0.6845035552978516,0.2189961522817611,0.0,0.0,0.6051197052001953,64.59768676757812,79.0,10.606904983520508,-13417.40625,227.1007232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,308.20330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.34375,18000.0,0.0,0.0,0.2968119084835052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6406742930412292,0.6406807899475098,-6.547475095430855e-06,0.0,0.0003012263623531,0.0,0.0,47.576438903808594,0.0,0.0,0.0,0.4206216037273407,4.0,0.0,1.0
482880,293.1481628417969,297.1499938964844,293.1499938964844,0.0959243178367614,-2215.77685546875,304.1493225097656,0.6915588974952698,0.1542188972234726,0.1829307079315185,293.1634216308594,297.1499938964844,293.1499938964844,0.0043089864775538,-340.9967041015625,296.8132629394531,0.456154853105545,0.050000000745058,0.0495691038668155,293.1844787597656,297.1499938964844,293.1499938964844,0.2181921750307083,-3324.93896484375,304.15350341796875,0.857569694519043,0.2997790873050689,0.2110869139432907,293.1993408203125,297.1499938964844,293.1499938964844,0.2882754504680633,-5614.88330078125,304.1456298828125,0.9267329573631288,0.3749957680702209,0.356679767370224,293.26904296875,297.1499938964844,293.1499938964844,0.0071999682113528,-2497.682373046875,299.9164733886719,0.456154853105545,0.050000000745058,0.235134482383728,291.1202087402344,291.1499938964844,261.9786071777344,260.30670166015625,279.9545288085937,293.2689514160156,291.12078857421875,1.0,0.2816450595855713,0.7965815663337708,0.7965815663337708,1.0,1.0,-1.1919455528259275,0.5074419379234314,0.6845035552978516,0.2189961522817611,0.0,0.0,0.6051197052001953,64.59768676757812,79.0,10.606904983520508,-13417.40625,227.1007232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,308.20330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.34375,18000.0,0.0,0.0,0.2968119084835052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6406742930412292,0.6406807899475098,-6.547475095430855e-06,0.0,0.0003012263623531,0.0,0.0,47.576438903808594,0.0,0.0,0.0,0.4206216037273407,4.0,0.0,1.0
482940,293.1488342285156,297.1499938964844,293.1499938964844,0.0959332585334777,-2215.864501953125,304.1495056152344,0.6841266751289368,0.1541262567043304,0.1829890608787536,293.1647033691406,297.1499938964844,293.1499938964844,0.0043144538067281,-341.37335205078125,296.8081970214844,0.4489881694316864,0.050000000745058,0.0497045405209064,293.1859741210937,297.1499938964844,293.1499938964844,0.2173738330602646,-3314.895263671875,304.1539611816406,0.848328173160553,0.2987818419933319,0.2105036675930023,293.1997985839844,297.1499938964844,293.1499938964844,0.287348061800003,-5599.54052734375,304.1484069824219,0.9148827195167542,0.3738986253738403,0.3557339310646057,293.2701110839844,297.1499938964844,293.1499938964844,0.0071821939200162,-2493.519287109375,299.8817443847656,0.4489881694316864,0.050000000745058,0.2357769459486007,291.12408447265625,291.1499938964844,261.9635314941406,260.2925109863281,279.9510803222656,293.2700500488281,291.12451171875,1.0,0.2856406569480896,0.7962037920951843,0.7962037920951843,1.0,1.0,-1.1910977363586426,0.5069923400878906,0.684105396270752,0.2188353389501571,0.0,0.0,0.6075608134269714,68.01703643798828,79.0,7.993965148925781,-13412.984375,233.7323760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,308.1573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.154296875,18000.0,0.0,0.0,0.2976548075675964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459899544715881,0.6459965705871582,-6.590773864445509e-06,0.0,0.0003020817821379,0.0,0.0,48.38522720336914,0.0,0.0,0.0,0.4226984679698944,4.0,0.0,1.0
483000,293.1489562988281,297.1499938964844,293.1499938964844,0.0959357619285583,-2215.894775390625,304.1495361328125,0.6824213266372681,0.1541034281253814,0.1830023676156997,293.1650695800781,297.1499938964844,293.1499938964844,0.004315597936511,-341.4526672363281,296.8066711425781,0.4473783075809479,0.050000000745058,0.0497370511293411,293.18634033203125,297.1499938964844,293.1499938964844,0.2171639800071716,-3312.323486328125,304.154052734375,0.8462111949920654,0.2985251247882843,0.2103517055511474,293.1998291015625,297.1499938964844,293.1499938964844,0.2871323227882385,-5596.01123046875,304.1489562988281,0.912227988243103,0.3736416697502136,0.3555170893669128,293.2703552246094,297.1499938964844,293.1499938964844,0.0071776113472878,-2492.446044921875,299.8730163574219,0.4473783075809479,0.050000000745058,0.2359311580657959,291.1249084472656,291.1499938964844,261.959716796875,260.2889404296875,279.9502258300781,293.2702941894531,291.12530517578125,1.0,0.2865895330905914,0.7961093187332153,0.7961093187332153,1.0,1.0,-1.1908915042877195,0.5068817138671875,0.6840097308158875,0.2187987267971038,0.0,0.0,0.6081327199935913,68.83784484863281,67.0,7.483829975128174,-13412.1572265625,235.3218536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10113525390625,308.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.755859375,18000.0,0.0,0.0,0.2978862822055816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472349762916565,0.6472415924072266,-6.600913366128225e-06,0.0,0.0003023167082574,0.0,0.0,48.57582473754883,0.0,0.0,0.0,0.4231853485107422,4.0,0.0,1.0
483060,293.14947509765625,297.1499938964844,293.1499938964844,0.0958204641938209,-2213.62255859375,304.1498718261719,0.6825865507125854,0.1540271043777465,0.1828868836164474,293.1671447753906,297.1499938964844,293.1499938964844,0.0043051387183368,-340.6059875488281,296.7987365722656,0.4476750195026397,0.050000000745058,0.0497310124337673,293.1882019042969,297.1499938964844,293.1499938964844,0.215908870100975,-3296.887451171875,304.15478515625,0.8454030156135559,0.2972265481948852,0.2094477266073227,293.19952392578125,297.1499938964844,293.1499938964844,0.28591388463974,-5576.30029296875,304.1513061523437,0.9115538001060486,0.3724428415298462,0.3543505072593689,293.2714233398437,297.1499938964844,293.1499938964844,0.0071247741580009,-2478.391845703125,299.8301086425781,0.4476750195026397,0.050000000745058,0.2359025031328201,291.1302490234375,291.1499938964844,261.94049072265625,260.2709350585937,279.9463806152344,293.2713623046875,291.13104248046875,1.0,0.2855998873710632,0.7957296967506409,0.7957296967506409,1.0,1.0,-1.1882588863372805,0.5056201815605164,0.6826387047767639,0.2182416021823883,0.0,0.0,0.6104530692100525,68.650634765625,55.0,8.85381031036377,-13399.001953125,234.0005340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,308.10888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.048828125,18000.0,0.0,0.0,0.2991118431091308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527420878410339,0.652748703956604,-6.646941073995549e-06,0.0,0.0003035604895558,0.0,0.0,49.43123245239258,0.0,0.0,0.0,0.4253431856632232,4.0,0.0,1.0
483120,293.14947509765625,297.1499938964844,293.1499938964844,0.0958204641938209,-2213.62255859375,304.1498718261719,0.6825865507125854,0.1540271043777465,0.1828868836164474,293.1671447753906,297.1499938964844,293.1499938964844,0.0043051387183368,-340.6059875488281,296.7987365722656,0.4476750195026397,0.050000000745058,0.0497310124337673,293.1882019042969,297.1499938964844,293.1499938964844,0.215908870100975,-3296.887451171875,304.15478515625,0.8454030156135559,0.2972265481948852,0.2094477266073227,293.19952392578125,297.1499938964844,293.1499938964844,0.28591388463974,-5576.30029296875,304.1513061523437,0.9115538001060486,0.3724428415298462,0.3543505072593689,293.2714233398437,297.1499938964844,293.1499938964844,0.0071247741580009,-2478.391845703125,299.8301086425781,0.4476750195026397,0.050000000745058,0.2359025031328201,291.1302490234375,291.1499938964844,261.94049072265625,260.2709350585937,279.9463806152344,293.2713623046875,291.13104248046875,1.0,0.2855998873710632,0.7957296967506409,0.7957296967506409,1.0,1.0,-1.1882588863372805,0.5056201815605164,0.6826387047767639,0.2182416021823883,0.0,0.0,0.6104530692100525,68.650634765625,55.0,8.85381031036377,-13399.001953125,234.0005340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,308.10888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.048828125,18000.0,0.0,0.0,0.2991118431091308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527420878410339,0.652748703956604,-6.646941073995549e-06,0.0,0.0003035604895558,0.0,0.0,49.43123245239258,0.0,0.0,0.0,0.4253431856632232,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0956273153424263,-2209.85693359375,304.1502380371094,0.6900913715362549,0.1540311872959137,0.1826931685209274,293.1695556640625,297.1499938964844,293.1499938964844,0.0042804866097867,-338.6455993652344,296.79107666015625,0.4550441205501556,0.050000000745058,0.0495892204344272,293.1898193359375,297.1499938964844,293.1499938964844,0.2144616246223449,-3279.049560546875,304.1556091308594,0.8527541160583496,0.2959317564964294,0.2084411680698394,293.1986999511719,297.1499938964844,293.1499938964844,0.2845569252967834,-5554.5966796875,304.15313720703125,0.9214905500411988,0.3713520169258117,0.3531592190265655,293.2720947265625,297.1499938964844,293.1499938964844,0.0070484736934304,-2457.215087890625,299.7890014648437,0.4550441205501556,0.050000000745058,0.2352299094200134,291.138916015625,291.1499938964844,261.9209289550781,260.252685546875,279.9428100585937,293.2720642089844,291.1398620605469,1.0,0.2806132435798645,0.7953500151634216,0.7953500151634216,1.0,1.0,-1.1844648122787476,0.503841757774353,0.6806231141090393,0.2173977792263031,0.0,0.0,0.6113681793212891,65.00962829589844,43.0,11.64340591430664,-13374.37109375,225.31027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605407714844,308.0857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.53515625,18000.0,0.0,0.0,0.3003230988979339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558144092559814,0.6558210849761963,-6.676666089333594e-06,0.0,0.0003047897771466,0.0,0.0,49.93637847900391,0.0,0.0,0.0,0.4265845715999603,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0956273153424263,-2209.85693359375,304.1502380371094,0.6900913715362549,0.1540311872959137,0.1826931685209274,293.1695556640625,297.1499938964844,293.1499938964844,0.0042804866097867,-338.6455993652344,296.79107666015625,0.4550441205501556,0.050000000745058,0.0495892204344272,293.1898193359375,297.1499938964844,293.1499938964844,0.2144616246223449,-3279.049560546875,304.1556091308594,0.8527541160583496,0.2959317564964294,0.2084411680698394,293.1986999511719,297.1499938964844,293.1499938964844,0.2845569252967834,-5554.5966796875,304.15313720703125,0.9214905500411988,0.3713520169258117,0.3531592190265655,293.2720947265625,297.1499938964844,293.1499938964844,0.0070484736934304,-2457.215087890625,299.7890014648437,0.4550441205501556,0.050000000745058,0.2352299094200134,291.138916015625,291.1499938964844,261.9209289550781,260.252685546875,279.9428100585937,293.2720642089844,291.1398620605469,1.0,0.2806132435798645,0.7953500151634216,0.7953500151634216,1.0,1.0,-1.1844648122787476,0.503841757774353,0.6806231141090393,0.2173977792263031,0.0,0.0,0.6113681793212891,65.00962829589844,43.0,11.64340591430664,-13374.37109375,225.31027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605407714844,308.0857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.53515625,18000.0,0.0,0.0,0.3003230988979339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558144092559814,0.6558210849761963,-6.676666089333594e-06,0.0,0.0003047897771466,0.0,0.0,49.93637847900391,0.0,0.0,0.0,0.4265845715999603,4.0,0.0,1.0
483300,293.1493835449219,297.1499938964844,293.1499938964844,0.0955199897289276,-2207.7724609375,304.150390625,0.6961795091629028,0.1540601849555969,0.1825852245092392,293.1708374023437,297.1499938964844,293.1499938964844,0.0042644338682293,-337.3783264160156,296.786865234375,0.4611464738845825,0.050000000745058,0.0494826659560203,293.1905517578125,297.1499938964844,293.1499938964844,0.2136972099542617,-3269.628662109375,304.1559753417969,0.8591041564941406,0.2952839732170105,0.2079120725393295,293.1981811523437,297.1499938964844,293.1499938964844,0.2838561236858368,-5543.4609375,304.1538391113281,0.929983139038086,0.3708396852016449,0.3525605797767639,293.2723083496094,297.1499938964844,293.1499938964844,0.0070047155022621,-2444.90625,299.76885986328125,0.4611464738845825,0.050000000745058,0.2347244620323181,291.1436462402344,291.1499938964844,261.9110412597656,260.24346923828125,279.9410705566406,293.2723083496094,291.1446228027344,1.0,0.276963859796524,0.795160174369812,0.795160174369812,1.0,1.0,-1.1822770833969116,0.5028238296508789,0.6794531941413879,0.2169026881456375,0.0,0.0,0.6113187074661255,62.28219604492188,43.0,12.503854751586914,-13358.3759765625,219.06011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,308.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.390625,18000.0,0.0,0.0,0.3008748590946197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563025116920471,0.656309187412262,-6.683462288492592e-06,0.0,0.0003053497057408,0.0,0.0,50.02924346923828,0.0,0.0,0.0,0.426801472902298,4.0,0.0,1.0
483360,293.1492004394531,297.1499938964844,293.1499938964844,0.0954096540808677,-2205.633544921875,304.1505126953125,0.7037776112556458,0.1541048735380172,0.1824743449687957,293.1722106933594,297.1499938964844,293.1499938964844,0.0042464812286198,-335.9655456542969,296.7823791503906,0.4684984087944031,0.050000000745058,0.0493581183254718,293.1912536621094,297.1499938964844,293.1499938964844,0.2129124701023101,-3259.958740234375,304.15631103515625,0.8672975301742554,0.294634610414505,0.2073688209056854,293.19757080078125,297.1499938964844,293.1499938964844,0.2831488251686096,-5532.2607421875,304.1544189453125,0.9406618475914,0.3703469634056091,0.3519632220268249,293.2724609375,297.1499938964844,293.1499938964844,0.006958320736885,-2431.768798828125,299.7489624023437,0.4684984087944031,0.050000000745058,0.2341336607933044,291.1484680175781,291.1499938964844,261.9010925292969,260.2342224121094,279.93927001953125,293.2724304199219,291.14947509765625,1.0,0.2726846635341644,0.7949857711791992,0.7949857711791992,1.0,1.0,-1.1799471378326416,0.5017454028129578,0.6782016754150391,0.2163714617490768,0.0,0.0,0.6109354496002197,59.0970344543457,31.0,13.030157089233398,-13340.3994140625,211.8651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374694824219,308.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.31640625,18000.0,0.0,0.0,0.3013679981231689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6560980677604675,0.6561048030853271,-6.684756499453215e-06,0.0,0.0003058502043131,0.0,0.0,50.01496887207031,0.0,0.0,0.0,0.4267482459545135,4.0,0.0,1.0
483420,293.1486511230469,297.1499938964844,293.1499938964844,0.0951898023486137,-2201.3818359375,304.1507263183594,0.7227560877799988,0.1542346477508545,0.1822525262832641,293.175048828125,297.1499938964844,293.1499938964844,0.0042063039727509,-332.8168640136719,296.7722473144531,0.4837208390235901,0.050000000745058,0.0490684360265731,293.1925048828125,297.1499938964844,293.1499938964844,0.2113029807806015,-3240.133544921875,304.1568908691406,0.8899009227752686,0.2933301925659179,0.2062486261129379,293.1962280273437,297.1499938964844,293.1499938964844,0.2817376554012298,-5510.0107421875,304.1552734375,0.9673609733581544,0.3694139122962951,0.3507794141769409,293.2724914550781,297.1499938964844,293.1499938964844,0.0068602999672293,-2403.796142578125,299.7096862792969,0.4837208390235901,0.050000000745058,0.2327595353126526,291.157958984375,291.1499938964844,261.8809509277344,260.2156066894531,279.9354553222656,293.27252197265625,291.1589050292969,1.0,0.2625441551208496,0.7946369051933289,0.7946369051933289,1.0,1.0,-1.17497980594635,0.4994578063488006,0.6755220293998718,0.2152201533317566,0.0,0.0,0.6092332601547241,51.69475936889648,25.0,13.035470962524414,-13299.2724609375,195.39474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94598388671875,308.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.3125,18000.0,0.0,0.0,0.3021242022514343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536804437637329,0.6536871194839478,-6.67118047203985e-06,0.0,0.0003066176723223,0.0,0.0,49.67503356933594,0.0,0.0,0.0,0.4258585572242737,4.0,0.0,1.0
483480,293.1486511230469,297.1499938964844,293.1499938964844,0.0951898023486137,-2201.3818359375,304.1507263183594,0.7227560877799988,0.1542346477508545,0.1822525262832641,293.175048828125,297.1499938964844,293.1499938964844,0.0042063039727509,-332.8168640136719,296.7722473144531,0.4837208390235901,0.050000000745058,0.0490684360265731,293.1925048828125,297.1499938964844,293.1499938964844,0.2113029807806015,-3240.133544921875,304.1568908691406,0.8899009227752686,0.2933301925659179,0.2062486261129379,293.1962280273437,297.1499938964844,293.1499938964844,0.2817376554012298,-5510.0107421875,304.1552734375,0.9673609733581544,0.3694139122962951,0.3507794141769409,293.2724914550781,297.1499938964844,293.1499938964844,0.0068602999672293,-2403.796142578125,299.7096862792969,0.4837208390235901,0.050000000745058,0.2327595353126526,291.157958984375,291.1499938964844,261.8809509277344,260.2156066894531,279.9354553222656,293.27252197265625,291.1589050292969,1.0,0.2625441551208496,0.7946369051933289,0.7946369051933289,1.0,1.0,-1.17497980594635,0.4994578063488006,0.6755220293998718,0.2152201533317566,0.0,0.0,0.6092332601547241,51.69475936889648,25.0,13.035470962524414,-13299.2724609375,195.39474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94598388671875,308.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.3125,18000.0,0.0,0.0,0.3021242022514343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536804437637329,0.6536871194839478,-6.67118047203985e-06,0.0,0.0003066176723223,0.0,0.0,49.67503356933594,0.0,0.0,0.0,0.4258585572242737,4.0,0.0,1.0
483540,293.1480407714844,297.1499938964844,293.1499938964844,0.0950265750288963,-2198.226806640625,304.1507568359375,0.7429478764533997,0.1543959081172943,0.1821018755435943,293.1779479980469,297.1499938964844,293.1499938964844,0.0041673392988741,-329.7767639160156,296.76007080078125,0.4985656440258026,0.050000000745058,0.048798706382513,293.1937255859375,297.1499938964844,293.1499938964844,0.2097256630659103,-3220.740234375,304.1572265625,0.916963517665863,0.292008638381958,0.2051339596509933,293.1947937011719,297.1499938964844,293.1499938964844,0.2804234325885772,-5489.42529296875,304.1557006835937,0.9924359321594238,0.368533194065094,0.3496707677841186,293.2723388671875,297.1499938964844,293.1499938964844,0.0067680277861654,-2377.36865234375,299.67047119140625,0.4985656440258026,0.050000000745058,0.231480062007904,291.1659851074219,291.1499938964844,261.860595703125,260.19683837890625,279.9310607910156,293.2723693847656,291.1666564941406,1.0,0.2529146075248718,0.7942880988121033,0.7942880988121033,1.0,1.0,-1.1703121662139893,0.4973145127296448,0.6729977130889893,0.2141158133745193,0.0,0.0,0.6065354943275452,44.80138397216797,25.0,10.86790943145752,-13256.447265625,180.16531372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98223876953125,308.1004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.01171875,18000.0,0.0,0.0,0.3025127053260803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489304304122925,0.6489370465278625,-6.638288141402882e-06,0.0,0.0003070119128096,0.0,0.0,48.97472381591797,0.0,0.0,0.0,0.424060046672821,4.0,0.0,1.0
483600,293.1480407714844,297.1499938964844,293.1499938964844,0.0950265750288963,-2198.226806640625,304.1507568359375,0.7429478764533997,0.1543959081172943,0.1821018755435943,293.1779479980469,297.1499938964844,293.1499938964844,0.0041673392988741,-329.7767639160156,296.76007080078125,0.4985656440258026,0.050000000745058,0.048798706382513,293.1937255859375,297.1499938964844,293.1499938964844,0.2097256630659103,-3220.740234375,304.1572265625,0.916963517665863,0.292008638381958,0.2051339596509933,293.1947937011719,297.1499938964844,293.1499938964844,0.2804234325885772,-5489.42529296875,304.1557006835937,0.9924359321594238,0.368533194065094,0.3496707677841186,293.2723388671875,297.1499938964844,293.1499938964844,0.0067680277861654,-2377.36865234375,299.67047119140625,0.4985656440258026,0.050000000745058,0.231480062007904,291.1659851074219,291.1499938964844,261.860595703125,260.19683837890625,279.9310607910156,293.2723693847656,291.1666564941406,1.0,0.2529146075248718,0.7942880988121033,0.7942880988121033,1.0,1.0,-1.1703121662139893,0.4973145127296448,0.6729977130889893,0.2141158133745193,0.0,0.0,0.6065354943275452,44.80138397216797,25.0,10.86790943145752,-13256.447265625,180.16531372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98223876953125,308.1004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.01171875,18000.0,0.0,0.0,0.3025127053260803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489304304122925,0.6489370465278625,-6.638288141402882e-06,0.0,0.0003070119128096,0.0,0.0,48.97472381591797,0.0,0.0,0.0,0.424060046672821,4.0,0.0,1.0
483660,293.1474304199219,297.1499938964844,293.1499938964844,0.0949177742004394,-2196.015869140625,304.15069580078125,0.7578607201576233,0.1545670181512832,0.1821036785840988,293.1808166503906,297.1499938964844,293.1499938964844,0.004138161893934,-327.41552734375,296.7492370605469,0.5093629360198975,0.050000000745058,0.0486387982964515,293.19488525390625,297.1499938964844,293.1499938964844,0.2081369459629058,-3201.116943359375,304.157470703125,0.9374127388000488,0.290666401386261,0.2040861696004867,293.18756103515625,297.1499938964844,293.1499938964844,0.2700997292995453,-5323.03515625,304.17193603515625,0.9990000128746032,0.3688224554061889,0.3389770984649658,293.2720031738281,297.1499938964844,293.1499938964844,0.0066950134932994,-2355.95263671875,299.6332092285156,0.5093629360198975,0.050000000745058,0.2307215183973312,291.17791748046875,291.1499938964844,261.8400573730469,260.1779479980469,279.93133544921875,293.27203369140625,291.1813659667969,1.0,0.245468333363533,0.7939702272415161,0.7939702272415161,1.0,1.0,-1.155124545097351,0.4905110895633697,0.6646135449409485,0.2104066014289856,0.0,0.0,0.6022772789001465,40.54248809814453,25.0,25.91485023498535,-13144.123046875,167.14097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467224121094,308.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.142578125,18000.0,0.0,0.0,0.3024240136146545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422037482261658,0.6422103047370911,-6.59077932141372e-06,0.0,0.0003069219528697,0.0,0.0,47.98787689208984,0.0,0.0,0.0,0.4214736819267273,4.0,0.0,1.0
483720,293.1474304199219,297.1499938964844,293.1499938964844,0.0949177742004394,-2196.015869140625,304.15069580078125,0.7578607201576233,0.1545670181512832,0.1821036785840988,293.1808166503906,297.1499938964844,293.1499938964844,0.004138161893934,-327.41552734375,296.7492370605469,0.5093629360198975,0.050000000745058,0.0486387982964515,293.19488525390625,297.1499938964844,293.1499938964844,0.2081369459629058,-3201.116943359375,304.157470703125,0.9374127388000488,0.290666401386261,0.2040861696004867,293.18756103515625,297.1499938964844,293.1499938964844,0.2700997292995453,-5323.03515625,304.17193603515625,0.9990000128746032,0.3688224554061889,0.3389770984649658,293.2720031738281,297.1499938964844,293.1499938964844,0.0066950134932994,-2355.95263671875,299.6332092285156,0.5093629360198975,0.050000000745058,0.2307215183973312,291.17791748046875,291.1499938964844,261.8400573730469,260.1779479980469,279.93133544921875,293.27203369140625,291.1813659667969,1.0,0.245468333363533,0.7939702272415161,0.7939702272415161,1.0,1.0,-1.155124545097351,0.4905110895633697,0.6646135449409485,0.2104066014289856,0.0,0.0,0.6022772789001465,40.54248809814453,25.0,25.91485023498535,-13144.123046875,167.14097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467224121094,308.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.142578125,18000.0,0.0,0.0,0.3024240136146545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422037482261658,0.6422103047370911,-6.59077932141372e-06,0.0,0.0003069219528697,0.0,0.0,47.98787689208984,0.0,0.0,0.0,0.4214736819267273,4.0,0.0,1.0
483780,293.1470947265625,297.1499938964844,293.1499938964844,0.0946552008390426,-2190.588134765625,304.15087890625,0.7689822912216187,0.1547009795904159,0.1821472495794296,293.18377685546875,297.1499938964844,293.1499938964844,0.0041079223155975,-324.7127685546875,296.7507019042969,0.5175113081932068,0.050000000745058,0.0485374480485916,293.1961975097656,297.1499938964844,293.1499938964844,0.2061606347560882,-3176.33251953125,304.15826416015625,0.951147735118866,0.2892636060714721,0.2030470669269561,293.16168212890625,297.1499938964844,293.1499938964844,0.2554888427257538,-5087.95849609375,304.1886291503906,0.9990000128746032,0.3730933964252472,0.3244797587394714,293.2713317871094,297.1499938964844,293.1499938964844,0.0066246297210454,-2333.447998046875,299.60528564453125,0.5175113081932068,0.050000000745058,0.2302407622337341,291.21343994140625,291.1499938964844,261.8193054199219,260.1589660644531,279.9324645996094,293.2713928222656,291.2162475585937,1.0,0.2392981648445129,0.793652355670929,0.793652355670929,1.0,1.0,-1.1358163356781006,0.4819453954696655,0.6538709402084351,0.2055619657039642,0.0,0.0,0.591350793838501,37.7090950012207,28.0,38.73663711547852,-12957.962890625,156.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166015625,308.21221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.18359375,18000.0,0.0,0.0,0.3014239370822906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248539090156555,0.6248603463172913,-6.48058903607307e-06,0.0,0.0003059069567825,0.0,0.0,45.56830978393555,0.0,0.0,0.0,0.4150243401527405,4.0,0.0,1.0
483840,293.1470947265625,297.1499938964844,293.1499938964844,0.0946552008390426,-2190.588134765625,304.15087890625,0.7689822912216187,0.1547009795904159,0.1821472495794296,293.18377685546875,297.1499938964844,293.1499938964844,0.0041079223155975,-324.7127685546875,296.7507019042969,0.5175113081932068,0.050000000745058,0.0485374480485916,293.1961975097656,297.1499938964844,293.1499938964844,0.2061606347560882,-3176.33251953125,304.15826416015625,0.951147735118866,0.2892636060714721,0.2030470669269561,293.16168212890625,297.1499938964844,293.1499938964844,0.2554888427257538,-5087.95849609375,304.1886291503906,0.9990000128746032,0.3730933964252472,0.3244797587394714,293.2713317871094,297.1499938964844,293.1499938964844,0.0066246297210454,-2333.447998046875,299.60528564453125,0.5175113081932068,0.050000000745058,0.2302407622337341,291.21343994140625,291.1499938964844,261.8193054199219,260.1589660644531,279.9324645996094,293.2713928222656,291.2162475585937,1.0,0.2392981648445129,0.793652355670929,0.793652355670929,1.0,1.0,-1.1358163356781006,0.4819453954696655,0.6538709402084351,0.2055619657039642,0.0,0.0,0.591350793838501,37.7090950012207,28.0,38.73663711547852,-12957.962890625,156.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166015625,308.21221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.18359375,18000.0,0.0,0.0,0.3014239370822906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248539090156555,0.6248603463172913,-6.48058903607307e-06,0.0,0.0003059069567825,0.0,0.0,45.56830978393555,0.0,0.0,0.0,0.4150243401527405,4.0,0.0,1.0
483900,293.14697265625,297.1499938964844,293.1499938964844,0.0945908725261688,-2189.2548828125,304.1508483886719,0.7732787728309631,0.15476094186306,0.18217533826828,293.1852722167969,297.1499938964844,293.1499938964844,0.0040946695953607,-323.5981750488281,296.74688720703125,0.5206882357597351,0.050000000745058,0.0485016666352748,293.1968688964844,297.1499938964844,293.1499938964844,0.2053094953298568,-3165.773193359375,304.1582946777344,0.9559208154678344,0.28854700922966,0.2025251239538192,293.1460876464844,297.1499938964844,293.1499938964844,0.2501320242881775,-5002.38427734375,304.1912841796875,0.9990000128746032,0.3760077953338623,0.319203644990921,293.2708435058594,297.1499938964844,293.1499938964844,0.0065949424169957,-2324.3955078125,299.58935546875,0.5206882357597351,0.050000000745058,0.2300710380077362,291.223876953125,291.1499938964844,261.80889892578125,260.1494445800781,279.93145751953125,293.2709045410156,291.2253112792969,1.0,0.2371226996183395,0.7934934496879578,0.7934934496879578,1.0,1.0,-1.1286342144012451,0.4787706136703491,0.649863600730896,0.2037325799465179,0.0,0.0,0.5853493809700012,36.704193115234375,28.0,30.32202339172364,-12868.5107421875,152.0635223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458190917969,308.23406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.15234375,18000.0,0.0,0.0,0.300515353679657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6132831573486328,0.6132895946502686,-6.399692665581824e-06,0.0,0.000304984889226,0.0,0.0,43.95561599731445,0.0,0.0,0.0,0.4107402861118316,4.0,0.0,1.0
483960,293.1468811035156,297.1499938964844,293.1499938964844,0.0945842862129211,-2189.101806640625,304.15069580078125,0.7766008377075195,0.1548207700252533,0.1822124570608139,293.18670654296875,297.1499938964844,293.1499938964844,0.0040833530947566,-322.7066345214844,296.7392272949219,0.5231444239616394,0.050000000745058,0.0484752655029296,293.197509765625,297.1499938964844,293.1499938964844,0.2045764029026031,-3156.778564453125,304.1581115722656,0.959273397922516,0.2878267467021942,0.2020055502653122,293.1311340332031,297.1499938964844,293.1499938964844,0.2461337149143219,-4939.0380859375,304.1910400390625,0.9990000128746032,0.3789927363395691,0.3152532875537872,293.27020263671875,297.1499938964844,293.1499938964844,0.0065695969387888,-2317.0966796875,299.5716247558594,0.5231444239616394,0.050000000745058,0.2299457788467407,291.22784423828125,291.1499938964844,261.7984313964844,260.1399230957031,279.92926025390625,293.2702941894531,291.2279968261719,1.0,0.2354603856801986,0.7934229373931885,0.7934229373931885,1.0,1.0,-1.1231200695037842,0.4763436317443847,0.6467764377593994,0.2023252844810485,0.0,0.0,0.5797289609909058,35.95988845825195,46.0,17.75788688659668,-12791.607421875,149.10723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33380126953125,308.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18203.525390625,18000.0,0.0,0.0,0.2993563711643219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6017488837242126,0.6017552018165588,-6.315578502835706e-06,0.0,0.0003038086870219,0.0,0.0,42.36376190185547,0.0,0.0,0.0,0.406453013420105,4.0,0.0,1.0
484020,293.1468811035156,297.1499938964844,293.1499938964844,0.0948856174945831,-2195.155029296875,304.1499328613281,0.7695736289024353,0.1548969000577926,0.1823941618204116,293.18951416015625,297.1499938964844,293.1499938964844,0.0040738955140113,-322.286376953125,296.7067565917969,0.5176910161972046,0.050000000745058,0.0485354252159595,293.1988830566406,297.1499938964844,293.1499938964844,0.2037240415811538,-3146.896240234375,304.15679931640625,0.947970449924469,0.2863429486751556,0.2010274082422256,293.11627197265625,297.1499938964844,293.1499938964844,0.2542093694210052,-5076.80810546875,304.1631164550781,0.9990000128746032,0.3825525939464569,0.3241762220859527,293.2690124511719,297.1499938964844,293.1499938964844,0.0065460670739412,-2312.944091796875,299.5259704589844,0.5176910161972046,0.050000000745058,0.2302311658859253,291.2069396972656,291.1499938964844,261.7774353027344,260.1208801269531,279.9146728515625,293.2690734863281,291.20123291015625,1.0,0.2397016435861587,0.7932818531990051,0.7932818531990051,1.0,1.0,-1.13322651386261,0.4808350205421448,0.6523914933204651,0.204669788479805,0.0,0.0,0.5728769302368164,37.61669158935547,64.0,-35.48689651489258,-12795.15625,155.11134338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004577636719,308.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18143.08984375,18000.0,0.0,0.0,0.2966060638427734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834249258041382,0.5834311246871948,-6.170034339447739e-06,0.0,0.0003010174550581,0.0,0.0,39.84375762939453,0.0,0.0,0.0,0.3996091187000274,4.0,0.0,1.0
484080,293.1468811035156,297.1499938964844,293.1499938964844,0.0948856174945831,-2195.155029296875,304.1499328613281,0.7695736289024353,0.1548969000577926,0.1823941618204116,293.18951416015625,297.1499938964844,293.1499938964844,0.0040738955140113,-322.286376953125,296.7067565917969,0.5176910161972046,0.050000000745058,0.0485354252159595,293.1988830566406,297.1499938964844,293.1499938964844,0.2037240415811538,-3146.896240234375,304.15679931640625,0.947970449924469,0.2863429486751556,0.2010274082422256,293.11627197265625,297.1499938964844,293.1499938964844,0.2542093694210052,-5076.80810546875,304.1631164550781,0.9990000128746032,0.3825525939464569,0.3241762220859527,293.2690124511719,297.1499938964844,293.1499938964844,0.0065460670739412,-2312.944091796875,299.5259704589844,0.5176910161972046,0.050000000745058,0.2302311658859253,291.2069396972656,291.1499938964844,261.7774353027344,260.1208801269531,279.9146728515625,293.2690734863281,291.20123291015625,1.0,0.2397016435861587,0.7932818531990051,0.7932818531990051,1.0,1.0,-1.13322651386261,0.4808350205421448,0.6523914933204651,0.204669788479805,0.0,0.0,0.5728769302368164,37.61669158935547,64.0,-35.48689651489258,-12795.15625,155.11134338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004577636719,308.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18143.08984375,18000.0,0.0,0.0,0.2966060638427734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834249258041382,0.5834311246871948,-6.170034339447739e-06,0.0,0.0003010174550581,0.0,0.0,39.84375762939453,0.0,0.0,0.0,0.3996091187000274,4.0,0.0,1.0
484140,293.1472473144531,297.1499938964844,293.1499938964844,0.0956032425165176,-2209.66552734375,304.1487731933594,0.7515673041343689,0.1549025028944015,0.1826398074626922,293.1919860839844,297.1499938964844,293.1499938964844,0.0040835896506905,-323.862548828125,296.64703369140625,0.5042726397514343,0.050000000745058,0.0487102791666984,293.2003479003906,297.1499938964844,293.1499938964844,0.2037483602762222,-3148.539794921875,304.15447998046875,0.9199647903442384,0.2848110198974609,0.2000986039638519,293.1373291015625,297.1499938964844,293.1499938964844,0.2784309983253479,-5472.9853515625,304.1181335449219,0.9990000128746032,0.3792169690132141,0.3488260507583618,293.2687072753906,297.1499938964844,293.1499938964844,0.0065544201061129,-2321.88671875,299.4611511230469,0.5042726397514343,0.050000000745058,0.2310605943202972,291.138916015625,291.1499938964844,261.7563781738281,260.1018371582031,279.8910217285156,293.2686767578125,291.130859375,1.0,0.2503330111503601,0.7931407690048218,0.7931407690048218,1.0,1.0,-1.1631240844726562,0.4940722286701202,0.6690519452095032,0.2119920253753662,0.0,0.0,0.578626275062561,42.45528793334961,67.0,-85.131591796875,-13025.8232421875,173.3114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775146484375,308.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17958.294921875,18000.0,0.0,0.0,0.2942360043525696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851967930793762,0.5852029323577881,-6.140817276900634e-06,0.0,0.0002986121398862,0.0,0.0,39.853797912597656,0.0,0.0,0.0,0.3998686075210571,4.0,0.0,1.0
484200,293.1472473144531,297.1499938964844,293.1499938964844,0.0956032425165176,-2209.66552734375,304.1487731933594,0.7515673041343689,0.1549025028944015,0.1826398074626922,293.1919860839844,297.1499938964844,293.1499938964844,0.0040835896506905,-323.862548828125,296.64703369140625,0.5042726397514343,0.050000000745058,0.0487102791666984,293.2003479003906,297.1499938964844,293.1499938964844,0.2037483602762222,-3148.539794921875,304.15447998046875,0.9199647903442384,0.2848110198974609,0.2000986039638519,293.1373291015625,297.1499938964844,293.1499938964844,0.2784309983253479,-5472.9853515625,304.1181335449219,0.9990000128746032,0.3792169690132141,0.3488260507583618,293.2687072753906,297.1499938964844,293.1499938964844,0.0065544201061129,-2321.88671875,299.4611511230469,0.5042726397514343,0.050000000745058,0.2310605943202972,291.138916015625,291.1499938964844,261.7563781738281,260.1018371582031,279.8910217285156,293.2686767578125,291.130859375,1.0,0.2503330111503601,0.7931407690048218,0.7931407690048218,1.0,1.0,-1.1631240844726562,0.4940722286701202,0.6690519452095032,0.2119920253753662,0.0,0.0,0.578626275062561,42.45528793334961,67.0,-85.131591796875,-13025.8232421875,173.3114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775146484375,308.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17958.294921875,18000.0,0.0,0.0,0.2942360043525696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851967930793762,0.5852029323577881,-6.140817276900634e-06,0.0,0.0002986121398862,0.0,0.0,39.853797912597656,0.0,0.0,0.0,0.3998686075210571,4.0,0.0,1.0
484260,293.147705078125,297.1499938964844,293.1499938964844,0.0961694419384002,-2220.931640625,304.1482849121094,0.7318509221076965,0.154878169298172,0.1829148232936859,293.1937866210937,297.1499938964844,293.1499938964844,0.0041021620854735,-325.8531188964844,296.59765625,0.48981973528862,0.050000000745058,0.048951867967844,293.2015686035156,297.1499938964844,293.1499938964844,0.2034574896097183,-3145.7275390625,304.153564453125,0.8905462622642517,0.2832858264446258,0.1992117464542389,293.1766662597656,297.1499938964844,293.1499938964844,0.2856870293617248,-5580.6279296875,304.11895751953125,0.9813742637634276,0.3715248107910156,0.3539980351924896,293.2696533203125,297.1499938964844,293.1499938964844,0.0065673352219164,-2330.466552734375,299.3985595703125,0.48981973528862,0.050000000745058,0.2322065830230713,291.0875244140625,291.1499938964844,261.7352294921875,260.08282470703125,279.8795166015625,293.2695617675781,291.0892333984375,1.0,0.2593523561954498,0.7926567196846008,0.7926567196846008,1.0,1.0,-1.1709234714508057,0.4974427819252014,0.6734806299209595,0.2139875292778015,0.0,0.0,0.5914322733879089,48.68562698364258,70.0,-40.81243133544922,-13212.8974609375,187.97760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51934814453125,308.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17803.58984375,18000.0,0.0,0.0,0.2931909561157226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073435544967651,0.6073498129844666,-6.2662102209287696e-06,0.0,0.0002975515380967,0.0,0.0,42.63509368896485,0.0,0.0,0.0,0.4076341688632965,4.0,0.0,1.0
484320,293.147705078125,297.1499938964844,293.1499938964844,0.0961694419384002,-2220.931640625,304.1482849121094,0.7318509221076965,0.154878169298172,0.1829148232936859,293.1937866210937,297.1499938964844,293.1499938964844,0.0041021620854735,-325.8531188964844,296.59765625,0.48981973528862,0.050000000745058,0.048951867967844,293.2015686035156,297.1499938964844,293.1499938964844,0.2034574896097183,-3145.7275390625,304.153564453125,0.8905462622642517,0.2832858264446258,0.1992117464542389,293.1766662597656,297.1499938964844,293.1499938964844,0.2856870293617248,-5580.6279296875,304.11895751953125,0.9813742637634276,0.3715248107910156,0.3539980351924896,293.2696533203125,297.1499938964844,293.1499938964844,0.0065673352219164,-2330.466552734375,299.3985595703125,0.48981973528862,0.050000000745058,0.2322065830230713,291.0875244140625,291.1499938964844,261.7352294921875,260.08282470703125,279.8795166015625,293.2695617675781,291.0892333984375,1.0,0.2593523561954498,0.7926567196846008,0.7926567196846008,1.0,1.0,-1.1709234714508057,0.4974427819252014,0.6734806299209595,0.2139875292778015,0.0,0.0,0.5914322733879089,48.68562698364258,70.0,-40.81243133544922,-13212.8974609375,187.97760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51934814453125,308.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17803.58984375,18000.0,0.0,0.0,0.2931909561157226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073435544967651,0.6073498129844666,-6.2662102209287696e-06,0.0,0.0002975515380967,0.0,0.0,42.63509368896485,0.0,0.0,0.0,0.4076341688632965,4.0,0.0,1.0
484380,293.1485595703125,297.1499938964844,293.1499938964844,0.0960733816027641,-2218.635009765625,304.1490173339844,0.7153540849685669,0.1547661572694778,0.1831127405166626,293.1955871582031,297.1499938964844,293.1499938964844,0.0041023818776011,-325.5555114746094,296.59375,0.4772427082061767,0.050000000745058,0.0491950027644634,293.2029724121094,297.1499938964844,293.1499938964844,0.2018176764249801,-3124.9013671875,304.15509033203125,0.8671284317970276,0.2816985249519348,0.1983000338077545,293.191162109375,297.1499938964844,293.1499938964844,0.2810401320457458,-5506.61328125,304.1365051269531,0.9541857838630676,0.3678769767284393,0.3499324023723602,293.27130126953125,297.1499938964844,293.1499938964844,0.0065488195978105,-2323.9052734375,299.3626403808594,0.4772427082061767,0.050000000745058,0.2333599179983139,291.11572265625,291.1499938964844,261.71405029296875,260.0639038085937,279.8742370605469,293.2712097167969,291.1173095703125,1.0,0.2667264938354492,0.7921726703643799,0.7921726703643799,1.0,1.0,-1.166087985038757,0.4953081309795379,0.6707798838615417,0.2125453203916549,0.0,0.0,0.5940565466880798,54.76940155029297,73.0,11.481736183166504,-13222.369140625,198.63912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126892089844,308.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17915.974609375,18000.0,0.0,0.0,0.2929904460906982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186772584915161,0.6186836361885071,-6.37600578556885e-06,0.0,0.000297348073218,0.0,0.0,44.35874176025391,0.0,0.0,0.0,0.412098616361618,4.0,0.0,1.0
