time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484440,293.1485595703125,297.1499938964844,293.1499938964844,0.0960733816027641,-2218.635009765625,304.1490173339844,0.7153540849685669,0.1547661572694778,0.1831127405166626,293.1955871582031,297.1499938964844,293.1499938964844,0.0041023818776011,-325.5555114746094,296.59375,0.4772427082061767,0.050000000745058,0.0491950027644634,293.2029724121094,297.1499938964844,293.1499938964844,0.2018176764249801,-3124.9013671875,304.15509033203125,0.8671284317970276,0.2816985249519348,0.1983000338077545,293.191162109375,297.1499938964844,293.1499938964844,0.2810401320457458,-5506.61328125,304.1365051269531,0.9541857838630676,0.3678769767284393,0.3499324023723602,293.27130126953125,297.1499938964844,293.1499938964844,0.0065488195978105,-2323.9052734375,299.3626403808594,0.4772427082061767,0.050000000745058,0.2333599179983139,291.11572265625,291.1499938964844,261.71405029296875,260.0639038085937,279.8742370605469,293.2712097167969,291.1173095703125,1.0,0.2667264938354492,0.7921726703643799,0.7921726703643799,1.0,1.0,-1.166087985038757,0.4953081309795379,0.6707798838615417,0.2125453203916549,0.0,0.0,0.5940565466880798,54.76940155029297,73.0,11.481736183166504,-13222.369140625,198.63912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126892089844,308.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17915.974609375,18000.0,0.0,0.0,0.2929904460906982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186772584915161,0.6186836361885071,-6.37600578556885e-06,0.0,0.000297348073218,0.0,0.0,44.35874176025391,0.0,0.0,0.0,0.412098616361618,4.0,0.0,1.0
484500,293.1490173339844,297.1499938964844,293.1499938964844,0.0960700213909149,-2218.48046875,304.1492004394531,0.7084138989448547,0.1546938717365265,0.1831631511449813,293.1965026855469,297.1499938964844,293.1499938964844,0.0041020978242158,-325.48956298828125,296.5863647460937,0.4716292321681976,0.050000000745058,0.0493014939129352,293.2036437988281,297.1499938964844,293.1499938964844,0.2011283785104751,-3116.292724609375,304.1554260253906,0.8580854535102844,0.280895322561264,0.1978198736906051,293.1940612792969,297.1499938964844,293.1499938964844,0.2800114750862121,-5489.0849609375,304.14080810546875,0.94279807806015,0.3667810559272766,0.348830372095108,293.27215576171875,297.1499938964844,293.1499938964844,0.0065396321006119,-2321.388427734375,299.3411560058594,0.4716292321681976,0.050000000745058,0.2338650524616241,291.120849609375,291.1499938964844,261.7034912109375,260.054443359375,279.8709411621094,293.2720642089844,291.1215209960937,1.0,0.2700058817863464,0.791930615901947,0.791930615901947,1.0,1.0,-1.1649693250656128,0.4948084652423858,0.6701608300209045,0.2121731340885162,0.0,0.0,0.5954618453979492,57.44840621948242,73.0,11.429975509643556,-13215.0380859375,203.5863494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3599853515625,308.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17938.17578125,18000.0,0.0,0.0,0.2930456399917602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214635372161865,0.6214699149131775,-6.402008693839889e-06,0.0,0.0002974040689878,0.0,0.0,44.78300476074219,0.0,0.0,0.0,0.413262128829956,4.0,0.0,1.0
484560,293.1494445800781,297.1499938964844,293.1499938964844,0.0960737019777298,-2218.489013671875,304.1493225097656,0.7020348906517029,0.1546213626861572,0.1832014918327331,293.19732666015625,297.1499938964844,293.1499938964844,0.0041019306518137,-325.4539794921875,296.57769775390625,0.4660383760929107,0.050000000745058,0.0494011715054512,293.2042236328125,297.1499938964844,293.1499938964844,0.2004656344652176,-3108.04833984375,304.1556396484375,0.8502116799354553,0.2800967693328857,0.1973358541727066,293.1956481933594,297.1499938964844,293.1499938964844,0.279254287481308,-5476.234375,304.1438293457031,0.9326112270355223,0.3659102916717529,0.3480090200901031,293.2729797363281,297.1499938964844,293.1499938964844,0.0065301991999149,-2318.92822265625,299.31884765625,0.4660383760929107,0.050000000745058,0.2343378961086273,291.12371826171875,291.1499938964844,261.6929016113281,260.0450439453125,279.8673400878906,293.2728576660156,291.1242980957031,1.0,0.2730583250522613,0.7917392253875732,0.7917392253875732,1.0,1.0,-1.164124846458435,0.4944348037242889,0.6696900129318237,0.2118770182132721,0.0,0.0,0.5969238877296448,59.958946228027344,76.0,10.353145599365234,-13211.6494140625,208.281478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092956542969,308.25146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.73828125,18000.0,0.0,0.0,0.2931846082210541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244751811027527,0.6244816184043884,-6.425826995837269e-06,0.0,0.0002975450770463,0.0,0.0,45.21997833251953,0.0,0.0,0.0,0.4144313931465149,4.0,0.0,1.0
484620,293.15020751953125,297.1499938964844,293.1499938964844,0.0960787981748581,-2218.486572265625,304.1495361328125,0.6911256313323975,0.1544842571020126,0.183264672756195,293.19879150390625,297.1499938964844,293.1499938964844,0.0041005667299032,-325.3144226074219,296.5600280761719,0.4553014039993286,0.050000000745058,0.0495846942067146,293.2052307128906,297.1499938964844,293.1499938964844,0.1991563588380813,-3091.78125,304.15594482421875,0.8369961977005005,0.2785216569900512,0.1963696032762527,293.1968688964844,297.1499938964844,293.1499938964844,0.2780765295028686,-5456.50439453125,304.14776611328125,0.9154254794120787,0.3645075559616089,0.3467766642570495,293.2743835449219,297.1499938964844,293.1499938964844,0.0065092984586954,-2313.4365234375,299.27398681640625,0.4553014039993286,0.050000000745058,0.2352084368467331,291.1285400390625,291.1499938964844,261.6717834472656,260.0263366699219,279.85992431640625,293.2742919921875,291.12890625,1.0,0.2786027491092682,0.7913564443588257,0.7913564443588257,1.0,1.0,-1.1628092527389526,0.4938505589962005,0.6689586639404297,0.2113875895738601,0.0,0.0,0.5994396209716797,64.58447265625,64.0,7.543330192565918,-13205.9326171875,216.99549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152099609375,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.712890625,18000.0,0.0,0.0,0.2936829626560211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299448609352112,0.6299512982368469,-6.469294930866454e-06,0.0,0.0002980508725158,0.0,0.0,46.021270751953125,0.0,0.0,0.0,0.4165397882461548,4.0,0.0,1.0
484680,293.15020751953125,297.1499938964844,293.1499938964844,0.0960787981748581,-2218.486572265625,304.1495361328125,0.6911256313323975,0.1544842571020126,0.183264672756195,293.19879150390625,297.1499938964844,293.1499938964844,0.0041005667299032,-325.3144226074219,296.5600280761719,0.4553014039993286,0.050000000745058,0.0495846942067146,293.2052307128906,297.1499938964844,293.1499938964844,0.1991563588380813,-3091.78125,304.15594482421875,0.8369961977005005,0.2785216569900512,0.1963696032762527,293.1968688964844,297.1499938964844,293.1499938964844,0.2780765295028686,-5456.50439453125,304.14776611328125,0.9154254794120787,0.3645075559616089,0.3467766642570495,293.2743835449219,297.1499938964844,293.1499938964844,0.0065092984586954,-2313.4365234375,299.27398681640625,0.4553014039993286,0.050000000745058,0.2352084368467331,291.1285400390625,291.1499938964844,261.6717834472656,260.0263366699219,279.85992431640625,293.2742919921875,291.12890625,1.0,0.2786027491092682,0.7913564443588257,0.7913564443588257,1.0,1.0,-1.1628092527389526,0.4938505589962005,0.6689586639404297,0.2113875895738601,0.0,0.0,0.5994396209716797,64.58447265625,64.0,7.543330192565918,-13205.9326171875,216.99549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152099609375,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.712890625,18000.0,0.0,0.0,0.2936829626560211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299448609352112,0.6299512982368469,-6.469294930866454e-06,0.0,0.0002980508725158,0.0,0.0,46.021270751953125,0.0,0.0,0.0,0.4165397882461548,4.0,0.0,1.0
484740,293.1506042480469,297.1499938964844,293.1499938964844,0.0959750786423683,-2216.451904296875,304.1498718261719,0.6904695630073547,0.1543972641229629,0.1831516921520233,293.1998291015625,297.1499938964844,293.1499938964844,0.0040850704535841,-324.0965576171875,296.5426330566406,0.4548149108886719,0.050000000745058,0.0495935715734958,293.2057800292969,297.1499938964844,293.1499938964844,0.1977399289608001,-3074.152099609375,304.15631103515625,0.8350427150726318,0.2770077884197235,0.1953078359365463,293.1967468261719,297.1499938964844,293.1499938964844,0.2769411206245422,-5437.8994140625,304.150390625,0.9135737419128418,0.3633391857147217,0.3456384241580963,293.27545166015625,297.1499938964844,293.1499938964844,0.006462428253144,-2300.039794921875,299.2294311523437,0.4548149108886719,0.050000000745058,0.2352505475282669,291.1326904296875,291.1499938964844,261.65069580078125,260.0077819824219,279.8531494140625,293.275390625,291.13330078125,1.0,0.2780437171459198,0.7909736037254333,0.7909736037254333,1.0,1.0,-1.1601262092590332,0.4926541745662689,0.6674720048904419,0.2105775028467178,0.0,0.0,0.6014965176582336,64.76936340332031,52.0,7.39849328994751,-13191.20703125,216.4492645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356811523437,308.1665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17958.615234375,18000.0,0.0,0.0,0.294382631778717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345963478088379,0.6346028447151184,-6.506800673378166e-06,0.0,0.0002987609477713,0.0,0.0,46.71243667602539,0.0,0.0,0.0,0.4183390438556671,4.0,0.0,1.0
484800,293.1506042480469,297.1499938964844,293.1499938964844,0.0959750786423683,-2216.451904296875,304.1498718261719,0.6904695630073547,0.1543972641229629,0.1831516921520233,293.1998291015625,297.1499938964844,293.1499938964844,0.0040850704535841,-324.0965576171875,296.5426330566406,0.4548149108886719,0.050000000745058,0.0495935715734958,293.2057800292969,297.1499938964844,293.1499938964844,0.1977399289608001,-3074.152099609375,304.15631103515625,0.8350427150726318,0.2770077884197235,0.1953078359365463,293.1967468261719,297.1499938964844,293.1499938964844,0.2769411206245422,-5437.8994140625,304.150390625,0.9135737419128418,0.3633391857147217,0.3456384241580963,293.27545166015625,297.1499938964844,293.1499938964844,0.006462428253144,-2300.039794921875,299.2294311523437,0.4548149108886719,0.050000000745058,0.2352505475282669,291.1326904296875,291.1499938964844,261.65069580078125,260.0077819824219,279.8531494140625,293.275390625,291.13330078125,1.0,0.2780437171459198,0.7909736037254333,0.7909736037254333,1.0,1.0,-1.1601262092590332,0.4926541745662689,0.6674720048904419,0.2105775028467178,0.0,0.0,0.6014965176582336,64.76936340332031,52.0,7.39849328994751,-13191.20703125,216.4492645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356811523437,308.1665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17958.615234375,18000.0,0.0,0.0,0.294382631778717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345963478088379,0.6346028447151184,-6.506800673378166e-06,0.0,0.0002987609477713,0.0,0.0,46.71243667602539,0.0,0.0,0.0,0.4183390438556671,4.0,0.0,1.0
484860,293.1504821777344,297.1499938964844,293.1499938964844,0.0958074480295181,-2213.19677734375,304.1501770019531,0.697816014289856,0.1544033139944076,0.1829720139503479,293.20037841796875,297.1499938964844,293.1499938964844,0.0040582437068223,-321.979736328125,296.5277404785156,0.4622530937194824,0.050000000745058,0.0494644381105899,293.205810546875,297.1499938964844,293.1499938964844,0.1962361484766006,-3055.38330078125,304.1567077636719,0.8416471481323242,0.2755911946296692,0.1942090094089508,293.1959228515625,297.1499938964844,293.1499938964844,0.2757285833358764,-5418.31005859375,304.1522521972656,0.9232783317565918,0.3623230457305908,0.3445207178592682,293.2760925292969,297.1499938964844,293.1499938964844,0.0063950680196285,-2280.09228515625,299.1866760253906,0.4622530937194824,0.050000000745058,0.2346380054950714,291.1393127441406,291.1499938964844,261.6297302246094,259.9894104003906,279.8466491699219,293.27606201171875,291.1400451660156,1.0,0.2733263075351715,0.7906363606452942,0.7906363606452942,1.0,1.0,-1.1564098596572876,0.4910021126270294,0.6654078364372253,0.2095270603895187,0.0,0.0,0.6024892926216125,61.44579315185547,40.0,9.099156379699709,-13166.4716796875,208.65155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.077392578125,308.1404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.705078125,18000.0,0.0,0.0,0.2951469421386719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374897956848145,0.6374963521957397,-6.5330168581567705e-06,0.0,0.0002995366230607,0.0,0.0,47.16215515136719,0.0,0.0,0.0,0.4194847345352173,4.0,0.0,1.0
484920,293.1504821777344,297.1499938964844,293.1499938964844,0.0958074480295181,-2213.19677734375,304.1501770019531,0.697816014289856,0.1544033139944076,0.1829720139503479,293.20037841796875,297.1499938964844,293.1499938964844,0.0040582437068223,-321.979736328125,296.5277404785156,0.4622530937194824,0.050000000745058,0.0494644381105899,293.205810546875,297.1499938964844,293.1499938964844,0.1962361484766006,-3055.38330078125,304.1567077636719,0.8416471481323242,0.2755911946296692,0.1942090094089508,293.1959228515625,297.1499938964844,293.1499938964844,0.2757285833358764,-5418.31005859375,304.1522521972656,0.9232783317565918,0.3623230457305908,0.3445207178592682,293.2760925292969,297.1499938964844,293.1499938964844,0.0063950680196285,-2280.09228515625,299.1866760253906,0.4622530937194824,0.050000000745058,0.2346380054950714,291.1393127441406,291.1499938964844,261.6297302246094,259.9894104003906,279.8466491699219,293.27606201171875,291.1400451660156,1.0,0.2733263075351715,0.7906363606452942,0.7906363606452942,1.0,1.0,-1.1564098596572876,0.4910021126270294,0.6654078364372253,0.2095270603895187,0.0,0.0,0.6024892926216125,61.44579315185547,40.0,9.099156379699709,-13166.4716796875,208.65155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.077392578125,308.1404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.705078125,18000.0,0.0,0.0,0.2951469421386719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374897956848145,0.6374963521957397,-6.5330168581567705e-06,0.0,0.0002995366230607,0.0,0.0,47.16215515136719,0.0,0.0,0.0,0.4194847345352173,4.0,0.0,1.0
484980,293.1499938964844,297.1499938964844,293.1499938964844,0.0956252142786979,-2209.671142578125,304.1504211425781,0.7117080092430115,0.1544920951128006,0.1827798783779144,293.2004089355469,297.1499938964844,293.1499938964844,0.0040246387943625,-319.332275390625,296.5144348144531,0.4747011065483093,0.050000000745058,0.0492439419031143,293.2053527832031,297.1499938964844,293.1499938964844,0.1947184205055236,-3036.423583984375,304.1570129394531,0.8557026982307434,0.2742663621902466,0.1931080073118209,293.19464111328125,297.1499938964844,293.1499938964844,0.27449432015419,-5398.5654296875,304.153564453125,0.9427947402000428,0.3614184260368347,0.3434242308139801,293.2763061523437,297.1499938964844,293.1499938964844,0.0063155661337077,-2256.201171875,299.1451721191406,0.4747011065483093,0.050000000745058,0.2335920631885528,291.1466064453125,291.1499938964844,261.60888671875,259.97125244140625,279.8404235839844,293.2763061523437,291.1473999023437,1.0,0.2655487358570099,0.790299117565155,0.790299117565155,1.0,1.0,-1.1520750522613523,0.4890715479850769,0.6630034446716309,0.2083415538072586,0.0,0.0,0.6024578809738159,55.80084228515625,28.0,10.060791015625,-13133.97265625,196.1500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440673828125,308.1258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.712890625,18000.0,0.0,0.0,0.2958445250988006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382984519004822,0.6383050084114075,-6.543580639117863e-06,0.0,0.0003002445737365,0.0,0.0,47.30702209472656,0.0,0.0,0.0,0.4198369681835174,4.0,0.0,1.0
485040,293.1499938964844,297.1499938964844,293.1499938964844,0.0956252142786979,-2209.671142578125,304.1504211425781,0.7117080092430115,0.1544920951128006,0.1827798783779144,293.2004089355469,297.1499938964844,293.1499938964844,0.0040246387943625,-319.332275390625,296.5144348144531,0.4747011065483093,0.050000000745058,0.0492439419031143,293.2053527832031,297.1499938964844,293.1499938964844,0.1947184205055236,-3036.423583984375,304.1570129394531,0.8557026982307434,0.2742663621902466,0.1931080073118209,293.19464111328125,297.1499938964844,293.1499938964844,0.27449432015419,-5398.5654296875,304.153564453125,0.9427947402000428,0.3614184260368347,0.3434242308139801,293.2763061523437,297.1499938964844,293.1499938964844,0.0063155661337077,-2256.201171875,299.1451721191406,0.4747011065483093,0.050000000745058,0.2335920631885528,291.1466064453125,291.1499938964844,261.60888671875,259.97125244140625,279.8404235839844,293.2763061523437,291.1473999023437,1.0,0.2655487358570099,0.790299117565155,0.790299117565155,1.0,1.0,-1.1520750522613523,0.4890715479850769,0.6630034446716309,0.2083415538072586,0.0,0.0,0.6024578809738159,55.80084228515625,28.0,10.060791015625,-13133.97265625,196.1500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440673828125,308.1258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.712890625,18000.0,0.0,0.0,0.2958445250988006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382984519004822,0.6383050084114075,-6.543580639117863e-06,0.0,0.0003002445737365,0.0,0.0,47.30702209472656,0.0,0.0,0.0,0.4198369681835174,4.0,0.0,1.0
485100,293.1496276855469,297.1499938964844,293.1499938964844,0.0955347120761871,-2207.922607421875,304.1505126953125,0.7205290198326111,0.1545633971691131,0.1826865971088409,293.20025634765625,297.1499938964844,293.1499938964844,0.0040061995387077,-317.8804016113281,296.5083312988281,0.4816412627696991,0.050000000745058,0.049109261482954,293.2049865722656,297.1499938964844,293.1499938964844,0.1939636468887329,-3026.990234375,304.1571044921875,0.8658323287963867,0.2736352086067199,0.192561998963356,293.1938781738281,297.1499938964844,293.1499938964844,0.2738776504993438,-5388.75244140625,304.1540222167969,0.9557440876960754,0.361001044511795,0.342886209487915,293.2762756347656,297.1499938964844,293.1499938964844,0.0062728985212743,-2243.27392578125,299.1248474121094,0.4816412627696991,0.050000000745058,0.2329531908035278,291.1503601074219,291.1499938964844,261.5985107421875,259.9622802734375,279.8373718261719,293.2762756347656,291.151123046875,1.0,0.2607506215572357,0.7901304960250854,0.7901304960250854,1.0,1.0,-1.149759292602539,0.4880388081073761,0.6617204546928406,0.2077193111181259,0.0,0.0,0.6020585298538208,52.35792922973633,28.0,10.263578414916992,-13115.5166015625,188.6728363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037109375,308.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.337890625,18000.0,0.0,0.0,0.2961339056491852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637919545173645,0.6379261016845703,-6.542820756294532e-06,0.0,0.0003005382604897,0.0,0.0,47.26333999633789,0.0,0.0,0.0,0.4197116792201996,4.0,0.0,1.0
485160,293.1492004394531,297.1499938964844,293.1499938964844,0.0954472869634628,-2206.23486328125,304.15057373046875,0.7306883931159973,0.15465047955513,0.182597666978836,293.1999816894531,297.1499938964844,293.1499938964844,0.0039870515465736,-316.3738098144531,296.5025329589844,0.4892585277557373,0.050000000745058,0.0489625036716461,293.2045593261719,297.1499938964844,293.1499938964844,0.1932159960269928,-3017.64404296875,304.1571655273437,0.878404974937439,0.2730230689048767,0.1920207142829895,293.1930847167969,297.1499938964844,293.1499938964844,0.2732666730880737,-5379.05859375,304.1544189453125,0.9702542424201964,0.3606042861938476,0.3423563241958618,293.2761535644531,297.1499938964844,293.1499938964844,0.0062289712950587,-2229.9072265625,299.104736328125,0.4892585277557373,0.050000000745058,0.2322570383548736,291.1540222167969,291.1499938964844,261.5881652832031,259.953369140625,279.8343200683594,293.27618408203125,291.15478515625,1.0,0.2554429471492767,0.7899799942970276,0.7899799942970276,1.0,1.0,-1.1473796367645264,0.486978530883789,0.6604011058807373,0.2070879638195037,0.0,0.0,0.6014187335968018,48.60850524902344,25.0,10.227126121520996,-13095.8486328125,180.6069183349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036376953125,308.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.76953125,18000.0,0.0,0.0,0.2963683903217315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370314359664917,0.637037992477417,-6.538077741424786e-06,0.0,0.0003007762134075,0.0,0.0,47.143951416015625,0.0,0.0,0.0,0.4193904995918274,4.0,0.0,1.0
485220,293.1483459472656,297.1499938964844,293.1499938964844,0.0953519865870475,-2204.380615234375,304.1505432128906,0.749894380569458,0.1548468768596649,0.1825292259454727,293.1991882324219,297.1499938964844,293.1499938964844,0.0039545376785099,-313.8178405761719,296.4910583496094,0.5031715035438538,0.050000000745058,0.0487267449498176,293.20361328125,297.1499938964844,293.1499938964844,0.1918328404426574,-3000.384521484375,304.1570739746094,0.9022088646888732,0.2718353271484375,0.1910121142864227,293.19140625,297.1499938964844,293.1499938964844,0.2721668481826782,-5361.7236328125,304.1547546386719,0.9932200908660888,0.3598533272743225,0.3414017260074615,293.2757568359375,297.1499938964844,293.1499938964844,0.0061511895619332,-2206.248291015625,299.0646057128906,0.5031715035438538,0.050000000745058,0.2311387062072754,291.1601867675781,291.1499938964844,261.5676574707031,259.93572998046875,279.82794189453125,293.2757873535156,291.16064453125,1.0,0.2469227463006973,0.7896789908409119,0.7896789908409119,1.0,1.0,-1.143334150314331,0.4851705729961395,0.6581635475158691,0.2060149759054184,0.0,0.0,0.5996218919754028,42.58237075805664,25.0,8.100386619567871,-13059.25,167.64645385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0515441894531,308.12847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.4453125,18000.0,0.0,0.0,0.296647161245346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339561939239502,0.6339627504348755,-6.517887868540129e-06,0.0,0.0003010591608472,0.0,0.0,46.7103271484375,0.0,0.0,0.0,0.4182474911212921,4.0,0.0,1.0
485280,293.1483459472656,297.1499938964844,293.1499938964844,0.0953519865870475,-2204.380615234375,304.1505432128906,0.749894380569458,0.1548468768596649,0.1825292259454727,293.1991882324219,297.1499938964844,293.1499938964844,0.0039545376785099,-313.8178405761719,296.4910583496094,0.5031715035438538,0.050000000745058,0.0487267449498176,293.20361328125,297.1499938964844,293.1499938964844,0.1918328404426574,-3000.384521484375,304.1570739746094,0.9022088646888732,0.2718353271484375,0.1910121142864227,293.19140625,297.1499938964844,293.1499938964844,0.2721668481826782,-5361.7236328125,304.1547546386719,0.9932200908660888,0.3598533272743225,0.3414017260074615,293.2757568359375,297.1499938964844,293.1499938964844,0.0061511895619332,-2206.248291015625,299.0646057128906,0.5031715035438538,0.050000000745058,0.2311387062072754,291.1601867675781,291.1499938964844,261.5676574707031,259.93572998046875,279.82794189453125,293.2757873535156,291.16064453125,1.0,0.2469227463006973,0.7896789908409119,0.7896789908409119,1.0,1.0,-1.143334150314331,0.4851705729961395,0.6581635475158691,0.2060149759054184,0.0,0.0,0.5996218919754028,42.58237075805664,25.0,8.100386619567871,-13059.25,167.64645385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0515441894531,308.12847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.4453125,18000.0,0.0,0.0,0.296647161245346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339561939239502,0.6339627504348755,-6.517887868540129e-06,0.0,0.0003010591608472,0.0,0.0,46.7103271484375,0.0,0.0,0.0,0.4182474911212921,4.0,0.0,1.0
485340,293.1474914550781,297.1499938964844,293.1499938964844,0.0953070372343063,-2203.3974609375,304.15045166015625,0.7639634609222412,0.1550572216510772,0.182600051164627,293.1979675292969,297.1499938964844,293.1499938964844,0.0039318003691732,-311.95587158203125,296.4830017089844,0.5133328437805176,0.050000000745058,0.0485876947641372,293.2025756835937,297.1499938964844,293.1499938964844,0.1904955953359604,-2983.607666015625,304.1569519042969,0.9196103811264038,0.2706850469112396,0.1901026219129562,293.18438720703125,297.1499938964844,293.1499938964844,0.2629589736461639,-5212.064453125,304.1693420410156,0.9990000128746032,0.3601869642734527,0.3317310214042663,293.27508544921875,297.1499938964844,293.1499938964844,0.0060886619612574,-2186.8037109375,299.026611328125,0.5133328437805176,0.050000000745058,0.2304791063070297,291.1697998046875,291.1499938964844,261.5473327636719,259.9184265136719,279.82598876953125,293.275146484375,291.1728515625,1.0,0.2402652651071548,0.7893779277801514,0.7893779277801514,1.0,1.0,-1.1298211812973022,0.4791819751262665,0.6506392359733582,0.2026186883449554,0.0,0.0,0.5965757966041565,38.87667465209961,25.0,22.216339111328125,-12961.111328125,156.5614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09063720703125,308.1694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.193359375,18000.0,0.0,0.0,0.2965840101242065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294438242912292,0.6294503211975098,-6.487282917078119e-06,0.0,0.0003009950742125,0.0,0.0,46.0728759765625,0.0,0.0,0.0,0.4165287613868713,4.0,0.0,1.0
485400,293.1474914550781,297.1499938964844,293.1499938964844,0.0953070372343063,-2203.3974609375,304.15045166015625,0.7639634609222412,0.1550572216510772,0.182600051164627,293.1979675292969,297.1499938964844,293.1499938964844,0.0039318003691732,-311.95587158203125,296.4830017089844,0.5133328437805176,0.050000000745058,0.0485876947641372,293.2025756835937,297.1499938964844,293.1499938964844,0.1904955953359604,-2983.607666015625,304.1569519042969,0.9196103811264038,0.2706850469112396,0.1901026219129562,293.18438720703125,297.1499938964844,293.1499938964844,0.2629589736461639,-5212.064453125,304.1693420410156,0.9990000128746032,0.3601869642734527,0.3317310214042663,293.27508544921875,297.1499938964844,293.1499938964844,0.0060886619612574,-2186.8037109375,299.026611328125,0.5133328437805176,0.050000000745058,0.2304791063070297,291.1697998046875,291.1499938964844,261.5473327636719,259.9184265136719,279.82598876953125,293.275146484375,291.1728515625,1.0,0.2402652651071548,0.7893779277801514,0.7893779277801514,1.0,1.0,-1.1298211812973022,0.4791819751262665,0.6506392359733582,0.2026186883449554,0.0,0.0,0.5965757966041565,38.87667465209961,25.0,22.216339111328125,-12961.111328125,156.5614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09063720703125,308.1694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.193359375,18000.0,0.0,0.0,0.2965840101242065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294438242912292,0.6294503211975098,-6.487282917078119e-06,0.0,0.0003009950742125,0.0,0.0,46.0728759765625,0.0,0.0,0.0,0.4165287613868713,4.0,0.0,1.0
485460,293.1468811035156,297.1499938964844,293.1499938964844,0.0951200053095817,-2199.431640625,304.1506042480469,0.7744564414024353,0.1552469432353973,0.1827185153961181,293.1966552734375,297.1499938964844,293.1499938964844,0.0039091128855943,-309.8583679199219,296.4889831542969,0.5209870338439941,0.050000000745058,0.0484985075891017,293.2016906738281,297.1499938964844,293.1499938964844,0.1888657957315445,-2962.792236328125,304.1573486328125,0.932375967502594,0.2695320546627044,0.1892359852790832,293.1606140136719,297.1499938964844,293.1499938964844,0.2498583793640136,-5000.56201171875,304.1844177246094,0.9990000128746032,0.3641132414340973,0.3187180161476135,293.27410888671875,297.1499938964844,293.1499938964844,0.0060278000310063,-2166.201171875,298.99871826171875,0.5209870338439941,0.050000000745058,0.230056032538414,291.2017822265625,291.1499938964844,261.5272827148437,259.9014587402344,279.8250732421875,293.2742004394531,291.20440673828125,1.0,0.2347351759672165,0.7891389727592468,0.7891389727592468,1.0,1.0,-1.1125810146331787,0.4715812504291534,0.6409997940063477,0.198295846581459,0.0,0.0,0.5874645709991455,36.38459777832031,25.0,34.84393310546875,-12796.5419921875,147.0248260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788330078125,308.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.85546875,18000.0,0.0,0.0,0.2957800328731537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615509569644928,0.6155160069465637,-6.402669441740727e-06,0.0,0.0003001791192218,0.0,0.0,44.192970275878906,0.0,0.0,0.0,0.4114103019237518,4.0,0.0,1.0
485520,293.1468811035156,297.1499938964844,293.1499938964844,0.0951200053095817,-2199.431640625,304.1506042480469,0.7744564414024353,0.1552469432353973,0.1827185153961181,293.1966552734375,297.1499938964844,293.1499938964844,0.0039091128855943,-309.8583679199219,296.4889831542969,0.5209870338439941,0.050000000745058,0.0484985075891017,293.2016906738281,297.1499938964844,293.1499938964844,0.1888657957315445,-2962.792236328125,304.1573486328125,0.932375967502594,0.2695320546627044,0.1892359852790832,293.1606140136719,297.1499938964844,293.1499938964844,0.2498583793640136,-5000.56201171875,304.1844177246094,0.9990000128746032,0.3641132414340973,0.3187180161476135,293.27410888671875,297.1499938964844,293.1499938964844,0.0060278000310063,-2166.201171875,298.99871826171875,0.5209870338439941,0.050000000745058,0.230056032538414,291.2017822265625,291.1499938964844,261.5272827148437,259.9014587402344,279.8250732421875,293.2742004394531,291.20440673828125,1.0,0.2347351759672165,0.7891389727592468,0.7891389727592468,1.0,1.0,-1.1125810146331787,0.4715812504291534,0.6409997940063477,0.198295846581459,0.0,0.0,0.5874645709991455,36.38459777832031,25.0,34.84393310546875,-12796.5419921875,147.0248260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788330078125,308.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.85546875,18000.0,0.0,0.0,0.2957800328731537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615509569644928,0.6155160069465637,-6.402669441740727e-06,0.0,0.0003001791192218,0.0,0.0,44.192970275878906,0.0,0.0,0.0,0.4114103019237518,4.0,0.0,1.0
485580,293.14630126953125,297.1499938964844,293.1499938964844,0.0950782373547554,-2198.44775390625,304.15045166015625,0.7837851643562317,0.1554446369409561,0.1828561276197433,293.1951904296875,297.1499938964844,293.1499938964844,0.0038907607086002,-308.2827453613281,296.48651123046875,0.5278750658035278,0.050000000745058,0.0484273023903369,293.2008361816406,297.1499938964844,293.1499938964844,0.1875318139791488,-2945.96728515625,304.1571044921875,0.9431660771369934,0.2683974504470825,0.1883887201547622,293.1307373046875,297.1499938964844,293.1499938964844,0.2391479015350341,-4827.88671875,304.19061279296875,0.9990000128746032,0.3698949813842773,0.3079341053962707,293.2726135253906,297.1499938964844,293.1499938964844,0.0059762480668723,-2149.635986328125,298.9664611816406,0.5278750658035278,0.050000000745058,0.229718267917633,291.2179260253906,291.1499938964844,261.5074768066406,259.8848571777344,279.82257080078125,293.2727355957031,291.2189025878906,1.0,0.2301744371652603,0.7888999581336975,0.7888999581336975,1.0,1.0,-1.0982555150985718,0.4652787446975708,0.6329767107963562,0.1947037428617477,0.0,0.0,0.5771669745445251,34.38997268676758,28.0,21.874656677246094,-12628.830078125,139.4313201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31451416015625,308.2515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.837890625,18000.0,0.0,0.0,0.2940469682216644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958319902420044,0.5958382487297058,-6.26606151854503e-06,0.0,0.0002984202874358,0.0,0.0,41.52639389038086,0.0,0.0,0.0,0.4041660726070404,4.0,0.0,1.0
485640,293.14630126953125,297.1499938964844,293.1499938964844,0.0950782373547554,-2198.44775390625,304.15045166015625,0.7837851643562317,0.1554446369409561,0.1828561276197433,293.1951904296875,297.1499938964844,293.1499938964844,0.0038907607086002,-308.2827453613281,296.48651123046875,0.5278750658035278,0.050000000745058,0.0484273023903369,293.2008361816406,297.1499938964844,293.1499938964844,0.1875318139791488,-2945.96728515625,304.1571044921875,0.9431660771369934,0.2683974504470825,0.1883887201547622,293.1307373046875,297.1499938964844,293.1499938964844,0.2391479015350341,-4827.88671875,304.19061279296875,0.9990000128746032,0.3698949813842773,0.3079341053962707,293.2726135253906,297.1499938964844,293.1499938964844,0.0059762480668723,-2149.635986328125,298.9664611816406,0.5278750658035278,0.050000000745058,0.229718267917633,291.2179260253906,291.1499938964844,261.5074768066406,259.8848571777344,279.82257080078125,293.2727355957031,291.2189025878906,1.0,0.2301744371652603,0.7888999581336975,0.7888999581336975,1.0,1.0,-1.0982555150985718,0.4652787446975708,0.6329767107963562,0.1947037428617477,0.0,0.0,0.5771669745445251,34.38997268676758,28.0,21.874656677246094,-12628.830078125,139.4313201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31451416015625,308.2515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.837890625,18000.0,0.0,0.0,0.2940469682216644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958319902420044,0.5958382487297058,-6.26606151854503e-06,0.0,0.0002984202874358,0.0,0.0,41.52639389038086,0.0,0.0,0.0,0.4041660726070404,4.0,0.0,1.0
485700,293.14599609375,297.1499938964844,293.1499938964844,0.0951112881302833,-2199.039794921875,304.1503295898437,0.7871686816215515,0.1555503010749817,0.1829479336738586,293.1943664550781,297.1499938964844,293.1499938964844,0.0038836875464767,-307.7109375,296.4827880859375,0.5303544402122498,0.050000000745058,0.0484034568071365,293.20037841796875,297.1499938964844,293.1499938964844,0.1869648993015289,-2938.885986328125,304.1568603515625,0.946692705154419,0.2678405940532684,0.1879813075065612,293.11602783203125,297.1499938964844,293.1499938964844,0.2354317605495453,-4768.5546875,304.18994140625,0.9990000128746032,0.3730316758155823,0.3042365610599518,293.27166748046875,297.1499938964844,293.1499938964844,0.005954292602837,-2142.87353515625,298.9491577148437,0.5303544402122498,0.050000000745058,0.2296051532030105,291.2211303710937,291.1499938964844,261.4976806640625,259.876708984375,279.8203125,293.27178955078125,291.2213134765625,1.0,0.22868512570858,0.7887805104255676,0.7887805104255676,1.0,1.0,-1.0932469367980957,0.4630768597126007,0.6301701068878174,0.1934401243925094,0.0,0.0,0.5720847845077515,33.71952819824219,28.0,13.053483963012695,-12560.033203125,136.86782836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,308.2723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18176.505859375,18000.0,0.0,0.0,0.2928508222103119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858145952224731,0.5858207941055298,-6.194557954586344e-06,0.0,0.0002972063666675,0.0,0.0,40.19663619995117,0.0,0.0,0.0,0.4004713296890259,4.0,0.0,1.0
485760,293.14569091796875,297.1499938964844,293.1499938964844,0.0951912403106689,-2200.579345703125,304.1501159667969,0.7895766496658325,0.1556601226329803,0.1830536276102066,293.1934814453125,297.1499938964844,293.1499938964844,0.0038781606126576,-307.3101806640625,296.4767150878906,0.5320817828178406,0.050000000745058,0.0483873449265956,293.199951171875,297.1499938964844,293.1499938964844,0.1864868402481079,-2932.99365234375,304.1564636230469,0.9488849639892578,0.2672906816005707,0.1875840127468109,293.1029357910156,297.1499938964844,293.1499938964844,0.2328943461179733,-4728.64453125,304.1872863769531,0.9990000128746032,0.3760362267494201,0.3017126321792602,293.2705993652344,297.1499938964844,293.1499938964844,0.0059351730160415,-2137.326171875,298.9304504394531,0.5320817828178406,0.050000000745058,0.2295287251472473,291.2198486328125,291.1499938964844,261.48797607421875,259.86865234375,279.8173217773437,293.270751953125,291.2189636230469,1.0,0.2276436388492584,0.7887214422225952,0.7887214422225952,1.0,1.0,-1.089726209640503,0.4615294337272644,0.6281967759132385,0.1925631314516067,0.0,0.0,0.5675333738327026,33.26509475708008,31.0,1.933124303817749,-12503.5009765625,135.10946655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739074707031,308.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18168.265625,18000.0,0.0,0.0,0.2914775311946869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5763058066368103,0.5763119459152222,-6.1255918808456045e-06,0.0,0.0002958126424346,0.0,0.0,38.95255279541016,0.0,0.0,0.0,0.3969764411449432,4.0,0.0,1.0
485820,293.1451110839844,297.1499938964844,293.1499938964844,0.0954623967409133,-2205.891845703125,304.1496276855469,0.7918847799301147,0.1558903008699417,0.1833016574382782,293.1914978027344,297.1499938964844,293.1499938964844,0.0038715978153049,-306.9716796875,296.4590759277344,0.5335758328437805,0.050000000745058,0.0483737289905548,293.19903564453125,297.1499938964844,293.1499938964844,0.1857412755489349,-2924.00146484375,304.1555480957031,0.9499579668045044,0.2662107348442077,0.1868175119161605,293.0831298828125,297.1499938964844,293.1499938964844,0.2307339012622833,-4696.80859375,304.1783447265625,0.9990000128746032,0.3812593221664428,0.2995622456073761,293.2684326171875,297.1499938964844,293.1499938964844,0.0059036477468907,-2129.07373046875,298.8893127441406,0.5335758328437805,0.050000000745058,0.2294641435146331,291.20623779296875,291.1499938964844,261.46881103515625,259.8528747558594,279.8099365234375,293.2685852050781,291.20416259765625,1.0,0.2267572581768036,0.7886033058166504,0.7886033058166504,1.0,1.0,-1.0863585472106934,0.4600383937358856,0.6263201832771301,0.1917340457439422,0.0,0.0,0.5608296394348145,32.876277923583984,34.0,-16.760242462158203,-12433.8857421875,133.52183532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62408447265625,308.3321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.28515625,18000.0,0.0,0.0,0.2883702516555786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612689852714539,0.5612750053405762,-6.0118004512332845e-06,0.0,0.0002926591550931,0.0,0.0,37.00851821899414,0.0,0.0,0.0,0.391418993473053,4.0,0.0,1.0
485880,293.1451110839844,297.1499938964844,293.1499938964844,0.0954623967409133,-2205.891845703125,304.1496276855469,0.7918847799301147,0.1558903008699417,0.1833016574382782,293.1914978027344,297.1499938964844,293.1499938964844,0.0038715978153049,-306.9716796875,296.4590759277344,0.5335758328437805,0.050000000745058,0.0483737289905548,293.19903564453125,297.1499938964844,293.1499938964844,0.1857412755489349,-2924.00146484375,304.1555480957031,0.9499579668045044,0.2662107348442077,0.1868175119161605,293.0831298828125,297.1499938964844,293.1499938964844,0.2307339012622833,-4696.80859375,304.1783447265625,0.9990000128746032,0.3812593221664428,0.2995622456073761,293.2684326171875,297.1499938964844,293.1499938964844,0.0059036477468907,-2129.07373046875,298.8893127441406,0.5335758328437805,0.050000000745058,0.2294641435146331,291.20623779296875,291.1499938964844,261.46881103515625,259.8528747558594,279.8099365234375,293.2685852050781,291.20416259765625,1.0,0.2267572581768036,0.7886033058166504,0.7886033058166504,1.0,1.0,-1.0863585472106934,0.4600383937358856,0.6263201832771301,0.1917340457439422,0.0,0.0,0.5608296394348145,32.876277923583984,34.0,-16.760242462158203,-12433.8857421875,133.52183532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62408447265625,308.3321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.28515625,18000.0,0.0,0.0,0.2883702516555786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612689852714539,0.5612750053405762,-6.0118004512332845e-06,0.0,0.0002926591550931,0.0,0.0,37.00851821899414,0.0,0.0,0.0,0.391418993473053,4.0,0.0,1.0
485940,293.1445617675781,297.1499938964844,293.1499938964844,0.0958132818341255,-2212.778564453125,304.149169921875,0.7912560105323792,0.1561247259378433,0.1835840940475464,293.18927001953125,297.1499938964844,293.1499938964844,0.0038692061789333,-307.028076171875,296.4385986328125,0.5327696204185486,0.050000000745058,0.0483810529112815,293.1981506347656,297.1499938964844,293.1499938964844,0.1851473301649093,-2916.976318359375,304.1546936035156,0.947211742401123,0.2651486992835998,0.1860807985067367,293.0726623535156,297.1499938964844,293.1499938964844,0.23183673620224,-4718.4111328125,304.16705322265625,0.9990000128746032,0.3850925862789154,0.3007190227508545,293.26641845703125,297.1499938964844,293.1499938964844,0.0058774747885763,-2122.958984375,298.84552001953125,0.5327696204185486,0.050000000745058,0.229498878121376,291.18560791015625,291.1499938964844,261.45001220703125,259.8375549316406,279.8013000488281,293.2665405273437,291.1830444335937,1.0,0.2272322177886963,0.7884851098060608,0.7884851098060608,1.0,1.0,-1.0871726274490356,0.4603695869445801,0.6268030405044556,0.1919562369585037,0.0,0.0,0.5574193596839905,33.07307052612305,37.0,-27.4057731628418,-12417.880859375,134.09518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73565673828125,308.3648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.53515625,18000.0,0.0,0.0,0.2851188480854034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524324774742126,0.5524384379386902,-5.93994855080382e-06,0.0,0.0002893593918997,0.0,0.0,35.86856460571289,0.0,0.0,0.0,0.3881035149097442,4.0,0.0,1.0
486000,293.1445617675781,297.1499938964844,293.1499938964844,0.0958132818341255,-2212.778564453125,304.149169921875,0.7912560105323792,0.1561247259378433,0.1835840940475464,293.18927001953125,297.1499938964844,293.1499938964844,0.0038692061789333,-307.028076171875,296.4385986328125,0.5327696204185486,0.050000000745058,0.0483810529112815,293.1981506347656,297.1499938964844,293.1499938964844,0.1851473301649093,-2916.976318359375,304.1546936035156,0.947211742401123,0.2651486992835998,0.1860807985067367,293.0726623535156,297.1499938964844,293.1499938964844,0.23183673620224,-4718.4111328125,304.16705322265625,0.9990000128746032,0.3850925862789154,0.3007190227508545,293.26641845703125,297.1499938964844,293.1499938964844,0.0058774747885763,-2122.958984375,298.84552001953125,0.5327696204185486,0.050000000745058,0.229498878121376,291.18560791015625,291.1499938964844,261.45001220703125,259.8375549316406,279.8013000488281,293.2665405273437,291.1830444335937,1.0,0.2272322177886963,0.7884851098060608,0.7884851098060608,1.0,1.0,-1.0871726274490356,0.4603695869445801,0.6268030405044556,0.1919562369585037,0.0,0.0,0.5574193596839905,33.07307052612305,37.0,-27.4057731628418,-12417.880859375,134.09518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73565673828125,308.3648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.53515625,18000.0,0.0,0.0,0.2851188480854034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524324774742126,0.5524384379386902,-5.93994855080382e-06,0.0,0.0002893593918997,0.0,0.0,35.86856460571289,0.0,0.0,0.0,0.3881035149097442,4.0,0.0,1.0
486060,293.1441345214844,297.1499938964844,293.1499938964844,0.0961983054876327,-2220.32275390625,304.1488037109375,0.788214385509491,0.1563510000705719,0.1838821321725845,293.1868896484375,297.1499938964844,293.1499938964844,0.0038697095587849,-307.33551025390625,296.4176330566406,0.5301026701927185,0.050000000745058,0.0484058670699596,293.19732666015625,297.1499938964844,293.1499938964844,0.1846244931221008,-2910.839599609375,304.1540222167969,0.9412583708763124,0.2640935182571411,0.185363620519638,293.0712280273437,297.1499938964844,293.1499938964844,0.2356328666210174,-4783.65576171875,304.155029296875,0.9990000128746032,0.3873608410358429,0.3046081066131592,293.2648620605469,297.1499938964844,293.1499938964844,0.0058538638986647,-2117.823486328125,298.7999267578125,0.5301026701927185,0.050000000745058,0.2296165823936462,291.1622009277344,291.1499938964844,261.4316711425781,259.8228759765625,279.79217529296875,293.26495361328125,291.1595458984375,1.0,0.2288320660591125,0.7882471680641174,0.7882471680641174,1.0,1.0,-1.091424822807312,0.4621869921684265,0.6292378306388855,0.1930300593376159,0.0,0.0,0.5573475360870361,33.75831985473633,40.0,-31.8909854888916,-12447.1279296875,136.46591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7890319824219,308.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.470703125,18000.0,0.0,0.0,0.2821158170700073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5498896241188049,0.5498955249786377,-5.91072875977261e-06,0.0,0.0002863116678781,0.0,0.0,35.50182342529297,0.0,0.0,0.0,0.3870513141155243,4.0,0.0,1.0
486120,293.1441345214844,297.1499938964844,293.1499938964844,0.0961983054876327,-2220.32275390625,304.1488037109375,0.788214385509491,0.1563510000705719,0.1838821321725845,293.1868896484375,297.1499938964844,293.1499938964844,0.0038697095587849,-307.33551025390625,296.4176330566406,0.5301026701927185,0.050000000745058,0.0484058670699596,293.19732666015625,297.1499938964844,293.1499938964844,0.1846244931221008,-2910.839599609375,304.1540222167969,0.9412583708763124,0.2640935182571411,0.185363620519638,293.0712280273437,297.1499938964844,293.1499938964844,0.2356328666210174,-4783.65576171875,304.155029296875,0.9990000128746032,0.3873608410358429,0.3046081066131592,293.2648620605469,297.1499938964844,293.1499938964844,0.0058538638986647,-2117.823486328125,298.7999267578125,0.5301026701927185,0.050000000745058,0.2296165823936462,291.1622009277344,291.1499938964844,261.4316711425781,259.8228759765625,279.79217529296875,293.26495361328125,291.1595458984375,1.0,0.2288320660591125,0.7882471680641174,0.7882471680641174,1.0,1.0,-1.091424822807312,0.4621869921684265,0.6292378306388855,0.1930300593376159,0.0,0.0,0.5573475360870361,33.75831985473633,40.0,-31.8909854888916,-12447.1279296875,136.46591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7890319824219,308.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.470703125,18000.0,0.0,0.0,0.2821158170700073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5498896241188049,0.5498955249786377,-5.91072875977261e-06,0.0,0.0002863116678781,0.0,0.0,35.50182342529297,0.0,0.0,0.0,0.3870513141155243,4.0,0.0,1.0
