time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.1438293457031,297.1499938964844,293.1499938964844,0.096585527062416,-2227.889404296875,304.1485595703125,0.7832951545715332,0.1565590351819992,0.1841800063848495,293.1844787597656,297.1499938964844,293.1499938964844,0.0038722502067685,-307.7989501953125,296.3976135253906,0.5260396599769592,0.050000000745058,0.0484455786645412,293.1966247558594,297.1499938964844,293.1499938964844,0.1841179728507995,-2904.86474609375,304.1535339355469,0.9326961636543274,0.2630356252193451,0.1846570968627929,293.07794189453125,297.1499938964844,293.1499938964844,0.2416477799415588,-4884.23583984375,304.14337158203125,0.9990000128746032,0.3880094587802887,0.3107313215732574,293.2639465332031,297.1499938964844,293.1499938964844,0.0058311596512794,-2112.962158203125,298.7529296875,0.5260396599769592,0.050000000745058,0.2298049628734588,291.1387634277344,291.1499938964844,261.4139099121094,259.8089294433594,279.7825927734375,293.26397705078125,291.13623046875,1.0,0.2313565611839294,0.7880092263221741,0.7880092263221741,1.0,1.0,-1.098474144935608,0.4652261734008789,0.6332480311393738,0.194806769490242,0.0,0.0,0.5604246258735657,34.85831069946289,43.0,-32.40212631225586,-12513.533203125,140.36537170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7743835449219,308.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.11328125,18000.0,0.0,0.0,0.2797142565250397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533664226531982,0.5533723831176758,-5.922369382460602e-06,0.0,0.0002838744258042,0.0,0.0,35.86178970336914,0.0,0.0,0.0,0.3881630599498749,4.0,0.0,1.0
486240,293.1438293457031,297.1499938964844,293.1499938964844,0.096585527062416,-2227.889404296875,304.1485595703125,0.7832951545715332,0.1565590351819992,0.1841800063848495,293.1844787597656,297.1499938964844,293.1499938964844,0.0038722502067685,-307.7989501953125,296.3976135253906,0.5260396599769592,0.050000000745058,0.0484455786645412,293.1966247558594,297.1499938964844,293.1499938964844,0.1841179728507995,-2904.86474609375,304.1535339355469,0.9326961636543274,0.2630356252193451,0.1846570968627929,293.07794189453125,297.1499938964844,293.1499938964844,0.2416477799415588,-4884.23583984375,304.14337158203125,0.9990000128746032,0.3880094587802887,0.3107313215732574,293.2639465332031,297.1499938964844,293.1499938964844,0.0058311596512794,-2112.962158203125,298.7529296875,0.5260396599769592,0.050000000745058,0.2298049628734588,291.1387634277344,291.1499938964844,261.4139099121094,259.8089294433594,279.7825927734375,293.26397705078125,291.13623046875,1.0,0.2313565611839294,0.7880092263221741,0.7880092263221741,1.0,1.0,-1.098474144935608,0.4652261734008789,0.6332480311393738,0.194806769490242,0.0,0.0,0.5604246258735657,34.85831069946289,43.0,-32.40212631225586,-12513.533203125,140.36537170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7743835449219,308.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.11328125,18000.0,0.0,0.0,0.2797142565250397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533664226531982,0.5533723831176758,-5.922369382460602e-06,0.0,0.0002838744258042,0.0,0.0,35.86178970336914,0.0,0.0,0.0,0.3881630599498749,4.0,0.0,1.0
486300,293.14373779296875,297.1499938964844,293.1499938964844,0.0967738255858421,-2231.560791015625,304.1484680175781,0.7802932262420654,0.1566539853811264,0.1843251436948776,293.1832580566406,297.1499938964844,293.1499938964844,0.0038740832824259,-308.0689392089844,296.3881530761719,0.5236251354217529,0.050000000745058,0.0484703667461872,293.19635009765625,297.1499938964844,293.1499938964844,0.1838605850934982,-2901.804931640625,304.1533508300781,0.9276484847068788,0.2625032365322113,0.1843055486679077,293.08404541015625,297.1499938964844,293.1499938964844,0.245361641049385,-4945.552734375,304.1378173828125,0.9990000128746032,0.3877240419387817,0.3144934773445129,293.2637634277344,297.1499938964844,293.1499938964844,0.005819768179208,-2110.48486328125,298.7289733886719,0.5236251354217529,0.050000000745058,0.2299225479364395,291.1274719238281,291.1499938964844,261.4052124023437,259.8022155761719,279.7776794433594,293.2637634277344,291.1250305175781,1.0,0.2329110950231552,0.7878901958465576,0.7878901958465576,1.0,1.0,-1.102872371673584,0.4671285450458526,0.6357437968254089,0.1959155052900314,0.0,0.0,0.5630632042884827,35.54519271850586,43.0,-31.75664710998535,-12558.3564453125,142.8221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.740966796875,308.3532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.2788313627243042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5572375059127808,0.5572434663772583,-5.9428848544484936e-06,0.0,0.0002829784061759,0.0,0.0,36.303314208984375,0.0,0.0,0.0,0.3894926905632019,4.0,0.0,1.0
486360,293.1437072753906,297.1499938964844,293.1499938964844,0.096956267952919,-2235.112548828125,304.1484375,0.777014970779419,0.1567422151565551,0.1844663172960281,293.1820678710937,297.1499938964844,293.1499938964844,0.003876213915646,-308.356689453125,296.3791198730469,0.521027684211731,0.050000000745058,0.0484981164336204,293.1960754394531,297.1499938964844,293.1499938964844,0.1835963875055313,-2898.644287109375,304.1532287597656,0.9222310781478882,0.2619676291942596,0.183954119682312,293.091796875,297.1499938964844,293.1499938964844,0.2494818419218063,-5013.08447265625,304.132568359375,0.9990000128746032,0.3870378732681274,0.3186521530151367,293.26373291015625,297.1499938964844,293.1499938964844,0.0058082467876374,-2107.931640625,298.7047424316406,0.521027684211731,0.050000000745058,0.2300541847944259,291.1166381835937,291.1499938964844,261.3966369628906,259.795654296875,279.7728271484375,293.26373291015625,291.11431884765625,1.0,0.234632596373558,0.787716269493103,0.787716269493103,1.0,1.0,-1.107763409614563,0.4692419767379761,0.6385214328765869,0.1971434354782104,0.0,0.0,0.5663748979568481,36.31389236450195,46.0,-30.6892147064209,-12609.7265625,145.58396911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69097900390625,308.3307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17916.630859375,18000.0,0.0,0.0,0.2781975567340851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624457597732544,0.5624517202377319,-5.972864073555684e-06,0.0,0.0002823351533152,0.0,0.0,36.91461944580078,0.0,0.0,0.0,0.3913146257400512,4.0,0.0,1.0
486420,293.14373779296875,297.1499938964844,293.1499938964844,0.0972988307476043,-2241.76611328125,304.1483764648437,0.7698453664779663,0.156897485256195,0.1847343295812606,293.1797790527344,297.1499938964844,293.1499938964844,0.0038811520207673,-308.9652404785156,296.3624572753906,0.5154621005058289,0.050000000745058,0.0485617592930793,293.1956481933594,297.1499938964844,293.1499938964844,0.1830391585826873,-2891.9140625,304.153076171875,0.9107847213745116,0.2608847618103027,0.1832496225833892,293.11181640625,297.1499938964844,293.1499938964844,0.2587879598140716,-5164.06201171875,304.1228942871094,0.9990000128746032,0.3844645321369171,0.3279905319213867,293.26422119140625,297.1499938964844,293.1499938964844,0.0057845087721943,-2102.47607421875,298.655517578125,0.5154621005058289,0.050000000745058,0.2303560823202133,291.0966796875,291.1499938964844,261.3798522949219,259.78302001953125,279.7630310058594,293.26416015625,291.0946655273437,1.0,0.238510176539421,0.7873682975769043,0.7873682975769043,1.0,1.0,-1.1188122034072876,0.474027156829834,0.6447849869728088,0.1999206393957138,0.0,0.0,0.5748471617698669,38.07553482055664,49.0,-27.760154724121094,-12729.58984375,151.95115661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453186035156,308.2666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17870.98046875,18000.0,0.0,0.0,0.2777659296989441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576659619808197,0.5766656994819641,-6.060838131816126e-06,0.0,0.000281897111563,0.0,0.0,38.64654159545898,0.0,0.0,0.0,0.3963873386383056,4.0,0.0,1.0
486480,293.14373779296875,297.1499938964844,293.1499938964844,0.0972988307476043,-2241.76611328125,304.1483764648437,0.7698453664779663,0.156897485256195,0.1847343295812606,293.1797790527344,297.1499938964844,293.1499938964844,0.0038811520207673,-308.9652404785156,296.3624572753906,0.5154621005058289,0.050000000745058,0.0485617592930793,293.1956481933594,297.1499938964844,293.1499938964844,0.1830391585826873,-2891.9140625,304.153076171875,0.9107847213745116,0.2608847618103027,0.1832496225833892,293.11181640625,297.1499938964844,293.1499938964844,0.2587879598140716,-5164.06201171875,304.1228942871094,0.9990000128746032,0.3844645321369171,0.3279905319213867,293.26422119140625,297.1499938964844,293.1499938964844,0.0057845087721943,-2102.47607421875,298.655517578125,0.5154621005058289,0.050000000745058,0.2303560823202133,291.0966796875,291.1499938964844,261.3798522949219,259.78302001953125,279.7630310058594,293.26416015625,291.0946655273437,1.0,0.238510176539421,0.7873682975769043,0.7873682975769043,1.0,1.0,-1.1188122034072876,0.474027156829834,0.6447849869728088,0.1999206393957138,0.0,0.0,0.5748471617698669,38.07553482055664,49.0,-27.760154724121094,-12729.58984375,151.95115661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453186035156,308.2666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17870.98046875,18000.0,0.0,0.0,0.2777659296989441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576659619808197,0.5766656994819641,-6.060838131816126e-06,0.0,0.000281897111563,0.0,0.0,38.64654159545898,0.0,0.0,0.0,0.3963873386383056,4.0,0.0,1.0
486540,293.1438903808594,297.1499938964844,293.1499938964844,0.0976082608103752,-2247.75634765625,304.1484069824219,0.7621898055076599,0.1570248156785965,0.1849813908338546,293.1776428222656,297.1499938964844,293.1499938964844,0.0038867681287229,-309.59820556640625,296.3476257324219,0.5096601843833923,0.050000000745058,0.0486350283026695,293.19537353515625,297.1499938964844,293.1499938964844,0.1824369877576828,-2884.559326171875,304.1530456542969,0.8995011448860168,0.2597857117652893,0.1825409829616546,293.1371154785156,297.1499938964844,293.1499938964844,0.2692716419696808,-5331.99658203125,304.114501953125,0.9990000128746032,0.3803109526634216,0.3384228050708771,293.2652893066406,297.1499938964844,293.1499938964844,0.0057596499100327,-2096.474365234375,298.6053771972656,0.5096601843833923,0.050000000745058,0.2307036370038986,291.0791931152344,291.1499938964844,261.36346435546875,259.7709655761719,279.7530212402344,293.26519775390625,291.0775146484375,1.0,0.2428612262010574,0.7870203256607056,0.7870203256607056,1.0,1.0,-1.131216049194336,0.4794143438339233,0.6518017053604126,0.2030449211597442,0.0,0.0,0.5854836702346802,40.10111999511719,37.0,-24.2666015625,-12868.4677734375,159.3258514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490295410156,308.1811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17827.81640625,18000.0,0.0,0.0,0.2785294651985168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5955350995063782,0.5955412983894348,-6.18543481323286e-06,0.0,0.0002826720010489,0.0,0.0,41.06280899047852,0.0,0.0,0.0,0.4032746255397796,4.0,0.0,1.0
486600,293.1438903808594,297.1499938964844,293.1499938964844,0.0976082608103752,-2247.75634765625,304.1484069824219,0.7621898055076599,0.1570248156785965,0.1849813908338546,293.1776428222656,297.1499938964844,293.1499938964844,0.0038867681287229,-309.59820556640625,296.3476257324219,0.5096601843833923,0.050000000745058,0.0486350283026695,293.19537353515625,297.1499938964844,293.1499938964844,0.1824369877576828,-2884.559326171875,304.1530456542969,0.8995011448860168,0.2597857117652893,0.1825409829616546,293.1371154785156,297.1499938964844,293.1499938964844,0.2692716419696808,-5331.99658203125,304.114501953125,0.9990000128746032,0.3803109526634216,0.3384228050708771,293.2652893066406,297.1499938964844,293.1499938964844,0.0057596499100327,-2096.474365234375,298.6053771972656,0.5096601843833923,0.050000000745058,0.2307036370038986,291.0791931152344,291.1499938964844,261.36346435546875,259.7709655761719,279.7530212402344,293.26519775390625,291.0775146484375,1.0,0.2428612262010574,0.7870203256607056,0.7870203256607056,1.0,1.0,-1.131216049194336,0.4794143438339233,0.6518017053604126,0.2030449211597442,0.0,0.0,0.5854836702346802,40.10111999511719,37.0,-24.2666015625,-12868.4677734375,159.3258514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490295410156,308.1811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17827.81640625,18000.0,0.0,0.0,0.2785294651985168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5955350995063782,0.5955412983894348,-6.18543481323286e-06,0.0,0.0002826720010489,0.0,0.0,41.06280899047852,0.0,0.0,0.0,0.4032746255397796,4.0,0.0,1.0
486660,293.1438903808594,297.1499938964844,293.1499938964844,0.097694456577301,-2249.266357421875,304.1488037109375,0.7638338804244995,0.1571750342845916,0.185126394033432,293.1755065917969,297.1499938964844,293.1499938964844,0.0038847234100103,-309.4188537597656,296.3439025878906,0.5107021927833557,0.050000000745058,0.0486212819814682,293.1949768066406,297.1499938964844,293.1499938964844,0.1814687252044677,-2872.214111328125,304.1536865234375,0.8999729156494141,0.2587147653102875,0.1817769706249237,293.1573486328125,297.1499938964844,293.1499938964844,0.2680191695690155,-5307.03271484375,304.1290588378906,0.9990000128746032,0.3764970898628235,0.3364925682544708,293.2665405273437,297.1499938964844,293.1499938964844,0.00571911316365,-2083.945068359375,298.5616455078125,0.5107021927833557,0.050000000745058,0.2306384295225143,291.0791320800781,291.1499938964844,261.3474426269531,259.7594299316406,279.75067138671875,293.2664794921875,291.08184814453125,1.0,0.2414218932390213,0.7865861058235168,0.7865861058235168,1.0,1.0,-1.1280306577682495,0.4779143929481506,0.6501162648200989,0.2023473232984542,0.0,0.0,0.595448911190033,39.713375091552734,25.0,8.372200965881348,-12909.78125,157.671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13153076171875,308.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17817.169921875,18000.0,0.0,0.0,0.2803472876548767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167828440666199,0.6167891621589661,-6.339448191283736e-06,0.0,0.0002845168637577,0.0,0.0,43.966087341308594,0.0,0.0,0.0,0.4111843705177307,4.0,0.0,1.0
486720,293.1438903808594,297.1499938964844,293.1499938964844,0.097694456577301,-2249.266357421875,304.1488037109375,0.7638338804244995,0.1571750342845916,0.185126394033432,293.1755065917969,297.1499938964844,293.1499938964844,0.0038847234100103,-309.4188537597656,296.3439025878906,0.5107021927833557,0.050000000745058,0.0486212819814682,293.1949768066406,297.1499938964844,293.1499938964844,0.1814687252044677,-2872.214111328125,304.1536865234375,0.8999729156494141,0.2587147653102875,0.1817769706249237,293.1573486328125,297.1499938964844,293.1499938964844,0.2680191695690155,-5307.03271484375,304.1290588378906,0.9990000128746032,0.3764970898628235,0.3364925682544708,293.2665405273437,297.1499938964844,293.1499938964844,0.00571911316365,-2083.945068359375,298.5616455078125,0.5107021927833557,0.050000000745058,0.2306384295225143,291.0791320800781,291.1499938964844,261.3474426269531,259.7594299316406,279.75067138671875,293.2664794921875,291.08184814453125,1.0,0.2414218932390213,0.7865861058235168,0.7865861058235168,1.0,1.0,-1.1280306577682495,0.4779143929481506,0.6501162648200989,0.2023473232984542,0.0,0.0,0.595448911190033,39.713375091552734,25.0,8.372200965881348,-12909.78125,157.671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13153076171875,308.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17817.169921875,18000.0,0.0,0.0,0.2803472876548767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167828440666199,0.6167891621589661,-6.339448191283736e-06,0.0,0.0002845168637577,0.0,0.0,43.966087341308594,0.0,0.0,0.0,0.4111843705177307,4.0,0.0,1.0
486780,293.1436767578125,297.1499938964844,293.1499938964844,0.0974447205662727,-2243.955078125,304.1496276855469,0.7743929028511047,0.1573714762926101,0.1852266639471054,293.1734924316406,297.1499938964844,293.1499938964844,0.0038696082774549,-307.8152770996094,296.36309814453125,0.5182889103889465,0.050000000745058,0.0485286638140678,293.1944580078125,297.1499938964844,293.1499938964844,0.1798872351646423,-2851.510986328125,304.15509033203125,0.9115853309631348,0.2576836943626404,0.1809833347797393,293.1546325683594,297.1499938964844,293.1499938964844,0.2550820708274841,-5093.13232421875,304.1578369140625,0.9990000128746032,0.3768112659454345,0.323171317577362,293.2674255371094,297.1499938964844,293.1499938964844,0.0056585730053484,-2062.218505859375,298.5347595214844,0.5182889103889465,0.050000000745058,0.2301990836858749,291.11669921875,291.1499938964844,261.3317565917969,259.74835205078125,279.75439453125,293.26739501953125,291.1218566894531,1.0,0.2354268282651901,0.7861518859863281,0.7861518859863281,1.0,1.0,-1.1105477809906006,0.4701565504074096,0.6403912901878357,0.1980409324169159,0.0,0.0,0.5976102948188782,37.13402557373047,25.0,47.392425537109375,-12799.3369140625,147.8870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,308.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17923.841796875,18000.0,0.0,0.0,0.2824887037277221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271634101867676,0.6271699070930481,-6.441985533456318e-06,0.0,0.0002866901340894,0.0,0.0,45.58316040039063,0.0,0.0,0.0,0.415321797132492,4.0,0.0,1.0
486840,293.1436767578125,297.1499938964844,293.1499938964844,0.0974447205662727,-2243.955078125,304.1496276855469,0.7743929028511047,0.1573714762926101,0.1852266639471054,293.1734924316406,297.1499938964844,293.1499938964844,0.0038696082774549,-307.8152770996094,296.36309814453125,0.5182889103889465,0.050000000745058,0.0485286638140678,293.1944580078125,297.1499938964844,293.1499938964844,0.1798872351646423,-2851.510986328125,304.15509033203125,0.9115853309631348,0.2576836943626404,0.1809833347797393,293.1546325683594,297.1499938964844,293.1499938964844,0.2550820708274841,-5093.13232421875,304.1578369140625,0.9990000128746032,0.3768112659454345,0.323171317577362,293.2674255371094,297.1499938964844,293.1499938964844,0.0056585730053484,-2062.218505859375,298.5347595214844,0.5182889103889465,0.050000000745058,0.2301990836858749,291.11669921875,291.1499938964844,261.3317565917969,259.74835205078125,279.75439453125,293.26739501953125,291.1218566894531,1.0,0.2354268282651901,0.7861518859863281,0.7861518859863281,1.0,1.0,-1.1105477809906006,0.4701565504074096,0.6403912901878357,0.1980409324169159,0.0,0.0,0.5976102948188782,37.13402557373047,25.0,47.392425537109375,-12799.3369140625,147.8870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,308.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17923.841796875,18000.0,0.0,0.0,0.2824887037277221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271634101867676,0.6271699070930481,-6.441985533456318e-06,0.0,0.0002866901340894,0.0,0.0,45.58316040039063,0.0,0.0,0.0,0.415321797132492,4.0,0.0,1.0
486900,293.1435546875,297.1499938964844,293.1499938964844,0.0972942560911178,-2240.767333984375,304.14996337890625,0.7797120213508606,0.1574802100658416,0.1852997094392776,293.1725769042969,297.1499938964844,293.1499938964844,0.0038609670009464,-306.8798522949219,296.3758850097656,0.5221453309059143,0.050000000745058,0.0484860241413116,293.1941833496094,297.1499938964844,293.1499938964844,0.1790361702442169,-2840.343017578125,304.1557312011719,0.9177033305168152,0.2571761012077331,0.1805981695652008,293.144775390625,297.1499938964844,293.1499938964844,0.2486730515956878,-4988.03515625,304.16796875,0.9990000128746032,0.37868732213974,0.3168481886386871,293.2676086425781,297.1499938964844,293.1499938964844,0.0056278686970472,-2050.858154296875,298.5243225097656,0.5221453309059143,0.050000000745058,0.2299968302249908,291.1407165527344,291.1499938964844,261.3240051269531,259.74298095703125,279.75567626953125,293.267578125,291.1456604003906,1.0,0.232912078499794,0.7859348058700562,0.7859348058700562,1.0,1.0,-1.1022659540176392,0.4665036201477051,0.6357623338699341,0.19595867395401,0.0,0.0,0.5958229303359985,35.94332504272461,25.0,55.32838821411133,-12723.6083984375,143.4055633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114990234375,308.0578308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.67578125,18000.0,0.0,0.0,0.2834191620349884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6266209483146667,0.6266274452209473,-6.453195965150371e-06,0.0,0.0002876344078686,0.0,0.0,45.59192657470703,0.0,0.0,0.0,0.4152609407901764,4.0,0.0,1.0
486960,293.14337158203125,297.1499938964844,293.1499938964844,0.0971985608339309,-2238.703125,304.150146484375,0.7844668626785278,0.1575950384140014,0.1853850185871124,293.1716613769531,297.1499938964844,293.1499938964844,0.0038532728794962,-306.0843200683594,296.3856811523437,0.5256057977676392,0.050000000745058,0.0484499633312225,293.1938781738281,297.1499938964844,293.1499938964844,0.1782814711332321,-2830.51123046875,304.1560363769531,0.9231312870979308,0.2566743195056915,0.1802197396755218,293.1327209472656,297.1499938964844,293.1499938964844,0.2431634962558746,-4897.93212890625,304.1746826171875,0.9990000128746032,0.3811157643795013,0.3114003241062164,293.2675170898437,297.1499938964844,293.1499938964844,0.0055997739546,-2040.746826171875,298.5122985839844,0.5256057977676392,0.050000000745058,0.2298257648944854,291.1595764160156,291.1499938964844,261.3163146972656,259.7377014160156,279.7560729980469,293.2675476074219,291.16290283203125,1.0,0.2306143790483474,0.7858471274375916,0.7858471274375916,1.0,1.0,-1.0951024293899536,0.4633488953113556,0.6317535042762756,0.1941963136196136,0.0,0.0,0.593256950378418,34.9354248046875,28.0,50.33052062988281,-12645.41796875,139.6177215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8850402832031,308.034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.486328125,18000.0,0.0,0.0,0.2841908633708954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230517029762268,0.6230581402778625,-6.438505806727335e-06,0.0,0.0002884175919461,0.0,0.0,45.14830780029297,0.0,0.0,0.0,0.4140572845935821,4.0,0.0,1.0
487020,293.1429748535156,297.1499938964844,293.1499938964844,0.0971829444169998,-2238.134765625,304.1501159667969,0.7907299399375916,0.1578449457883834,0.1856144219636917,293.1697692871094,297.1499938964844,293.1499938964844,0.00384391262196,-305.1483764648437,296.3955383300781,0.5300847887992859,0.050000000745058,0.0484060496091842,293.1932373046875,297.1499938964844,293.1499938964844,0.1770740896463394,-2814.983154296875,304.1560363769531,0.9296098947525024,0.2556920945644378,0.1794981658458709,293.1081237792969,297.1499938964844,293.1499938964844,0.2362070083618164,-4785.42236328125,304.177734375,0.9990000128746032,0.3865461647510528,0.3046346306800842,293.2667541503906,297.1499938964844,293.1499938964844,0.0055538825690746,-2025.0091552734373,298.4825744628906,0.5300847887992859,0.050000000745058,0.2296174615621566,291.179931640625,291.1499938964844,261.3011169433594,259.7274475097656,279.754150390625,293.266845703125,291.1810302734375,1.0,0.2278700768947601,0.7856717705726624,0.7856717705726624,1.0,1.0,-1.086021900177002,0.459345281124115,0.6266765594482422,0.1919703483581543,0.0,0.0,0.5876817107200623,33.7044563293457,31.0,28.46598625183105,-12526.8349609375,134.96551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919372558594,308.00762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.40625,18000.0,0.0,0.0,0.2851907014846802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6128153204917908,0.6128216981887817,-6.3718425735714845e-06,0.0,0.0002894323260989,0.0,0.0,43.75461196899414,0.0,0.0,0.0,0.4103319644927978,4.0,0.0,1.0
487080,293.1429748535156,297.1499938964844,293.1499938964844,0.0971829444169998,-2238.134765625,304.1501159667969,0.7907299399375916,0.1578449457883834,0.1856144219636917,293.1697692871094,297.1499938964844,293.1499938964844,0.00384391262196,-305.1483764648437,296.3955383300781,0.5300847887992859,0.050000000745058,0.0484060496091842,293.1932373046875,297.1499938964844,293.1499938964844,0.1770740896463394,-2814.983154296875,304.1560363769531,0.9296098947525024,0.2556920945644378,0.1794981658458709,293.1081237792969,297.1499938964844,293.1499938964844,0.2362070083618164,-4785.42236328125,304.177734375,0.9990000128746032,0.3865461647510528,0.3046346306800842,293.2667541503906,297.1499938964844,293.1499938964844,0.0055538825690746,-2025.0091552734373,298.4825744628906,0.5300847887992859,0.050000000745058,0.2296174615621566,291.179931640625,291.1499938964844,261.3011169433594,259.7274475097656,279.754150390625,293.266845703125,291.1810302734375,1.0,0.2278700768947601,0.7856717705726624,0.7856717705726624,1.0,1.0,-1.086021900177002,0.459345281124115,0.6266765594482422,0.1919703483581543,0.0,0.0,0.5876817107200623,33.7044563293457,31.0,28.46598625183105,-12526.8349609375,134.96551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919372558594,308.00762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.40625,18000.0,0.0,0.0,0.2851907014846802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6128153204917908,0.6128216981887817,-6.3718425735714845e-06,0.0,0.0002894323260989,0.0,0.0,43.75461196899414,0.0,0.0,0.0,0.4103319644927978,4.0,0.0,1.0
487140,293.1424865722656,297.1499938964844,293.1499938964844,0.0973470509052276,-2241.18115234375,304.1498107910156,0.7935017347335815,0.1581216603517532,0.1859093904495239,293.1676940917969,297.1499938964844,293.1499938964844,0.0038408217951655,-304.8814392089844,296.3964538574219,0.5318674445152283,0.050000000745058,0.0483893677592277,293.1925354003906,297.1499938964844,293.1499938964844,0.1761745810508728,-2803.635986328125,304.155517578125,0.9313525557518004,0.2547408044338226,0.1788180768489837,293.0893249511719,297.1499938964844,293.1499938964844,0.2333966791629791,-4741.681640625,304.17303466796875,0.9990000128746032,0.3914362490177154,0.3020238280296325,293.26544189453125,297.1499938964844,293.1499938964844,0.0055177947506308,-2013.574462890625,298.447265625,0.5318674445152283,0.050000000745058,0.2295383363962173,291.1832275390625,291.1499938964844,261.2861022949219,259.7174987792969,279.7498779296875,293.2655334472656,291.1828918457031,1.0,0.2268135100603103,0.7854963541030884,0.7854963541030884,1.0,1.0,-1.0822274684906006,0.4576478600502014,0.6245796084403992,0.1910722255706787,0.0,0.0,0.5828891396522522,33.2334098815918,34.0,7.017186641693115,-12461.595703125,133.1217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,308.0094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18088.1484375,18000.0,0.0,0.0,0.2855376601219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026660203933716,0.6026723384857178,-6.2961939875094686e-06,0.0,0.0002897844242397,0.0,0.0,42.34661865234375,0.0,0.0,0.0,0.4065341353416443,4.0,0.0,1.0
487200,293.1424865722656,297.1499938964844,293.1499938964844,0.0973470509052276,-2241.18115234375,304.1498107910156,0.7935017347335815,0.1581216603517532,0.1859093904495239,293.1676940917969,297.1499938964844,293.1499938964844,0.0038408217951655,-304.8814392089844,296.3964538574219,0.5318674445152283,0.050000000745058,0.0483893677592277,293.1925354003906,297.1499938964844,293.1499938964844,0.1761745810508728,-2803.635986328125,304.155517578125,0.9313525557518004,0.2547408044338226,0.1788180768489837,293.0893249511719,297.1499938964844,293.1499938964844,0.2333966791629791,-4741.681640625,304.17303466796875,0.9990000128746032,0.3914362490177154,0.3020238280296325,293.26544189453125,297.1499938964844,293.1499938964844,0.0055177947506308,-2013.574462890625,298.447265625,0.5318674445152283,0.050000000745058,0.2295383363962173,291.1832275390625,291.1499938964844,261.2861022949219,259.7174987792969,279.7498779296875,293.2655334472656,291.1828918457031,1.0,0.2268135100603103,0.7854963541030884,0.7854963541030884,1.0,1.0,-1.0822274684906006,0.4576478600502014,0.6245796084403992,0.1910722255706787,0.0,0.0,0.5828891396522522,33.2334098815918,34.0,7.017186641693115,-12461.595703125,133.1217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,308.0094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18088.1484375,18000.0,0.0,0.0,0.2855376601219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026660203933716,0.6026723384857178,-6.2961939875094686e-06,0.0,0.0002897844242397,0.0,0.0,42.34661865234375,0.0,0.0,0.0,0.4065341353416443,4.0,0.0,1.0
487260,293.1419982910156,297.1499938964844,293.1499938964844,0.0976264178752899,-2246.520751953125,304.1493835449219,0.7933235168457031,0.1584135890007019,0.1862526834011078,293.16534423828125,297.1499938964844,293.1499938964844,0.0038423973601311,-305.0846862792969,296.39263916015625,0.5313482880592346,0.050000000745058,0.0483941920101642,293.1918029785156,297.1499938964844,293.1499938964844,0.1754721105098724,-2794.9296875,304.15484619140625,0.9291347861289978,0.253811776638031,0.1781712025403976,293.0787658691406,297.1499938964844,293.1499938964844,0.2339291870594024,-4753.0478515625,304.1643981933594,0.9990000128746032,0.3951315581798553,0.3027795851230621,293.2640075683594,297.1499938964844,293.1499938964844,0.0054879635572433,-2004.836669921875,298.4082336425781,0.5313482880592346,0.050000000745058,0.2295612096786499,291.17633056640625,291.1499938964844,261.2712097167969,259.70782470703125,279.7439270019531,293.2640991210937,291.1751403808594,1.0,0.2271491289138794,0.785326361656189,0.785326361656189,1.0,1.0,-1.0827069282531738,0.4578140377998352,0.6248928904533386,0.1912408173084259,0.0,0.0,0.5797581076622009,33.36322021484375,37.0,-7.978312969207764,-12446.916015625,133.48374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270080566406,308.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.203125,18000.0,0.0,0.0,0.285413533449173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951481461524963,0.595154345035553,-6.235869477677625e-06,0.0,0.0002896584337577,0.0,0.0,41.298248291015625,0.0,0.0,0.0,0.4036806225776672,4.0,0.0,1.0
487320,293.1419982910156,297.1499938964844,293.1499938964844,0.0976264178752899,-2246.520751953125,304.1493835449219,0.7933235168457031,0.1584135890007019,0.1862526834011078,293.16534423828125,297.1499938964844,293.1499938964844,0.0038423973601311,-305.0846862792969,296.39263916015625,0.5313482880592346,0.050000000745058,0.0483941920101642,293.1918029785156,297.1499938964844,293.1499938964844,0.1754721105098724,-2794.9296875,304.15484619140625,0.9291347861289978,0.253811776638031,0.1781712025403976,293.0787658691406,297.1499938964844,293.1499938964844,0.2339291870594024,-4753.0478515625,304.1643981933594,0.9990000128746032,0.3951315581798553,0.3027795851230621,293.2640075683594,297.1499938964844,293.1499938964844,0.0054879635572433,-2004.836669921875,298.4082336425781,0.5313482880592346,0.050000000745058,0.2295612096786499,291.17633056640625,291.1499938964844,261.2712097167969,259.70782470703125,279.7439270019531,293.2640991210937,291.1751403808594,1.0,0.2271491289138794,0.785326361656189,0.785326361656189,1.0,1.0,-1.0827069282531738,0.4578140377998352,0.6248928904533386,0.1912408173084259,0.0,0.0,0.5797581076622009,33.36322021484375,37.0,-7.978312969207764,-12446.916015625,133.48374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270080566406,308.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.203125,18000.0,0.0,0.0,0.285413533449173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951481461524963,0.595154345035553,-6.235869477677625e-06,0.0,0.0002896584337577,0.0,0.0,41.298248291015625,0.0,0.0,0.0,0.4036806225776672,4.0,0.0,1.0
487380,293.1415405273437,297.1499938964844,293.1499938964844,0.0979717969894409,-2253.160400390625,304.1490173339844,0.7907017469406128,0.1587060242891311,0.1866229623556137,293.1628723144531,297.1499938964844,293.1499938964844,0.003847487270832,-305.6203918457031,296.3866577148437,0.528948962688446,0.050000000745058,0.048416931182146,293.19110107421875,297.1499938964844,293.1499938964844,0.1748868227005005,-2787.769287109375,304.1542053222656,0.923670530319214,0.2528934478759765,0.1775469630956649,293.0767517089844,297.1499938964844,293.1499938964844,0.2372326552867889,-4809.59912109375,304.1540832519531,0.9990000128746032,0.3973573446273803,0.3063217401504516,293.2627868652344,297.1499938964844,293.1499938964844,0.0054618185386061,-1997.6654052734373,298.3664855957031,0.528948962688446,0.050000000745058,0.2296690791845321,291.1636657714844,291.1499938964844,261.25640869140625,259.6983642578125,279.7367553710937,293.26287841796875,291.1620483398437,1.0,0.2286361306905746,0.7851563096046448,0.7851563096046448,1.0,1.0,-1.0867066383361816,0.459515243768692,0.627191424369812,0.192286804318428,0.0,0.0,0.5787466764450073,33.99314498901367,40.0,-16.728111267089844,-12476.775390625,135.67666625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971069335937,308.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.302734375,18000.0,0.0,0.0,0.2850579619407654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914961695671082,0.5915023684501648,-6.20166065345984e-06,0.0,0.0002892976044677,0.0,0.0,40.7682991027832,0.0,0.0,0.0,0.4022446870803833,4.0,0.0,1.0
487440,293.1415405273437,297.1499938964844,293.1499938964844,0.0979717969894409,-2253.160400390625,304.1490173339844,0.7907017469406128,0.1587060242891311,0.1866229623556137,293.1628723144531,297.1499938964844,293.1499938964844,0.003847487270832,-305.6203918457031,296.3866577148437,0.528948962688446,0.050000000745058,0.048416931182146,293.19110107421875,297.1499938964844,293.1499938964844,0.1748868227005005,-2787.769287109375,304.1542053222656,0.923670530319214,0.2528934478759765,0.1775469630956649,293.0767517089844,297.1499938964844,293.1499938964844,0.2372326552867889,-4809.59912109375,304.1540832519531,0.9990000128746032,0.3973573446273803,0.3063217401504516,293.2627868652344,297.1499938964844,293.1499938964844,0.0054618185386061,-1997.6654052734373,298.3664855957031,0.528948962688446,0.050000000745058,0.2296690791845321,291.1636657714844,291.1499938964844,261.25640869140625,259.6983642578125,279.7367553710937,293.26287841796875,291.1620483398437,1.0,0.2286361306905746,0.7851563096046448,0.7851563096046448,1.0,1.0,-1.0867066383361816,0.459515243768692,0.627191424369812,0.192286804318428,0.0,0.0,0.5787466764450073,33.99314498901367,40.0,-16.728111267089844,-12476.775390625,135.67666625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971069335937,308.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.302734375,18000.0,0.0,0.0,0.2850579619407654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914961695671082,0.5915023684501648,-6.20166065345984e-06,0.0,0.0002892976044677,0.0,0.0,40.7682991027832,0.0,0.0,0.0,0.4022446870803833,4.0,0.0,1.0
487500,293.141357421875,297.1499938964844,293.1499938964844,0.0981571748852729,-2256.726318359375,304.1488647460937,0.7886377573013306,0.1588484942913055,0.1868122816085815,293.1615600585937,297.1499938964844,293.1499938964844,0.0038510523736476,-305.9788513183594,296.3833923339844,0.527186393737793,0.050000000745058,0.0484341569244861,293.1907958984375,297.1499938964844,293.1499938964844,0.1746190190315246,-2784.509033203125,304.1539306640625,0.9199650883674622,0.2524351179599762,0.1772403717041015,293.07879638671875,297.1499938964844,293.1499938964844,0.2397696673870086,-4852.115234375,304.14874267578125,0.9990000128746032,0.3978853225708008,0.3089777529239654,293.2623596191406,297.1499938964844,293.1499938964844,0.0054494892247021,-1994.39208984375,298.3448181152344,0.527186393737793,0.050000000745058,0.229750782251358,291.1561889648437,291.1499938964844,261.2489929199219,259.6936950683594,279.7327880859375,293.2624206542969,291.15447998046875,1.0,0.2297464162111282,0.7850713133811951,0.7850713133811951,1.0,1.0,-1.0898196697235107,0.4608520865440368,0.6289675831794739,0.1930872797966003,0.0,0.0,0.5790808796882629,34.47111892700195,40.0,-19.265304565429688,-12506.0712890625,137.37057495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233825683594,308.0687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.345703125,18000.0,0.0,0.0,0.2848734259605407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912728309631348,0.5912790298461914,-6.195769856276456e-06,0.0,0.0002891102922149,0.0,0.0,40.71566390991211,0.0,0.0,0.0,0.402117371559143,4.0,0.0,1.0
487560,293.1412048339844,297.1499938964844,293.1499938964844,0.0983461663126945,-2260.3603515625,304.14874267578125,0.7861593961715698,0.1589868813753128,0.1870017796754837,293.1602783203125,297.1499938964844,293.1499938964844,0.0038551713805645,-306.3838195800781,296.38018798828125,0.5251254439353943,0.050000000745058,0.0484548844397068,293.19049072265625,297.1499938964844,293.1499938964844,0.1743602305650711,-2781.360595703125,304.1536865234375,0.9157621264457704,0.2519760131835937,0.1769361197948455,293.0827331542969,297.1499938964844,293.1499938964844,0.2428226917982101,-4902.81298828125,304.1434326171875,0.9990000128746032,0.3980175852775574,0.3121446371078491,293.2620544433594,297.1499938964844,293.1499938964844,0.0054374486207962,-1991.2337646484373,298.3226623535156,0.5251254439353943,0.050000000745058,0.2298491150140762,291.1483764648437,291.1499938964844,261.2416076660156,259.6890563964844,279.72882080078125,293.2620849609375,291.1466064453125,1.0,0.2310695350170135,0.7849240303039551,0.7849240303039551,1.0,1.0,-1.093572974205017,0.4624628126621246,0.6311101913452148,0.1940410584211349,0.0,0.0,0.5799737572669983,35.0465087890625,43.0,-20.861894607543945,-12543.5888671875,139.4227752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414794921875,308.0787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.044921875,18000.0,0.0,0.0,0.2847264111042022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921378135681152,0.5921440124511719,-6.197620677994564e-06,0.0,0.0002889611059799,0.0,0.0,40.80717849731445,0.0,0.0,0.0,0.4023929238319397,4.0,0.0,1.0
487620,293.1410217285156,297.1499938964844,293.1499938964844,0.0987248569726944,-2267.633056640625,304.1485290527344,0.7802034020423889,0.1592481136322021,0.187375783920288,293.1576843261719,297.1499938964844,293.1499938964844,0.0038647674955427,-307.3014831542969,296.3742370605469,0.5203200578689575,0.050000000745058,0.0485059134662151,293.1899719238281,297.1499938964844,293.1499938964844,0.1738541722297668,-2775.19140625,304.1532897949219,0.9063979387283324,0.2510528266429901,0.1763318926095962,293.0957946777344,297.1499938964844,293.1499938964844,0.2502884268760681,-5025.39697265625,304.1332092285156,0.9990000128746032,0.3970873951911926,0.3198063969612121,293.2618713378906,297.1499938964844,293.1499938964844,0.0054136784747242,-1985.0289306640625,298.2770690917969,0.5203200578689575,0.050000000745058,0.2300911694765091,291.1324157714844,291.1499938964844,261.2268371582031,259.67987060546875,279.72039794921875,293.2618713378906,291.1306457519531,1.0,0.2342729270458221,0.7846295237541199,0.7846295237541199,1.0,1.0,-1.1027402877807615,0.4664126634597778,0.6363276839256287,0.1963623762130737,0.0,0.0,0.5833898186683655,36.462215423583984,46.0,-22.095502853393555,-12640.056640625,144.5075225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148681640625,308.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17951.54296875,18000.0,0.0,0.0,0.2846618592739105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971028208732605,0.5971090793609619,-6.224769094842486e-06,0.0,0.0002888955932576,0.0,0.0,41.42435836791992,0.0,0.0,0.0,0.4041507840156555,4.0,0.0,1.0
487680,293.1410217285156,297.1499938964844,293.1499938964844,0.0987248569726944,-2267.633056640625,304.1485290527344,0.7802034020423889,0.1592481136322021,0.187375783920288,293.1576843261719,297.1499938964844,293.1499938964844,0.0038647674955427,-307.3014831542969,296.3742370605469,0.5203200578689575,0.050000000745058,0.0485059134662151,293.1899719238281,297.1499938964844,293.1499938964844,0.1738541722297668,-2775.19140625,304.1532897949219,0.9063979387283324,0.2510528266429901,0.1763318926095962,293.0957946777344,297.1499938964844,293.1499938964844,0.2502884268760681,-5025.39697265625,304.1332092285156,0.9990000128746032,0.3970873951911926,0.3198063969612121,293.2618713378906,297.1499938964844,293.1499938964844,0.0054136784747242,-1985.0289306640625,298.2770690917969,0.5203200578689575,0.050000000745058,0.2300911694765091,291.1324157714844,291.1499938964844,261.2268371582031,259.67987060546875,279.72039794921875,293.2618713378906,291.1306457519531,1.0,0.2342729270458221,0.7846295237541199,0.7846295237541199,1.0,1.0,-1.1027402877807615,0.4664126634597778,0.6363276839256287,0.1963623762130737,0.0,0.0,0.5833898186683655,36.462215423583984,46.0,-22.095502853393555,-12640.056640625,144.5075225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148681640625,308.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17951.54296875,18000.0,0.0,0.0,0.2846618592739105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971028208732605,0.5971090793609619,-6.224769094842486e-06,0.0,0.0002888955932576,0.0,0.0,41.42435836791992,0.0,0.0,0.0,0.4041507840156555,4.0,0.0,1.0
487740,293.1409912109375,297.1499938964844,293.1499938964844,0.0990945175290107,-2274.718505859375,304.1484069824219,0.7732975482940674,0.1594857424497604,0.1877370625734329,293.1551818847656,297.1499938964844,293.1499938964844,0.0038758318405598,-308.32879638671875,296.36920166015625,0.5149250030517578,0.050000000745058,0.0485682561993598,293.1895751953125,297.1499938964844,293.1499938964844,0.1733481734991073,-2768.9921875,304.1530456542969,0.8965507745742798,0.2501204311847687,0.1757300049066543,293.114990234375,297.1499938964844,293.1499938964844,0.259284108877182,-5171.20556640625,304.12384033203125,0.9990000128746032,0.3945750594139099,0.32892507314682,293.2622985839844,297.1499938964844,293.1499938964844,0.0053897914476692,-1978.75244140625,298.2299499511719,0.5149250030517578,0.050000000745058,0.2303869128227234,291.1167297363281,291.1499938964844,261.2120056152344,259.6707458496094,279.7113342285156,293.26226806640625,291.1151123046875,1.0,0.2380949109792709,0.7843350172042847,0.7843350172042847,1.0,1.0,-1.113725662231445,0.4711652100086212,0.6425604224205017,0.1991384774446487,0.0,0.0,0.5888816118240356,38.18997573852539,49.0,-21.73984909057617,-12760.2841796875,150.7597198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,308.0827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17913.58984375,18000.0,0.0,0.0,0.2850681245326996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062614321708679,0.6062676906585693,-6.283111815719167e-06,0.0,0.0002893079072237,0.0,0.0,42.623085021972656,0.0,0.0,0.0,0.4074948728084564,4.0,0.0,1.0
487800,293.1409912109375,297.1499938964844,293.1499938964844,0.0990945175290107,-2274.718505859375,304.1484069824219,0.7732975482940674,0.1594857424497604,0.1877370625734329,293.1551818847656,297.1499938964844,293.1499938964844,0.0038758318405598,-308.32879638671875,296.36920166015625,0.5149250030517578,0.050000000745058,0.0485682561993598,293.1895751953125,297.1499938964844,293.1499938964844,0.1733481734991073,-2768.9921875,304.1530456542969,0.8965507745742798,0.2501204311847687,0.1757300049066543,293.114990234375,297.1499938964844,293.1499938964844,0.259284108877182,-5171.20556640625,304.12384033203125,0.9990000128746032,0.3945750594139099,0.32892507314682,293.2622985839844,297.1499938964844,293.1499938964844,0.0053897914476692,-1978.75244140625,298.2299499511719,0.5149250030517578,0.050000000745058,0.2303869128227234,291.1167297363281,291.1499938964844,261.2120056152344,259.6707458496094,279.7113342285156,293.26226806640625,291.1151123046875,1.0,0.2380949109792709,0.7843350172042847,0.7843350172042847,1.0,1.0,-1.113725662231445,0.4711652100086212,0.6425604224205017,0.1991384774446487,0.0,0.0,0.5888816118240356,38.18997573852539,49.0,-21.73984909057617,-12760.2841796875,150.7597198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,308.0827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17913.58984375,18000.0,0.0,0.0,0.2850681245326996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062614321708679,0.6062676906585693,-6.283111815719167e-06,0.0,0.0002893079072237,0.0,0.0,42.623085021972656,0.0,0.0,0.0,0.4074948728084564,4.0,0.0,1.0
487860,293.1410522460937,297.1499938964844,293.1499938964844,0.0994464084506034,-2281.446044921875,304.1483459472656,0.7658483982086182,0.1596991717815399,0.1880820840597152,293.1527709960937,297.1499938964844,293.1499938964844,0.0038880326319485,-309.4321594238281,296.3653564453125,0.5092613697052002,0.050000000745058,0.0486403852701187,293.1893005371094,297.1499938964844,293.1499938964844,0.1728278845548629,-2762.57421875,304.15289306640625,0.8861249685287476,0.2491779178380966,0.1751282960176468,293.1395263671875,297.1499938964844,293.1499938964844,0.2695043683052063,-5334.85986328125,304.1155700683594,0.9990000128746032,0.3905000388622284,0.3391686975955963,293.2632751464844,297.1499938964844,293.1499938964844,0.0053653893992304,-1972.220947265625,298.1815795898437,0.5092613697052002,0.050000000745058,0.2307290434837341,291.1020812988281,291.1499938964844,261.1970520019531,259.6616516113281,279.7020263671875,293.26318359375,291.1006164550781,1.0,0.2424036264419555,0.7839398980140686,0.7839398980140686,1.0,1.0,-1.126114010810852,0.4765314161777496,0.64958256483078,0.2022552043199539,0.0,0.0,0.5962602496147156,40.18597412109375,37.0,-20.30312728881836,-12899.3720703125,158.0340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0392761230469,308.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17876.763671875,18000.0,0.0,0.0,0.2861003577709198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193972826004028,0.6194036602973938,-6.3725515246915165e-06,0.0,0.0002903554996009,0.0,0.0,44.41103363037109,0.0,0.0,0.0,0.4123807847499847,4.0,0.0,1.0
