time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.1410522460937,297.1499938964844,293.1499938964844,0.0994464084506034,-2281.446044921875,304.1483459472656,0.7658483982086182,0.1596991717815399,0.1880820840597152,293.1527709960937,297.1499938964844,293.1499938964844,0.0038880326319485,-309.4321594238281,296.3653564453125,0.5092613697052002,0.050000000745058,0.0486403852701187,293.1893005371094,297.1499938964844,293.1499938964844,0.1728278845548629,-2762.57421875,304.15289306640625,0.8861249685287476,0.2491779178380966,0.1751282960176468,293.1395263671875,297.1499938964844,293.1499938964844,0.2695043683052063,-5334.85986328125,304.1155700683594,0.9990000128746032,0.3905000388622284,0.3391686975955963,293.2632751464844,297.1499938964844,293.1499938964844,0.0053653893992304,-1972.220947265625,298.1815795898437,0.5092613697052002,0.050000000745058,0.2307290434837341,291.1020812988281,291.1499938964844,261.1970520019531,259.6616516113281,279.7020263671875,293.26318359375,291.1006164550781,1.0,0.2424036264419555,0.7839398980140686,0.7839398980140686,1.0,1.0,-1.126114010810852,0.4765314161777496,0.64958256483078,0.2022552043199539,0.0,0.0,0.5962602496147156,40.18597412109375,37.0,-20.30312728881836,-12899.3720703125,158.0340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0392761230469,308.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17876.763671875,18000.0,0.0,0.0,0.2861003577709198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193972826004028,0.6194036602973938,-6.3725515246915165e-06,0.0,0.0002903554996009,0.0,0.0,44.41103363037109,0.0,0.0,0.0,0.4123807847499847,4.0,0.0,1.0
487980,293.1409912109375,297.1499938964844,293.1499938964844,0.099586896598339,-2283.942626953125,304.148681640625,0.7677526473999023,0.159938707947731,0.1883290559053421,293.1502990722656,297.1499938964844,293.1499938964844,0.0038929984439164,-309.77252197265625,296.3720397949219,0.5103737115859985,0.050000000745058,0.048625610768795,293.1888427734375,297.1499938964844,293.1499938964844,0.171985924243927,-2751.70849609375,304.15338134765625,0.8868499398231506,0.2482703477144241,0.1744757890701294,293.1590270996094,297.1499938964844,293.1499938964844,0.268078476190567,-5307.18701171875,304.13006591796875,0.9990000128746032,0.3867737054824829,0.3370984494686126,293.2643737792969,297.1499938964844,293.1499938964844,0.0053273192606866,-1959.83740234375,298.1396484375,0.5103737115859985,0.050000000745058,0.2306589484214782,291.1033935546875,291.1499938964844,261.18194580078125,259.6524963378906,279.70001220703125,293.2643127441406,291.1062316894531,1.0,0.2409350425004959,0.7835447788238525,0.7835447788238525,1.0,1.0,-1.1229814291000366,0.4750565886497497,0.6479247808456421,0.2015826106071472,0.0,0.0,0.6028783321380615,39.77324676513672,25.0,10.405625343322754,-12939.6005859375,156.35568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,308.06658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.828125,18000.0,0.0,0.0,0.2876920998096466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344345211982727,0.6344410181045532,-6.485926860477775e-06,0.0,0.0002919709077104,0.0,0.0,46.57575225830078,0.0,0.0,0.0,0.4180531203746795,4.0,0.0,1.0
488040,293.1409912109375,297.1499938964844,293.1499938964844,0.099586896598339,-2283.942626953125,304.148681640625,0.7677526473999023,0.159938707947731,0.1883290559053421,293.1502990722656,297.1499938964844,293.1499938964844,0.0038929984439164,-309.77252197265625,296.3720397949219,0.5103737115859985,0.050000000745058,0.048625610768795,293.1888427734375,297.1499938964844,293.1499938964844,0.171985924243927,-2751.70849609375,304.15338134765625,0.8868499398231506,0.2482703477144241,0.1744757890701294,293.1590270996094,297.1499938964844,293.1499938964844,0.268078476190567,-5307.18701171875,304.13006591796875,0.9990000128746032,0.3867737054824829,0.3370984494686126,293.2643737792969,297.1499938964844,293.1499938964844,0.0053273192606866,-1959.83740234375,298.1396484375,0.5103737115859985,0.050000000745058,0.2306589484214782,291.1033935546875,291.1499938964844,261.18194580078125,259.6524963378906,279.70001220703125,293.2643127441406,291.1062316894531,1.0,0.2409350425004959,0.7835447788238525,0.7835447788238525,1.0,1.0,-1.1229814291000366,0.4750565886497497,0.6479247808456421,0.2015826106071472,0.0,0.0,0.6028783321380615,39.77324676513672,25.0,10.405625343322754,-12939.6005859375,156.35568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,308.06658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.828125,18000.0,0.0,0.0,0.2876920998096466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344345211982727,0.6344410181045532,-6.485926860477775e-06,0.0,0.0002919709077104,0.0,0.0,46.57575225830078,0.0,0.0,0.0,0.4180531203746795,4.0,0.0,1.0
488100,293.140869140625,297.1499938964844,293.1499938964844,0.0995129719376564,-2282.26904296875,304.1490478515625,0.772129476070404,0.1600760221481323,0.1884347051382064,293.14910888671875,297.1499938964844,293.1499938964844,0.0038902887608855,-309.3651733398437,296.3851013183594,0.5133904218673706,0.050000000745058,0.0485870577394962,293.1885681152344,297.1499938964844,293.1499938964844,0.1713212728500366,-2742.902099609375,304.1539611816406,0.891246497631073,0.2478343248367309,0.1741395145654678,293.1605529785156,297.1499938964844,293.1499938964844,0.2627995014190674,-5219.53271484375,304.143310546875,0.9990000128746032,0.3863537311553955,0.331629067659378,293.26483154296875,297.1499938964844,293.1499938964844,0.0053008305840194,-1950.059326171875,298.1261901855469,0.5133904218673706,0.050000000745058,0.2304760813713073,291.11993408203125,291.1499938964844,261.17431640625,259.6478881835937,279.7013854980469,293.2648010253906,291.124267578125,1.0,0.2384425699710846,0.7833471894264221,0.7833471894264221,1.0,1.0,-1.1158472299575806,0.471883624792099,0.643963634967804,0.1998388022184372,0.0,0.0,0.6032624840736389,38.701786041259766,25.0,31.56418800354004,-12903.1318359375,152.31661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071960449219,308.0736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17919.9921875,18000.0,0.0,0.0,0.2885092496871948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382652521133423,0.6382718086242676,-6.52642484055832e-06,0.0,0.0002928002213593,0.0,0.0,47.204322814941406,0.0,0.0,0.0,0.4195897877216339,4.0,0.0,1.0
488160,293.14068603515625,297.1499938964844,293.1499938964844,0.0993917807936668,-2279.6455078125,304.1494445800781,0.7786605358123779,0.1602272987365722,0.1885348558425903,293.1479187011719,297.1499938964844,293.1499938964844,0.0038852272555232,-308.72003173828125,296.4014892578125,0.5179979205131531,0.050000000745058,0.0485320203006267,293.188232421875,297.1499938964844,293.1499938964844,0.1705771833658218,-2733.005126953125,304.15460205078125,0.8981209397315979,0.2474121451377868,0.1737998723983764,293.155517578125,297.1499938964844,293.1499938964844,0.2550213932991028,-5091.44384765625,304.1586608886719,0.9990000128746032,0.3872008919715881,0.3236601054668426,293.26513671875,297.1499938964844,293.1499938964844,0.0052714054472744,-1938.9390869140625,298.1156311035156,0.5179979205131531,0.050000000745058,0.2302150130271911,291.14178466796875,291.1499938964844,261.1666259765625,259.64324951171875,279.703857421875,293.2651062011719,291.14703369140625,1.0,0.2349155694246292,0.783186674118042,0.783186674118042,1.0,1.0,-1.1055898666381836,0.4673514068126678,0.6382384300231934,0.1973211020231247,0.0,0.0,0.6016393303871155,37.17147445678711,28.0,48.577415466308594,-12828.3701171875,146.60821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88824462890625,308.0830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.794921875,18000.0,0.0,0.0,0.2892068326473236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382027268409729,0.6382092833518982,-6.540595222759293e-06,0.0,0.0002935081720352,0.0,0.0,47.27981948852539,0.0,0.0,0.0,0.4196893572807312,4.0,0.0,1.0
488220,293.14031982421875,297.1499938964844,293.1499938964844,0.0992463082075119,-2276.331787109375,304.1498413085937,0.7867350578308105,0.1605360805988311,0.1888169050216674,293.1456298828125,297.1499938964844,293.1499938964844,0.0038780921604484,-307.7299194335937,296.4323425292969,0.523620069026947,0.050000000745058,0.0484704449772834,293.18756103515625,297.1499938964844,293.1499938964844,0.1692287027835846,-2715.15478515625,304.1552734375,0.9059561491012572,0.2465782314538955,0.1731709092855453,293.13482666015625,297.1499938964844,293.1499938964844,0.2455702871084213,-4937.1123046875,304.1710205078125,0.9990000128746032,0.3912507593631744,0.3145018219947815,293.26513671875,297.1499938964844,293.1499938964844,0.005219493061304,-1919.402587890625,298.09429931640625,0.523620069026947,0.050000000745058,0.2299229353666305,291.1817321777344,291.1499938964844,261.15106201171875,259.63385009765625,279.7040710449219,293.2651672363281,291.18408203125,1.0,0.2313362956047058,0.7828655242919922,0.7828655242919922,1.0,1.0,-1.093672513961792,0.4620965719223022,0.6315759420394897,0.1943389922380447,0.0,0.0,0.5944159030914307,35.45344161987305,31.0,43.95228958129883,-12694.375,140.2054901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90966796875,308.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18103.615234375,18000.0,0.0,0.0,0.2900200188159942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275545954704285,0.627561092376709,-6.4856217250053305e-06,0.0,0.0002943334693554,0.0,0.0,45.87099838256836,0.0,0.0,0.0,0.4159164428710937,4.0,0.0,1.0
488280,293.14031982421875,297.1499938964844,293.1499938964844,0.0992463082075119,-2276.331787109375,304.1498413085937,0.7867350578308105,0.1605360805988311,0.1888169050216674,293.1456298828125,297.1499938964844,293.1499938964844,0.0038780921604484,-307.7299194335937,296.4323425292969,0.523620069026947,0.050000000745058,0.0484704449772834,293.18756103515625,297.1499938964844,293.1499938964844,0.1692287027835846,-2715.15478515625,304.1552734375,0.9059561491012572,0.2465782314538955,0.1731709092855453,293.13482666015625,297.1499938964844,293.1499938964844,0.2455702871084213,-4937.1123046875,304.1710205078125,0.9990000128746032,0.3912507593631744,0.3145018219947815,293.26513671875,297.1499938964844,293.1499938964844,0.005219493061304,-1919.402587890625,298.09429931640625,0.523620069026947,0.050000000745058,0.2299229353666305,291.1817321777344,291.1499938964844,261.15106201171875,259.63385009765625,279.7040710449219,293.2651672363281,291.18408203125,1.0,0.2313362956047058,0.7828655242919922,0.7828655242919922,1.0,1.0,-1.093672513961792,0.4620965719223022,0.6315759420394897,0.1943389922380447,0.0,0.0,0.5944159030914307,35.45344161987305,31.0,43.95228958129883,-12694.375,140.2054901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90966796875,308.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18103.615234375,18000.0,0.0,0.0,0.2900200188159942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275545954704285,0.627561092376709,-6.4856217250053305e-06,0.0,0.0002943334693554,0.0,0.0,45.87099838256836,0.0,0.0,0.0,0.4159164428710937,4.0,0.0,1.0
488340,293.139892578125,297.1499938964844,293.1499938964844,0.0993870496749877,-2278.820556640625,304.149658203125,0.7909780144691467,0.1608707457780838,0.1891632974147796,293.1431579589844,297.1499938964844,293.1499938964844,0.0038798237219452,-307.7519836425781,296.44683837890625,0.5264018177986145,0.050000000745058,0.0484419725835323,293.1867980957031,297.1499938964844,293.1499938964844,0.1683614552021026,-2703.984375,304.1549377441406,0.9094059467315674,0.2457825392484665,0.172587901353836,293.11492919921875,297.1499938964844,293.1499938964844,0.2411035597324371,-4865.68505859375,304.1712341308594,0.9990000128746032,0.3956751823425293,0.3101754486560821,293.264404296875,297.1499938964844,293.1499938964844,0.0051805884577333,-1906.1527099609373,298.0614013671875,0.5264018177986145,0.050000000745058,0.2297878712415695,291.192138671875,291.1499938964844,261.1352233886719,259.624267578125,279.7010498046875,293.26446533203125,291.1923217773437,1.0,0.2295866310596466,0.7825443744659424,0.7825443744659424,1.0,1.0,-1.087901592254639,0.4595242738723755,0.6283772587776184,0.1929138451814651,0.0,0.0,0.5878891348838806,34.65693283081055,34.0,17.359298706054688,-12603.296875,137.2145538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872741699219,308.0834045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18118.115234375,18000.0,0.0,0.0,0.2900621592998504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140141487121582,0.6140205264091492,-6.386813765857369e-06,0.0,0.0002943762228824,0.0,0.0,43.956336975097656,0.0,0.0,0.0,0.4108653962612152,4.0,0.0,1.0
488400,293.139892578125,297.1499938964844,293.1499938964844,0.0993870496749877,-2278.820556640625,304.149658203125,0.7909780144691467,0.1608707457780838,0.1891632974147796,293.1431579589844,297.1499938964844,293.1499938964844,0.0038798237219452,-307.7519836425781,296.44683837890625,0.5264018177986145,0.050000000745058,0.0484419725835323,293.1867980957031,297.1499938964844,293.1499938964844,0.1683614552021026,-2703.984375,304.1549377441406,0.9094059467315674,0.2457825392484665,0.172587901353836,293.11492919921875,297.1499938964844,293.1499938964844,0.2411035597324371,-4865.68505859375,304.1712341308594,0.9990000128746032,0.3956751823425293,0.3101754486560821,293.264404296875,297.1499938964844,293.1499938964844,0.0051805884577333,-1906.1527099609373,298.0614013671875,0.5264018177986145,0.050000000745058,0.2297878712415695,291.192138671875,291.1499938964844,261.1352233886719,259.624267578125,279.7010498046875,293.26446533203125,291.1923217773437,1.0,0.2295866310596466,0.7825443744659424,0.7825443744659424,1.0,1.0,-1.087901592254639,0.4595242738723755,0.6283772587776184,0.1929138451814651,0.0,0.0,0.5878891348838806,34.65693283081055,34.0,17.359298706054688,-12603.296875,137.2145538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872741699219,308.0834045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18118.115234375,18000.0,0.0,0.0,0.2900621592998504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140141487121582,0.6140205264091492,-6.386813765857369e-06,0.0,0.0002943762228824,0.0,0.0,43.956336975097656,0.0,0.0,0.0,0.4108653962612152,4.0,0.0,1.0
488460,293.1393737792969,297.1499938964844,293.1499938964844,0.0996865779161453,-2284.47314453125,304.1492614746094,0.7921705842018127,0.1612318456172943,0.1895719468593597,293.140380859375,297.1499938964844,293.1499938964844,0.0038875266909599,-308.3889465332031,296.4545593261719,0.5268540382385254,0.050000000745058,0.0484374649822711,293.1859130859375,297.1499938964844,293.1499938964844,0.167756974697113,-2696.4013671875,304.154296875,0.9091131687164308,0.24502894282341,0.1720523834228515,293.10137939453125,297.1499938964844,293.1499938964844,0.2402724921703338,-4854.3251953125,304.1654357910156,0.9990000128746032,0.3993248641490936,0.3094840049743652,293.26324462890625,297.1499938964844,293.1499938964844,0.0051495917141437,-1896.4415283203125,298.023193359375,0.5268540382385254,0.050000000745058,0.2297664731740951,291.188232421875,291.1499938964844,261.1190185546875,259.6144104003906,279.695068359375,293.2633361816406,291.1871337890625,1.0,0.2293528318405151,0.7824044227600098,0.7824044227600098,1.0,1.0,-1.0867735147476196,0.4590015113353729,0.6277719736099243,0.1926566809415817,0.0,0.0,0.5829371809959412,34.52861404418945,37.0,-3.2414867877960205,-12564.5498046875,136.6839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08758544921875,308.1081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18096.22265625,18000.0,0.0,0.0,0.2895111441612243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602853536605835,0.6028597950935364,-6.299391770880902e-06,0.0,0.000293817021884,0.0,0.0,42.38221740722656,0.0,0.0,0.0,0.4066353440284729,4.0,0.0,1.0
488520,293.1393737792969,297.1499938964844,293.1499938964844,0.0996865779161453,-2284.47314453125,304.1492614746094,0.7921705842018127,0.1612318456172943,0.1895719468593597,293.140380859375,297.1499938964844,293.1499938964844,0.0038875266909599,-308.3889465332031,296.4545593261719,0.5268540382385254,0.050000000745058,0.0484374649822711,293.1859130859375,297.1499938964844,293.1499938964844,0.167756974697113,-2696.4013671875,304.154296875,0.9091131687164308,0.24502894282341,0.1720523834228515,293.10137939453125,297.1499938964844,293.1499938964844,0.2402724921703338,-4854.3251953125,304.1654357910156,0.9990000128746032,0.3993248641490936,0.3094840049743652,293.26324462890625,297.1499938964844,293.1499938964844,0.0051495917141437,-1896.4415283203125,298.023193359375,0.5268540382385254,0.050000000745058,0.2297664731740951,291.188232421875,291.1499938964844,261.1190185546875,259.6144104003906,279.695068359375,293.2633361816406,291.1871337890625,1.0,0.2293528318405151,0.7824044227600098,0.7824044227600098,1.0,1.0,-1.0867735147476196,0.4590015113353729,0.6277719736099243,0.1926566809415817,0.0,0.0,0.5829371809959412,34.52861404418945,37.0,-3.2414867877960205,-12564.5498046875,136.6839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08758544921875,308.1081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18096.22265625,18000.0,0.0,0.0,0.2895111441612243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602853536605835,0.6028597950935364,-6.299391770880902e-06,0.0,0.000293817021884,0.0,0.0,42.38221740722656,0.0,0.0,0.0,0.4066353440284729,4.0,0.0,1.0
488580,293.13885498046875,297.1499938964844,293.1499938964844,0.1000932455062866,-2292.238037109375,304.1488342285156,0.7907885313034058,0.1616077125072479,0.1900259852409362,293.1372985839844,297.1499938964844,293.1499938964844,0.0038999815005809,-309.4904479980469,296.4586181640625,0.5253427028656006,0.050000000745058,0.0484526827931404,293.1849670410156,297.1499938964844,293.1499938964844,0.1673338264226913,-2691.2646484375,304.153564453125,0.9057102799415588,0.2443094700574875,0.1715567708015442,293.0958251953125,297.1499938964844,293.1499938964844,0.2424681186676025,-4892.4765625,304.1565856933594,0.9990000128746032,0.4017013907432556,0.3118076920509338,293.26202392578125,297.1499938964844,293.1499938964844,0.0051234923303127,-1888.9388427734373,297.9811706542969,0.5253427028656006,0.050000000745058,0.2298386693000793,291.1751708984375,291.1499938964844,261.1024475097656,259.6042785644531,279.6871337890625,293.2621154785156,291.1733703613281,1.0,0.2303740084171295,0.7822645306587219,0.7822645306587219,1.0,1.0,-1.089490532875061,0.4601599276065826,0.629330575466156,0.1933480948209762,0.0,0.0,0.580392062664032,34.95046615600586,40.0,-16.57741355895996,-12574.3154296875,138.1732940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817321777344,308.1397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.025390625,18000.0,0.0,0.0,0.2886243164539337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959008932113647,0.5959071516990662,-6.239916729100514e-06,0.0,0.0002929170150309,0.0,0.0,41.39175033569336,0.0,0.0,0.0,0.4039558470249176,4.0,0.0,1.0
488640,293.13885498046875,297.1499938964844,293.1499938964844,0.1000932455062866,-2292.238037109375,304.1488342285156,0.7907885313034058,0.1616077125072479,0.1900259852409362,293.1372985839844,297.1499938964844,293.1499938964844,0.0038999815005809,-309.4904479980469,296.4586181640625,0.5253427028656006,0.050000000745058,0.0484526827931404,293.1849670410156,297.1499938964844,293.1499938964844,0.1673338264226913,-2691.2646484375,304.153564453125,0.9057102799415588,0.2443094700574875,0.1715567708015442,293.0958251953125,297.1499938964844,293.1499938964844,0.2424681186676025,-4892.4765625,304.1565856933594,0.9990000128746032,0.4017013907432556,0.3118076920509338,293.26202392578125,297.1499938964844,293.1499938964844,0.0051234923303127,-1888.9388427734373,297.9811706542969,0.5253427028656006,0.050000000745058,0.2298386693000793,291.1751708984375,291.1499938964844,261.1024475097656,259.6042785644531,279.6871337890625,293.2621154785156,291.1733703613281,1.0,0.2303740084171295,0.7822645306587219,0.7822645306587219,1.0,1.0,-1.089490532875061,0.4601599276065826,0.629330575466156,0.1933480948209762,0.0,0.0,0.580392062664032,34.95046615600586,40.0,-16.57741355895996,-12574.3154296875,138.1732940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817321777344,308.1397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.025390625,18000.0,0.0,0.0,0.2886243164539337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959008932113647,0.5959071516990662,-6.239916729100514e-06,0.0,0.0002929170150309,0.0,0.0,41.39175033569336,0.0,0.0,0.0,0.4039558470249176,4.0,0.0,1.0
488700,293.1386108398437,297.1499938964844,293.1499938964844,0.1003195494413375,-2296.56494140625,304.1486511230469,0.7892931699752808,0.1617971360683441,0.1902639865875244,293.1356811523437,297.1499938964844,293.1499938964844,0.0039076046086847,-310.1676940917969,296.4602355957031,0.5239860415458679,0.050000000745058,0.0484666489064693,293.1845092773437,297.1499938964844,293.1499938964844,0.1671635508537292,-2689.24267578125,304.1532287597656,0.9031272530555724,0.2439595162868499,0.1713210940361023,293.0960388183594,297.1499938964844,293.1499938964844,0.2445240169763565,-4927.02587890625,304.1516418457031,0.9990000128746032,0.4023434519767761,0.3139253258705139,293.2615051269531,297.1499938964844,293.1499938964844,0.0051115434616804,-1885.6639404296875,297.9591979980469,0.5239860415458679,0.050000000745058,0.229904904961586,291.1668395996094,291.1499938964844,261.093994140625,259.5990905761719,279.6825866699219,293.2615966796875,291.1648864746094,1.0,0.2312830537557602,0.7821945548057556,0.7821945548057556,1.0,1.0,-1.0920647382736206,0.461271196603775,0.630793571472168,0.1939931660890579,0.0,0.0,0.5801019072532654,35.33843231201172,40.0,-20.58938217163086,-12595.5869140625,139.5686798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,308.15478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.771484375,18000.0,0.0,0.0,0.2881473898887634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943014025688171,0.5943076014518738,-6.223323453014018e-06,0.0,0.0002924329892266,0.0,0.0,41.1501579284668,0.0,0.0,0.0,0.4033088982105255,4.0,0.0,1.0
488760,293.13836669921875,297.1499938964844,293.1499938964844,0.1005542650818824,-2301.05078125,304.1484680175781,0.7873451709747314,0.1619856506586074,0.1905063986778259,293.1340026855469,297.1499938964844,293.1499938964844,0.0039159660227596,-310.9078674316406,296.4619140625,0.5223010182380676,0.050000000745058,0.0484844148159027,293.1840209960937,297.1499938964844,293.1499938964844,0.1670104265213012,-2687.4423828125,304.1529235839844,0.9000848531723022,0.2436146587133407,0.1710921078920364,293.09820556640625,297.1499938964844,293.1499938964844,0.2471392303705215,-4970.490234375,304.1466064453125,0.9990000128746032,0.4026040732860565,0.3165988624095917,293.2610778808594,297.1499938964844,293.1499938964844,0.0051000802777707,-1882.584228515625,297.936767578125,0.5223010182380676,0.050000000745058,0.2299891859292984,291.15789794921875,291.1499938964844,261.0854187011719,259.5937805175781,279.67791748046875,293.2611389160156,291.1558837890625,1.0,0.2324246764183044,0.7820532917976379,0.7820532917976379,1.0,1.0,-1.0953446626663208,0.4626842439174652,0.6326605081558228,0.1948042809963226,0.0,0.0,0.5804678797721863,35.83205032348633,43.0,-23.18476104736328,-12626.3583984375,141.3537139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24737548828125,308.1674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.06640625,18000.0,0.0,0.0,0.2876977026462555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939850211143494,0.5939912796020508,-6.215906068973709e-06,0.0,0.0002919765829574,0.0,0.0,41.08020782470703,0.0,0.0,0.0,0.4031375646591186,4.0,0.0,1.0
488820,293.13800048828125,297.1499938964844,293.1499938964844,0.1010347455739975,-2310.217529296875,304.1481628417969,0.7823354601860046,0.1623556613922119,0.1909975409507751,293.1305847167969,297.1499938964844,293.1499938964844,0.0039345677942037,-312.5382995605469,296.4660339355469,0.5181578993797302,0.050000000745058,0.0485302284359931,293.1831359863281,297.1499938964844,293.1499938964844,0.1667348742485046,-2684.222900390625,304.15240478515625,0.8927519917488098,0.2429370433092117,0.1706509590148925,293.10791015625,297.1499938964844,293.1499938964844,0.2538376152515411,-5080.45068359375,304.1365966796875,0.9990000128746032,0.4019610583782196,0.323391318321228,293.26055908203125,297.1499938964844,293.1499938964844,0.0050778267905116,-1876.6749267578125,297.890869140625,0.5181578993797302,0.050000000745058,0.2302065044641494,291.13946533203125,291.1499938964844,261.0679016113281,259.5828857421875,279.66778564453125,293.2605895996094,291.1374206542969,1.0,0.235316053032875,0.7817707061767578,0.7817707061767578,1.0,1.0,-1.1037365198135376,0.4663146138191223,0.6374219059944153,0.1968764960765838,0.0,0.0,0.5831083655357361,37.104400634765625,46.0,-25.41124725341797,-12712.658203125,145.98179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,308.1817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.0234375,18000.0,0.0,0.0,0.2870198488235473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971435308456421,0.5971497893333435,-6.228565325727686e-06,0.0,0.0002912886557169,0.0,0.0,41.44878387451172,0.0,0.0,0.0,0.4042073786258697,4.0,0.0,1.0
488880,293.13800048828125,297.1499938964844,293.1499938964844,0.1010347455739975,-2310.217529296875,304.1481628417969,0.7823354601860046,0.1623556613922119,0.1909975409507751,293.1305847167969,297.1499938964844,293.1499938964844,0.0039345677942037,-312.5382995605469,296.4660339355469,0.5181578993797302,0.050000000745058,0.0485302284359931,293.1831359863281,297.1499938964844,293.1499938964844,0.1667348742485046,-2684.222900390625,304.15240478515625,0.8927519917488098,0.2429370433092117,0.1706509590148925,293.10791015625,297.1499938964844,293.1499938964844,0.2538376152515411,-5080.45068359375,304.1365966796875,0.9990000128746032,0.4019610583782196,0.323391318321228,293.26055908203125,297.1499938964844,293.1499938964844,0.0050778267905116,-1876.6749267578125,297.890869140625,0.5181578993797302,0.050000000745058,0.2302065044641494,291.13946533203125,291.1499938964844,261.0679016113281,259.5828857421875,279.66778564453125,293.2605895996094,291.1374206542969,1.0,0.235316053032875,0.7817707061767578,0.7817707061767578,1.0,1.0,-1.1037365198135376,0.4663146138191223,0.6374219059944153,0.1968764960765838,0.0,0.0,0.5831083655357361,37.104400634765625,46.0,-25.41124725341797,-12712.658203125,145.98179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,308.1817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.0234375,18000.0,0.0,0.0,0.2870198488235473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971435308456421,0.5971497893333435,-6.228565325727686e-06,0.0,0.0002912886557169,0.0,0.0,41.44878387451172,0.0,0.0,0.0,0.4042073786258697,4.0,0.0,1.0
488940,293.13775634765625,297.1499938964844,293.1499938964844,0.1015157997608184,-2319.370361328125,304.1479797363281,0.776223361492157,0.1627118289470672,0.1914888471364975,293.1271057128906,297.1499938964844,293.1499938964844,0.0039552417583763,-314.3244323730469,296.4716186523437,0.5133069753646851,0.050000000745058,0.0485881343483924,293.1822509765625,297.1499938964844,293.1499938964844,0.1664802432060241,-2681.24462890625,304.15203857421875,0.8842043876647949,0.2422721683979034,0.1702281981706619,293.1240539550781,297.1499938964844,293.1499938964844,0.2621887326240539,-5215.73828125,304.1271667480469,0.9990000128746032,0.3997634351253509,0.3317776918411255,293.2605285644531,297.1499938964844,293.1499938964844,0.0050558224320411,-1870.8167724609373,297.8437805175781,0.5133069753646851,0.050000000745058,0.2304811924695968,291.1212463378906,291.1499938964844,261.04986572265625,259.571533203125,279.6566467285156,293.2605285644531,291.11932373046875,1.0,0.2388847768306732,0.7814881801605225,0.7814881801605225,1.0,1.0,-1.1141471862792969,0.4708366692066192,0.643310546875,0.1994464099407196,0.0,0.0,0.5881729125976562,38.71086883544922,49.0,-25.280664443969727,-12826.3662109375,151.8637237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2441101074219,308.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.08203125,18000.0,0.0,0.0,0.286837637424469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051849126815796,0.605191171169281,-6.277339252847014e-06,0.0,0.0002911037299782,0.0,0.0,42.487064361572266,0.0,0.0,0.0,0.4071163535118103,4.0,0.0,1.0
489000,293.13775634765625,297.1499938964844,293.1499938964844,0.1015157997608184,-2319.370361328125,304.1479797363281,0.776223361492157,0.1627118289470672,0.1914888471364975,293.1271057128906,297.1499938964844,293.1499938964844,0.0039552417583763,-314.3244323730469,296.4716186523437,0.5133069753646851,0.050000000745058,0.0485881343483924,293.1822509765625,297.1499938964844,293.1499938964844,0.1664802432060241,-2681.24462890625,304.15203857421875,0.8842043876647949,0.2422721683979034,0.1702281981706619,293.1240539550781,297.1499938964844,293.1499938964844,0.2621887326240539,-5215.73828125,304.1271667480469,0.9990000128746032,0.3997634351253509,0.3317776918411255,293.2605285644531,297.1499938964844,293.1499938964844,0.0050558224320411,-1870.8167724609373,297.8437805175781,0.5133069753646851,0.050000000745058,0.2304811924695968,291.1212463378906,291.1499938964844,261.04986572265625,259.571533203125,279.6566467285156,293.2605285644531,291.11932373046875,1.0,0.2388847768306732,0.7814881801605225,0.7814881801605225,1.0,1.0,-1.1141471862792969,0.4708366692066192,0.643310546875,0.1994464099407196,0.0,0.0,0.5881729125976562,38.71086883544922,49.0,-25.280664443969727,-12826.3662109375,151.8637237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2441101074219,308.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.08203125,18000.0,0.0,0.0,0.286837637424469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051849126815796,0.605191171169281,-6.277339252847014e-06,0.0,0.0002911037299782,0.0,0.0,42.487064361572266,0.0,0.0,0.0,0.4071163535118103,4.0,0.0,1.0
489060,293.1376037597656,297.1499938964844,293.1499938964844,0.1019856333732605,-2328.280029296875,304.1478881835937,0.7694197297096252,0.1630518287420272,0.1919745355844497,293.1236877441406,297.1499938964844,293.1499938964844,0.0039776000194251,-316.2261657714844,296.4790954589844,0.5080763101577759,0.050000000745058,0.0486564524471759,293.18145751953125,297.1499938964844,293.1499938964844,0.1662294417619705,-2678.27978515625,304.1517639160156,0.8749312162399292,0.241618201136589,0.1698209047317505,293.14581298828125,297.1499938964844,293.1499938964844,0.2718690633773803,-5370.66552734375,304.1186828613281,0.9990000128746032,0.3960221707820892,0.3414070904254913,293.260986328125,297.1499938964844,293.1499938964844,0.0050335666164755,-1864.781982421875,297.7957763671875,0.5080763101577759,0.050000000745058,0.2308052480220794,291.1041259765625,291.1499938964844,261.03125,259.5596618652344,279.6448974609375,293.2609558105469,291.1023864746094,1.0,0.2429904341697693,0.78110271692276,0.78110271692276,1.0,1.0,-1.126135230064392,0.4760487377643585,0.6500864624977112,0.202394500374794,0.0,0.0,0.5954458713531494,40.60362243652344,37.0,-23.745397567749023,-12961.814453125,158.8404998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695251464844,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17880.673828125,18000.0,0.0,0.0,0.28734290599823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6178395748138428,0.6178459525108337,-6.361732175719226e-06,0.0,0.000291616510367,0.0,0.0,44.19549560546875,0.0,0.0,0.0,0.4118014574050903,4.0,0.0,1.0
489120,293.1376037597656,297.1499938964844,293.1499938964844,0.1019856333732605,-2328.280029296875,304.1478881835937,0.7694197297096252,0.1630518287420272,0.1919745355844497,293.1236877441406,297.1499938964844,293.1499938964844,0.0039776000194251,-316.2261657714844,296.4790954589844,0.5080763101577759,0.050000000745058,0.0486564524471759,293.18145751953125,297.1499938964844,293.1499938964844,0.1662294417619705,-2678.27978515625,304.1517639160156,0.8749312162399292,0.241618201136589,0.1698209047317505,293.14581298828125,297.1499938964844,293.1499938964844,0.2718690633773803,-5370.66552734375,304.1186828613281,0.9990000128746032,0.3960221707820892,0.3414070904254913,293.260986328125,297.1499938964844,293.1499938964844,0.0050335666164755,-1864.781982421875,297.7957763671875,0.5080763101577759,0.050000000745058,0.2308052480220794,291.1041259765625,291.1499938964844,261.03125,259.5596618652344,279.6448974609375,293.2609558105469,291.1023864746094,1.0,0.2429904341697693,0.78110271692276,0.78110271692276,1.0,1.0,-1.126135230064392,0.4760487377643585,0.6500864624977112,0.202394500374794,0.0,0.0,0.5954458713531494,40.60362243652344,37.0,-23.745397567749023,-12961.814453125,158.8404998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695251464844,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17880.673828125,18000.0,0.0,0.0,0.28734290599823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6178395748138428,0.6178459525108337,-6.361732175719226e-06,0.0,0.000291616510367,0.0,0.0,44.19549560546875,0.0,0.0,0.0,0.4118014574050903,4.0,0.0,1.0
489180,293.1372985839844,297.1499938964844,293.1499938964844,0.1022437438368797,-2332.9609375,304.1481628417969,0.7719048857688904,0.1634242981672287,0.1923704296350479,293.1201171875,297.1499938964844,293.1499938964844,0.0039929081685841,-317.373046875,296.4975891113281,0.5094327926635742,0.050000000745058,0.0486380830407142,293.18048095703125,297.1499938964844,293.1499938964844,0.1656813323497772,-2671.151123046875,304.1521301269531,0.8763856291770935,0.2410187572240829,0.1693769097328186,293.1628112792969,297.1499938964844,293.1499938964844,0.2699929475784302,-5336.1083984375,304.13287353515625,0.9990000128746032,0.3926449120044708,0.338847815990448,293.2615966796875,297.1499938964844,293.1499938964844,0.0049990396946668,-1853.3006591796875,297.7550354003906,0.5094327926635742,0.050000000745058,0.230718120932579,291.10321044921875,291.1499938964844,261.0119934082031,259.5472412109375,279.640380859375,293.2615661621094,291.1058044433594,1.0,0.2413651347160339,0.7807171940803528,0.7807171940803528,1.0,1.0,-1.1227785348892212,0.474498301744461,0.6482802629470825,0.2016031295061111,0.0,0.0,0.6022437810897827,40.0953483581543,25.0,7.304963111877441,-13000.24609375,156.91392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06689453125,308.1555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17870.40234375,18000.0,0.0,0.0,0.2884971499443054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632988452911377,0.6329949498176575,-6.474475412687752e-06,0.0,0.0002927879395429,0.0,0.0,46.36174392700195,0.0,0.0,0.0,0.4174976050853729,4.0,0.0,1.0
489240,293.1372985839844,297.1499938964844,293.1499938964844,0.1022437438368797,-2332.9609375,304.1481628417969,0.7719048857688904,0.1634242981672287,0.1923704296350479,293.1201171875,297.1499938964844,293.1499938964844,0.0039929081685841,-317.373046875,296.4975891113281,0.5094327926635742,0.050000000745058,0.0486380830407142,293.18048095703125,297.1499938964844,293.1499938964844,0.1656813323497772,-2671.151123046875,304.1521301269531,0.8763856291770935,0.2410187572240829,0.1693769097328186,293.1628112792969,297.1499938964844,293.1499938964844,0.2699929475784302,-5336.1083984375,304.13287353515625,0.9990000128746032,0.3926449120044708,0.338847815990448,293.2615966796875,297.1499938964844,293.1499938964844,0.0049990396946668,-1853.3006591796875,297.7550354003906,0.5094327926635742,0.050000000745058,0.230718120932579,291.10321044921875,291.1499938964844,261.0119934082031,259.5472412109375,279.640380859375,293.2615661621094,291.1058044433594,1.0,0.2413651347160339,0.7807171940803528,0.7807171940803528,1.0,1.0,-1.1227785348892212,0.474498301744461,0.6482802629470825,0.2016031295061111,0.0,0.0,0.6022437810897827,40.0953483581543,25.0,7.304963111877441,-13000.24609375,156.91392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06689453125,308.1555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17870.40234375,18000.0,0.0,0.0,0.2884971499443054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632988452911377,0.6329949498176575,-6.474475412687752e-06,0.0,0.0002927879395429,0.0,0.0,46.36174392700195,0.0,0.0,0.0,0.4174976050853729,4.0,0.0,1.0
489300,293.1370849609375,297.1499938964844,293.1499938964844,0.1022256314754486,-2332.33349609375,304.1485290527344,0.776577353477478,0.1636297106742859,0.1925529241561889,293.11834716796875,297.1499938964844,293.1499938964844,0.003995353821665,-317.3637084960937,296.5166931152344,0.5125269293785095,0.050000000745058,0.0485978871583938,293.179931640625,297.1499938964844,293.1499938964844,0.1651765406131744,-2664.35888671875,304.1526794433594,0.8810267448425293,0.2407432049512863,0.1691497564315796,293.16314697265625,297.1499938964844,293.1499938964844,0.2645157277584076,-5245.54052734375,304.1459655761719,0.9990000128746032,0.3924078941345215,0.3331735134124756,293.2618103027344,297.1499938964844,293.1499938964844,0.004974908195436,-1844.156494140625,297.7427062988281,0.5125269293785095,0.050000000745058,0.2305274605751037,291.11871337890625,291.1499938964844,261.0021057128906,259.540771484375,279.64044189453125,293.26177978515625,291.1228332519531,1.0,0.2388098984956741,0.7805244326591492,0.7805244326591492,1.0,1.0,-1.1155890226364136,0.4713130593299866,0.644275963306427,0.19981649518013,0.0,0.0,0.6028096675872803,38.98082733154297,25.0,28.598546981811523,-12963.1484375,152.7747344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242614746094,308.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.033203125,18000.0,0.0,0.0,0.2891346216201782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370736360549927,0.6370801329612732,-6.516300800285535e-06,0.0,0.0002934348885901,0.0,0.0,47.02255630493164,0.0,0.0,0.0,0.4191256165504455,4.0,0.0,1.0
489360,293.13677978515625,297.1499938964844,293.1499938964844,0.1021595746278762,-2330.74755859375,304.14892578125,0.7834076881408691,0.1638498157262802,0.1927310824394226,293.1165771484375,297.1499938964844,293.1499938964844,0.0039954558014869,-317.11602783203125,296.5391845703125,0.517192542552948,0.050000000745058,0.0485413372516632,293.1793212890625,297.1499938964844,293.1499938964844,0.1645976305007934,-2656.53857421875,304.1532287597656,0.8881061673164368,0.2404841929674148,0.1689217090606689,293.156982421875,297.1499938964844,293.1499938964844,0.2565565705299377,-5114.84619140625,304.16119384765625,0.9990000128746032,0.3934459388256073,0.3250212967395782,293.2618408203125,297.1499938964844,293.1499938964844,0.0049481014721095,-1833.75390625,297.73345947265625,0.517192542552948,0.050000000745058,0.2302591949701309,291.1395568847656,291.1499938964844,260.9920654296875,259.5341796875,279.6416015625,293.2618408203125,291.14459228515625,1.0,0.2352291643619537,0.7803654670715332,0.7803654670715332,1.0,1.0,-1.1053072214126587,0.4667823612689972,0.6385248303413391,0.1972647756338119,0.0,0.0,0.601434051990509,37.41108322143555,28.0,45.69756317138672,-12887.9609375,146.9823455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978332519531,308.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.26171875,18000.0,0.0,0.0,0.2896797955036163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374005675315857,0.637407124042511,-6.532904080813751e-06,0.0,0.0002939881815109,0.0,0.0,47.15226745605469,0.0,0.0,0.0,0.4193701148033142,4.0,0.0,1.0
489420,293.13623046875,297.1499938964844,293.1499938964844,0.102126844227314,-2329.546630859375,304.1493225097656,0.792019784450531,0.1642977148294448,0.193171814084053,293.11309814453125,297.1499938964844,293.1499938964844,0.0039990982040762,-316.9536437988281,296.58258056640625,0.5229672789573669,0.050000000745058,0.0484773181378841,293.1781005859375,297.1499938964844,293.1499938964844,0.1635810285806656,-2642.876220703125,304.15380859375,0.8964497447013855,0.2399843633174896,0.1685214787721634,293.13409423828125,297.1499938964844,293.1499938964844,0.2467930316925048,-4955.90087890625,304.1732177734375,0.9990000128746032,0.3979001641273498,0.3155359029769897,293.2614440917969,297.1499938964844,293.1499938964844,0.0049007511697709,-1815.469970703125,297.71466064453125,0.5229672789573669,0.050000000745058,0.2299555242061615,291.17755126953125,291.1499938964844,260.9714050292969,259.5204772949219,279.6388854980469,293.261474609375,291.1796875,1.0,0.2315644770860672,0.7800475358963013,0.7800475358963013,1.0,1.0,-1.0934014320373535,0.4615566730499267,0.631844699382782,0.194224327802658,0.0,0.0,0.5948975086212158,35.629940032958984,31.0,41.21546936035156,-12754.705078125,140.46249389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010070800781,308.1476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18092.240234375,18000.0,0.0,0.0,0.2902725338935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279348134994507,0.6279413104057312,-6.485947778855916e-06,0.0,0.0002945897285826,0.0,0.0,45.91153717041016,0.0,0.0,0.0,0.4160400331020355,4.0,0.0,1.0
489480,293.13623046875,297.1499938964844,293.1499938964844,0.102126844227314,-2329.546630859375,304.1493225097656,0.792019784450531,0.1642977148294448,0.193171814084053,293.11309814453125,297.1499938964844,293.1499938964844,0.0039990982040762,-316.9536437988281,296.58258056640625,0.5229672789573669,0.050000000745058,0.0484773181378841,293.1781005859375,297.1499938964844,293.1499938964844,0.1635810285806656,-2642.876220703125,304.15380859375,0.8964497447013855,0.2399843633174896,0.1685214787721634,293.13409423828125,297.1499938964844,293.1499938964844,0.2467930316925048,-4955.90087890625,304.1732177734375,0.9990000128746032,0.3979001641273498,0.3155359029769897,293.2614440917969,297.1499938964844,293.1499938964844,0.0049007511697709,-1815.469970703125,297.71466064453125,0.5229672789573669,0.050000000745058,0.2299555242061615,291.17755126953125,291.1499938964844,260.9714050292969,259.5204772949219,279.6388854980469,293.261474609375,291.1796875,1.0,0.2315644770860672,0.7800475358963013,0.7800475358963013,1.0,1.0,-1.0934014320373535,0.4615566730499267,0.631844699382782,0.194224327802658,0.0,0.0,0.5948975086212158,35.629940032958984,31.0,41.21546936035156,-12754.705078125,140.46249389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010070800781,308.1476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18092.240234375,18000.0,0.0,0.0,0.2902725338935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279348134994507,0.6279413104057312,-6.485947778855916e-06,0.0,0.0002945897285826,0.0,0.0,45.91153717041016,0.0,0.0,0.0,0.4160400331020355,4.0,0.0,1.0
489540,293.1356201171875,297.1499938964844,293.1499938964844,0.1023867651820182,-2334.235595703125,304.14910888671875,0.7967488169670105,0.1647733300924301,0.1936796307563781,293.109375,297.1499938964844,293.1499938964844,0.0040124556981027,-317.8675537109375,296.6107177734375,0.525913417339325,0.050000000745058,0.0484468899667263,293.1767272949219,297.1499938964844,293.1499938964844,0.1630431413650512,-2635.90234375,304.1534118652344,0.9003718495368958,0.2395503669977188,0.1681824028491974,293.1122131347656,297.1499938964844,293.1499938964844,0.2420630902051925,-4880.48486328125,304.1731262207031,0.9990000128746032,0.4027517139911651,0.3109259903430938,293.2602844238281,297.1499938964844,293.1499938964844,0.0048655085265636,-1803.177734375,297.6836242675781,0.525913417339325,0.050000000745058,0.2298111915588379,291.1863098144531,291.1499938964844,260.95001220703125,259.50604248046875,279.6326599121094,293.2603759765625,291.18634033203125,1.0,0.2297533899545669,0.7797296047210693,0.7797296047210693,1.0,1.0,-1.0877183675765991,0.4590463936328888,0.6286719441413879,0.1927566826343536,0.0,0.0,0.5892670750617981,34.78363037109375,34.0,15.102211952209473,-12666.9814453125,137.4015655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056640625,308.1438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18103.076171875,18000.0,0.0,0.0,0.2902120053768158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160324811935425,0.6160389184951782,-6.398488949344028e-06,0.0,0.0002945282903965,0.0,0.0,44.22158050537109,0.0,0.0,0.0,0.4115964472293854,4.0,0.0,1.0
489600,293.1356201171875,297.1499938964844,293.1499938964844,0.1023867651820182,-2334.235595703125,304.14910888671875,0.7967488169670105,0.1647733300924301,0.1936796307563781,293.109375,297.1499938964844,293.1499938964844,0.0040124556981027,-317.8675537109375,296.6107177734375,0.525913417339325,0.050000000745058,0.0484468899667263,293.1767272949219,297.1499938964844,293.1499938964844,0.1630431413650512,-2635.90234375,304.1534118652344,0.9003718495368958,0.2395503669977188,0.1681824028491974,293.1122131347656,297.1499938964844,293.1499938964844,0.2420630902051925,-4880.48486328125,304.1731262207031,0.9990000128746032,0.4027517139911651,0.3109259903430938,293.2602844238281,297.1499938964844,293.1499938964844,0.0048655085265636,-1803.177734375,297.6836242675781,0.525913417339325,0.050000000745058,0.2298111915588379,291.1863098144531,291.1499938964844,260.95001220703125,259.50604248046875,279.6326599121094,293.2603759765625,291.18634033203125,1.0,0.2297533899545669,0.7797296047210693,0.7797296047210693,1.0,1.0,-1.0877183675765991,0.4590463936328888,0.6286719441413879,0.1927566826343536,0.0,0.0,0.5892670750617981,34.78363037109375,34.0,15.102211952209473,-12666.9814453125,137.4015655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056640625,308.1438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18103.076171875,18000.0,0.0,0.0,0.2902120053768158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160324811935425,0.6160389184951782,-6.398488949344028e-06,0.0,0.0002945282903965,0.0,0.0,44.22158050537109,0.0,0.0,0.0,0.4115964472293854,4.0,0.0,1.0
