time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.1349182128906,297.1499938964844,293.1499938964844,0.1028080880641937,-2342.112548828125,304.148681640625,0.7983892560005188,0.1652775704860687,0.1942524313926696,293.10516357421875,297.1499938964844,293.1499938964844,0.0040325745940208,-319.4519958496094,296.63336181640625,0.5265282988548279,0.050000000745058,0.0484407171607017,293.175048828125,297.1499938964844,293.1499938964844,0.1627953052520752,-2632.89697265625,304.1526794433594,0.9008393287658693,0.2392136752605438,0.1679251343011856,293.0968017578125,297.1499938964844,293.1499938964844,0.2409998774528503,-4865.53271484375,304.1670837402344,0.9990000128746032,0.4068460464477539,0.3099818527698517,293.2586975097656,297.1499938964844,293.1499938964844,0.0048376638442277,-1794.258544921875,297.6472473144531,0.5265282988548279,0.050000000745058,0.2297819107770919,291.1811218261719,291.1499938964844,260.9239501953125,259.4876403808594,279.6217041015625,293.2588195800781,291.17987060546875,1.0,0.2294782698154449,0.7795901298522949,0.7795901298522949,1.0,1.0,-1.0867609977722168,0.458621084690094,0.6281399130821228,0.1924762427806854,0.0,0.0,0.5853486657142639,34.61396026611328,37.0,-5.170554637908936,-12634.4384765625,136.83877563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1323547363281,308.1573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.916015625,18000.0,0.0,0.0,0.2896780669689178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606788158416748,0.6067944765090942,-6.324380137812113e-06,0.0,0.0002939864352811,0.0,0.0,42.90118789672852,0.0,0.0,0.0,0.4080727398395538,4.0,0.0,1.0
489720,293.1349182128906,297.1499938964844,293.1499938964844,0.1028080880641937,-2342.112548828125,304.148681640625,0.7983892560005188,0.1652775704860687,0.1942524313926696,293.10516357421875,297.1499938964844,293.1499938964844,0.0040325745940208,-319.4519958496094,296.63336181640625,0.5265282988548279,0.050000000745058,0.0484407171607017,293.175048828125,297.1499938964844,293.1499938964844,0.1627953052520752,-2632.89697265625,304.1526794433594,0.9008393287658693,0.2392136752605438,0.1679251343011856,293.0968017578125,297.1499938964844,293.1499938964844,0.2409998774528503,-4865.53271484375,304.1670837402344,0.9990000128746032,0.4068460464477539,0.3099818527698517,293.2586975097656,297.1499938964844,293.1499938964844,0.0048376638442277,-1794.258544921875,297.6472473144531,0.5265282988548279,0.050000000745058,0.2297819107770919,291.1811218261719,291.1499938964844,260.9239501953125,259.4876403808594,279.6217041015625,293.2588195800781,291.17987060546875,1.0,0.2294782698154449,0.7795901298522949,0.7795901298522949,1.0,1.0,-1.0867609977722168,0.458621084690094,0.6281399130821228,0.1924762427806854,0.0,0.0,0.5853486657142639,34.61396026611328,37.0,-5.170554637908936,-12634.4384765625,136.83877563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1323547363281,308.1573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.916015625,18000.0,0.0,0.0,0.2896780669689178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606788158416748,0.6067944765090942,-6.324380137812113e-06,0.0,0.0002939864352811,0.0,0.0,42.90118789672852,0.0,0.0,0.0,0.4080727398395538,4.0,0.0,1.0
489780,293.1342163085937,297.1499938964844,293.1499938964844,0.1033451110124588,-2352.249267578125,304.1482238769531,0.7974224090576172,0.1658007800579071,0.1948749125003814,293.1004638671875,297.1499938964844,293.1499938964844,0.0040585398674011,-321.5863647460937,296.6534423828125,0.5251701474189758,0.050000000745058,0.0484544411301612,293.173095703125,297.1499938964844,293.1499938964844,0.1627802550792694,-2633.035400390625,304.1518249511719,0.8984383344650269,0.2389738410711288,0.1677514910697937,293.0895080566406,297.1499938964844,293.1499938964844,0.2429980784654617,-4900.607421875,304.15802001953125,0.9990000128746032,0.409688651561737,0.3120754063129425,293.2570495605469,297.1499938964844,293.1499938964844,0.0048145959153771,-1787.5445556640625,297.6068115234375,0.5251701474189758,0.050000000745058,0.2298470139503479,291.16650390625,291.1499938964844,260.8897399902344,259.4622802734375,279.60546875,293.2571716308594,291.1645202636719,1.0,0.2304754555225372,0.7794505953788757,0.7794505953788757,1.0,1.0,-1.0897334814071655,0.4599129557609558,0.6298204660415649,0.1931650638580322,0.0,0.0,0.5840592980384827,34.999977111816406,40.0,-18.771669387817383,-12654.4169921875,138.32891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20001220703125,308.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.34765625,18000.0,0.0,0.0,0.2889298498630523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020998954772949,0.6021061539649963,-6.2803374021314085e-06,0.0,0.0002932270872406,0.0,0.0,42.205379486083984,0.0,0.0,0.0,0.4062257707118988,4.0,0.0,1.0
489840,293.1342163085937,297.1499938964844,293.1499938964844,0.1033451110124588,-2352.249267578125,304.1482238769531,0.7974224090576172,0.1658007800579071,0.1948749125003814,293.1004638671875,297.1499938964844,293.1499938964844,0.0040585398674011,-321.5863647460937,296.6534423828125,0.5251701474189758,0.050000000745058,0.0484544411301612,293.173095703125,297.1499938964844,293.1499938964844,0.1627802550792694,-2633.035400390625,304.1518249511719,0.8984383344650269,0.2389738410711288,0.1677514910697937,293.0895080566406,297.1499938964844,293.1499938964844,0.2429980784654617,-4900.607421875,304.15802001953125,0.9990000128746032,0.409688651561737,0.3120754063129425,293.2570495605469,297.1499938964844,293.1499938964844,0.0048145959153771,-1787.5445556640625,297.6068115234375,0.5251701474189758,0.050000000745058,0.2298470139503479,291.16650390625,291.1499938964844,260.8897399902344,259.4622802734375,279.60546875,293.2571716308594,291.1645202636719,1.0,0.2304754555225372,0.7794505953788757,0.7794505953788757,1.0,1.0,-1.0897334814071655,0.4599129557609558,0.6298204660415649,0.1931650638580322,0.0,0.0,0.5840592980384827,34.999977111816406,40.0,-18.771669387817383,-12654.4169921875,138.32891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20001220703125,308.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.34765625,18000.0,0.0,0.0,0.2889298498630523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020998954772949,0.6021061539649963,-6.2803374021314085e-06,0.0,0.0002932270872406,0.0,0.0,42.205379486083984,0.0,0.0,0.0,0.4062257707118988,4.0,0.0,1.0
489900,293.1338806152344,297.1499938964844,293.1499938964844,0.103639930486679,-2357.82080078125,304.14801025390625,0.7961218953132629,0.1660663783550262,0.1951997876167297,293.0979309082031,297.1499938964844,293.1499938964844,0.0040733413770794,-322.8122863769531,296.6634826660156,0.5238839387893677,0.050000000745058,0.0484677106142044,293.17205810546875,297.1499938964844,293.1499938964844,0.1628335267305374,-2633.910888671875,304.1513977050781,0.8963496685028076,0.2388858944177627,0.1676926016807556,293.0888977050781,297.1499938964844,293.1499938964844,0.2449668049812317,-4933.796875,304.1529846191406,0.9990000128746032,0.4105738997459411,0.3140859305858612,293.2563171386719,297.1499938964844,293.1499938964844,0.00480417907238,-1784.680419921875,297.58563232421875,0.5238839387893677,0.050000000745058,0.2299099415540695,291.15728759765625,291.1499938964844,260.8697204589844,259.4471435546875,279.5956115722656,293.25640869140625,291.1551513671875,1.0,0.2313784956932068,0.7793807983398438,0.7793807983398438,1.0,1.0,-1.0924667119979858,0.4611042141914367,0.6313624978065491,0.1938168704509735,0.0,0.0,0.5844934582710266,35.37166213989258,40.0,-22.916915893554688,-12682.5390625,139.73651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236328125,308.1874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.875,18000.0,0.0,0.0,0.2885687351226806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018149852752686,0.6018213033676147,-6.272719929256709e-06,0.0,0.0002928605535998,0.0,0.0,42.136356353759766,0.0,0.0,0.0,0.4060635566711426,4.0,0.0,1.0
489960,293.1335754394531,297.1499938964844,293.1499938964844,0.1039453148841857,-2363.5888671875,304.1478271484375,0.7943599224090576,0.1663331985473632,0.1955314129590988,293.0953369140625,297.1499938964844,293.1499938964844,0.0040891440585255,-324.1205749511719,296.673828125,0.522264838218689,0.050000000745058,0.0484847985208034,293.1709899902344,297.1499938964844,293.1499938964844,0.1629163175821304,-2635.171142578125,304.1510009765625,0.8937658071517944,0.2388171553611755,0.1676504462957382,293.0902404785156,297.1499938964844,293.1499938964844,0.2475008368492126,-4975.9951171875,304.1478271484375,0.9990000128746032,0.4110862016677856,0.3166568279266357,293.2556457519531,297.1499938964844,293.1499938964844,0.004794243723154,-1782.0147705078125,297.5639953613281,0.522264838218689,0.050000000745058,0.229991003870964,291.1474609375,291.1499938964844,260.847900390625,259.4304504394531,279.5848999023437,293.2557373046875,291.1452331542969,1.0,0.232517659664154,0.7792374491691589,0.7792374491691589,1.0,1.0,-1.0959253311157229,0.4626051187515259,0.6333202719688416,0.1946396082639694,0.0,0.0,0.5856466889381409,35.849815368652344,43.0,-25.61524772644043,-12721.2880859375,141.5411834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23760986328125,308.1950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7421875,18000.0,0.0,0.0,0.2882662415504455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029425859451294,0.6029489040374756,-6.275285613810411e-06,0.0,0.0002925535955,0.0,0.0,42.25908660888672,0.0,0.0,0.0,0.4064280986785888,4.0,0.0,1.0
490020,293.13299560546875,297.1499938964844,293.1499938964844,0.1045738607645034,-2375.439453125,304.1474914550781,0.7896925806999207,0.1668673455715179,0.1962092965841293,293.08990478515625,297.1499938964844,293.1499938964844,0.0041234223172068,-326.94482421875,296.6961669921875,0.5182375311851501,0.050000000745058,0.0485293120145797,293.1687927246094,297.1499938964844,293.1499938964844,0.1631484776735305,-2638.542724609375,304.1502685546875,0.8873932957649231,0.2387321442365646,0.167611688375473,293.09832763671875,297.1499938964844,293.1499938964844,0.2540541291236877,-5083.70361328125,304.1376647949219,0.9990000128746032,0.4109753370285034,0.3232576549053192,293.254638671875,297.1499938964844,293.1499938964844,0.0047751418314874,-1776.97509765625,297.5198669433594,0.5182375311851501,0.050000000745058,0.2302021533250808,291.12713623046875,291.1499938964844,260.7989807128906,259.3924865722656,279.560546875,293.2546691894531,291.1249084472656,1.0,0.2354145348072052,0.7789506316184998,0.7789506316184998,1.0,1.0,-1.1047335863113403,0.4664361774921417,0.6382973790168762,0.1967511922121048,0.0,0.0,0.5900540351867676,37.09349822998047,46.0,-27.98513412475586,-12826.8251953125,146.23150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23126220703125,308.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17936.216796875,18000.0,0.0,0.0,0.2879776358604431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094039082527161,0.6094102263450623,-6.311427114269463e-06,0.0,0.0002922606654465,0.0,0.0,43.08500289916992,0.0,0.0,0.0,0.408741146326065,4.0,0.0,1.0
490080,293.13299560546875,297.1499938964844,293.1499938964844,0.1045738607645034,-2375.439453125,304.1474914550781,0.7896925806999207,0.1668673455715179,0.1962092965841293,293.08990478515625,297.1499938964844,293.1499938964844,0.0041234223172068,-326.94482421875,296.6961669921875,0.5182375311851501,0.050000000745058,0.0485293120145797,293.1687927246094,297.1499938964844,293.1499938964844,0.1631484776735305,-2638.542724609375,304.1502685546875,0.8873932957649231,0.2387321442365646,0.167611688375473,293.09832763671875,297.1499938964844,293.1499938964844,0.2540541291236877,-5083.70361328125,304.1376647949219,0.9990000128746032,0.4109753370285034,0.3232576549053192,293.254638671875,297.1499938964844,293.1499938964844,0.0047751418314874,-1776.97509765625,297.5198669433594,0.5182375311851501,0.050000000745058,0.2302021533250808,291.12713623046875,291.1499938964844,260.7989807128906,259.3924865722656,279.560546875,293.2546691894531,291.1249084472656,1.0,0.2354145348072052,0.7789506316184998,0.7789506316184998,1.0,1.0,-1.1047335863113403,0.4664361774921417,0.6382973790168762,0.1967511922121048,0.0,0.0,0.5900540351867676,37.09349822998047,46.0,-27.98513412475586,-12826.8251953125,146.23150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23126220703125,308.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17936.216796875,18000.0,0.0,0.0,0.2879776358604431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094039082527161,0.6094102263450623,-6.311427114269463e-06,0.0,0.0002922606654465,0.0,0.0,43.08500289916992,0.0,0.0,0.0,0.408741146326065,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1052127406001091,-2387.44970703125,304.14727783203125,0.783877968788147,0.1673987954854965,0.1969000399112701,293.0843200683594,297.1499938964844,293.1499938964844,0.0041608000174164,-329.998291015625,296.7210998535156,0.5134801864624023,0.050000000745058,0.048585969954729,293.16656494140625,297.1499938964844,293.1499938964844,0.1634463220834732,-2642.7373046875,304.1496887207031,0.8798518180847168,0.2387079298496246,0.1676262617111206,293.1128234863281,297.1499938964844,293.1499938964844,0.2622818946838379,-5217.09765625,304.1280822753906,0.9990000128746032,0.4093540906906128,0.3314695358276367,293.25408935546875,297.1499938964844,293.1499938964844,0.004756442271173,-1772.048583984375,297.4747009277344,0.5134801864624023,0.050000000745058,0.2304709255695343,291.1069641113281,291.1499938964844,260.74346923828125,259.348876953125,279.5325622558594,293.2541198730469,291.1048278808594,1.0,0.2390014678239822,0.7786638736724854,0.7786638736724854,1.0,1.0,-1.1156351566314695,0.4711906015872955,0.6444445848464966,0.1993817090988159,0.0,0.0,0.5971487760543823,38.67383193969727,49.0,-27.96500396728516,-12963.92578125,152.2066192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17529296875,308.1871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17885.76171875,18000.0,0.0,0.0,0.2883097231388092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213534474372864,0.6213598251342773,-6.389324880728964e-06,0.0,0.000292597716907,0.0,0.0,44.7005500793457,0.0,0.0,0.0,0.4131568074226379,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1052127406001091,-2387.44970703125,304.14727783203125,0.783877968788147,0.1673987954854965,0.1969000399112701,293.0843200683594,297.1499938964844,293.1499938964844,0.0041608000174164,-329.998291015625,296.7210998535156,0.5134801864624023,0.050000000745058,0.048585969954729,293.16656494140625,297.1499938964844,293.1499938964844,0.1634463220834732,-2642.7373046875,304.1496887207031,0.8798518180847168,0.2387079298496246,0.1676262617111206,293.1128234863281,297.1499938964844,293.1499938964844,0.2622818946838379,-5217.09765625,304.1280822753906,0.9990000128746032,0.4093540906906128,0.3314695358276367,293.25408935546875,297.1499938964844,293.1499938964844,0.004756442271173,-1772.048583984375,297.4747009277344,0.5134801864624023,0.050000000745058,0.2304709255695343,291.1069641113281,291.1499938964844,260.74346923828125,259.348876953125,279.5325622558594,293.2541198730469,291.1048278808594,1.0,0.2390014678239822,0.7786638736724854,0.7786638736724854,1.0,1.0,-1.1156351566314695,0.4711906015872955,0.6444445848464966,0.1993817090988159,0.0,0.0,0.5971487760543823,38.67383193969727,49.0,-27.96500396728516,-12963.92578125,152.2066192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17529296875,308.1871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17885.76171875,18000.0,0.0,0.0,0.2883097231388092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213534474372864,0.6213598251342773,-6.389324880728964e-06,0.0,0.000292597716907,0.0,0.0,44.7005500793457,0.0,0.0,0.0,0.4131568074226379,4.0,0.0,1.0
490260,293.132080078125,297.1499938964844,293.1499938964844,0.1058506444096565,-2399.40087890625,304.1471252441406,0.7773217558860779,0.16792593896389,0.1975988894701004,293.0786437988281,297.1499938964844,293.1499938964844,0.0042008277960121,-333.2352294921875,296.7488708496094,0.5083214044570923,0.050000000745058,0.0486530885100364,293.16436767578125,297.1499938964844,293.1499938964844,0.1637851893901825,-2647.42529296875,304.14923095703125,0.8716028928756714,0.2387316226959228,0.1676841974258422,293.1329040527344,297.1499938964844,293.1499938964844,0.2718605995178222,-5370.49365234375,304.11944580078125,0.9990000128746032,0.4062399864196777,0.3409413397312164,293.2539978027344,297.1499938964844,293.1499938964844,0.0047376584261655,-1767.011962890625,297.42889404296875,0.5083214044570923,0.050000000745058,0.230789303779602,291.0878601074219,291.1499938964844,260.6819152832031,259.3000183105469,279.50164794921875,293.2539978027344,291.0859069824219,1.0,0.2431367188692093,0.7782753109931946,0.7782753109931946,1.0,1.0,-1.128180980682373,0.4766635596752167,0.6515175104141235,0.2024099826812744,0.0,0.0,0.6067254543304443,40.54276657104492,52.0,-26.54451560974121,-13126.61328125,159.30784606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0707092285156,308.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17835.677734375,18000.0,0.0,0.0,0.2894504964351654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385912895202637,0.6385977864265442,-6.509885224659229e-06,0.0,0.0002937554672826,0.0,0.0,47.14235305786133,0.0,0.0,0.0,0.4196597635746002,4.0,0.0,1.0
490320,293.132080078125,297.1499938964844,293.1499938964844,0.1058506444096565,-2399.40087890625,304.1471252441406,0.7773217558860779,0.16792593896389,0.1975988894701004,293.0786437988281,297.1499938964844,293.1499938964844,0.0042008277960121,-333.2352294921875,296.7488708496094,0.5083214044570923,0.050000000745058,0.0486530885100364,293.16436767578125,297.1499938964844,293.1499938964844,0.1637851893901825,-2647.42529296875,304.14923095703125,0.8716028928756714,0.2387316226959228,0.1676841974258422,293.1329040527344,297.1499938964844,293.1499938964844,0.2718605995178222,-5370.49365234375,304.11944580078125,0.9990000128746032,0.4062399864196777,0.3409413397312164,293.2539978027344,297.1499938964844,293.1499938964844,0.0047376584261655,-1767.011962890625,297.42889404296875,0.5083214044570923,0.050000000745058,0.230789303779602,291.0878601074219,291.1499938964844,260.6819152832031,259.3000183105469,279.50164794921875,293.2539978027344,291.0859069824219,1.0,0.2431367188692093,0.7782753109931946,0.7782753109931946,1.0,1.0,-1.128180980682373,0.4766635596752167,0.6515175104141235,0.2024099826812744,0.0,0.0,0.6067254543304443,40.54276657104492,52.0,-26.54451560974121,-13126.61328125,159.30784606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0707092285156,308.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17835.677734375,18000.0,0.0,0.0,0.2894504964351654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385912895202637,0.6385977864265442,-6.509885224659229e-06,0.0,0.0002937554672826,0.0,0.0,47.14235305786133,0.0,0.0,0.0,0.4196597635746002,4.0,0.0,1.0
490380,293.1317443847656,297.1499938964844,293.1499938964844,0.1064817160367965,-2411.181396484375,304.14703369140625,0.770361602306366,0.1684493124485016,0.198304146528244,293.0729675292969,297.1499938964844,293.1499938964844,0.0042431838810443,-336.62408447265625,296.7795715332031,0.5030049681663513,0.050000000745058,0.0487292632460594,293.1622619628906,297.1499938964844,293.1499938964844,0.1641471534967422,-2652.37109375,304.1488952636719,0.863021969795227,0.2387928068637848,0.1677766144275665,293.1577453613281,297.1499938964844,293.1499938964844,0.2825212478637695,-5539.2060546875,304.1119079589844,0.9990000128746032,0.4016404449939728,0.3513818681240082,293.2543334960937,297.1499938964844,293.1499938964844,0.0047185374423861,-1761.7471923828125,297.3826599121094,0.5030049681663513,0.050000000745058,0.2311506420373916,291.0702514648437,291.1499938964844,260.6148376464844,259.2463073730469,279.4678039550781,293.2543029785156,291.0685119628906,1.0,0.2477021366357803,0.7778868079185486,0.7778868079185486,1.0,1.0,-1.1419994831085205,0.482706606388092,0.6592928171157837,0.2057568132877349,0.0,0.0,0.6185523867607117,42.66040802001953,40.0,-24.45508575439453,-13310.279296875,167.40670776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232788085937,308.1068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17786.25,18000.0,0.0,0.0,0.2915272116661072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608607172966003,0.6608673930168152,-6.674433279840741e-06,0.0,0.0002958630502689,0.0,0.0,50.46677017211914,0.0,0.0,0.0,0.4282306730747223,4.0,0.0,1.0
490440,293.1317443847656,297.1499938964844,293.1499938964844,0.1064817160367965,-2411.181396484375,304.14703369140625,0.770361602306366,0.1684493124485016,0.198304146528244,293.0729675292969,297.1499938964844,293.1499938964844,0.0042431838810443,-336.62408447265625,296.7795715332031,0.5030049681663513,0.050000000745058,0.0487292632460594,293.1622619628906,297.1499938964844,293.1499938964844,0.1641471534967422,-2652.37109375,304.1488952636719,0.863021969795227,0.2387928068637848,0.1677766144275665,293.1577453613281,297.1499938964844,293.1499938964844,0.2825212478637695,-5539.2060546875,304.1119079589844,0.9990000128746032,0.4016404449939728,0.3513818681240082,293.2543334960937,297.1499938964844,293.1499938964844,0.0047185374423861,-1761.7471923828125,297.3826599121094,0.5030049681663513,0.050000000745058,0.2311506420373916,291.0702514648437,291.1499938964844,260.6148376464844,259.2463073730469,279.4678039550781,293.2543029785156,291.0685119628906,1.0,0.2477021366357803,0.7778868079185486,0.7778868079185486,1.0,1.0,-1.1419994831085205,0.482706606388092,0.6592928171157837,0.2057568132877349,0.0,0.0,0.6185523867607117,42.66040802001953,40.0,-24.45508575439453,-13310.279296875,167.40670776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232788085937,308.1068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17786.25,18000.0,0.0,0.0,0.2915272116661072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608607172966003,0.6608673930168152,-6.674433279840741e-06,0.0,0.0002958630502689,0.0,0.0,50.46677017211914,0.0,0.0,0.0,0.4282306730747223,4.0,0.0,1.0
490500,293.1315002441406,297.1499938964844,293.1499938964844,0.1067501753568649,-2416.148193359375,304.1470947265625,0.7702173590660095,0.1687260419130325,0.1986230611801147,293.0700988769531,297.1499938964844,293.1499938964844,0.0042623654007911,-338.1268310546875,296.7971496582031,0.5026310682296753,0.050000000745058,0.04873488843441,293.16119384765625,297.1499938964844,293.1499938964844,0.164276048541069,-2654.10791015625,304.1488647460937,0.8624634742736816,0.2388502061367035,0.1678118407726287,293.1698608398437,297.1499938964844,293.1499938964844,0.2837270200252533,-5555.98291015625,304.11676025390625,0.9990000128746032,0.3991620242595672,0.3521431088447571,293.2545471191406,297.1499938964844,293.1499938964844,0.0047055617906153,-1757.7177734375,297.360595703125,0.5026310682296753,0.050000000745058,0.2311773300170898,291.0638122558594,291.1499938964844,260.5793762207031,259.2178039550781,279.4530029296875,293.2545166015625,291.0635681152344,1.0,0.2477034032344818,0.7776925563812256,0.7776925563812256,1.0,1.0,-1.1432952880859375,0.4832406640052795,0.660054624080658,0.2060918658971786,0.0,0.0,0.6249789595603943,42.82201766967773,40.0,-15.126967430114746,-13368.6552734375,168.10223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83892822265625,308.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17763.765625,18000.0,0.0,0.0,0.2929085195064544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6737065315246582,0.6737133264541626,-6.773452696506865e-06,0.0,0.0002972648944705,0.0,0.0,52.47200775146485,0.0,0.0,0.0,0.4332439601421356,4.0,0.0,1.0
490560,293.1311950683594,297.1499938964844,293.1499938964844,0.1069007888436317,-2418.75146484375,304.1473388671875,0.7725844979286194,0.169019877910614,0.1989319175481796,293.0672302246094,297.1499938964844,293.1499938964844,0.0042780679650604,-339.2112121582031,296.82183837890625,0.5039405226707458,0.050000000745058,0.0487152785062789,293.1600646972656,297.1499938964844,293.1499938964844,0.1642299592494964,-2653.378173828125,304.149169921875,0.8646857142448425,0.2389297038316726,0.1678452342748642,293.1772155761719,297.1499938964844,293.1499938964844,0.2813876569271087,-5515.85546875,304.1271057128906,0.9990000128746032,0.3974604308605194,0.3494924306869507,293.25469970703125,297.1499938964844,293.1499938964844,0.0046882196329534,-1751.3675537109375,297.3446350097656,0.5039405226707458,0.050000000745058,0.2310843020677566,291.06903076171875,291.1499938964844,260.5427551269531,259.188232421875,279.4397888183594,293.2546691894531,291.0715637207031,1.0,0.2464624345302581,0.7774655818939209,0.7774655818939209,1.0,1.0,-1.14030659198761,0.4818971455097198,0.6584094166755676,0.2053221315145492,0.0,0.0,0.6299212574958801,42.284400939941406,28.0,6.613292694091797,-13394.375,166.17774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7583312988281,308.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17770.09765625,18000.0,0.0,0.0,0.2944192886352539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6860092878341675,0.6860161423683167,-6.876466159155825e-06,0.0,0.0002987981715705,0.0,0.0,54.48766708374024,0.0,0.0,0.0,0.4380870461463928,4.0,0.0,1.0
490620,293.1304016113281,297.1499938964844,293.1499938964844,0.1069623157382011,-2419.1787109375,304.14813232421875,0.7835333943367004,0.1696570664644241,0.1995376944541931,293.0614318847656,297.1499938964844,293.1499938964844,0.004299534484744,-340.31182861328125,296.8874206542969,0.5107840299606323,0.050000000745058,0.0486202128231525,293.15771484375,297.1499938964844,293.1499938964844,0.1637813150882721,-2646.93359375,304.1501770019531,0.876014769077301,0.2391514629125595,0.1679144650697708,293.17340087890625,297.1499938964844,293.1499938964844,0.2685236632823944,-5304.78173828125,304.1564025878906,0.9990000128746032,0.3974907100200653,0.3363420963287353,293.2546691894531,297.1499938964844,293.1499938964844,0.0046424404717981,-1733.188232421875,297.3275146484375,0.5107840299606323,0.050000000745058,0.2306333482265472,291.10595703125,291.1499938964844,260.4661865234375,259.1261291503906,279.4166259765625,293.25469970703125,291.11114501953125,1.0,0.2406962811946869,0.7770116925239563,0.7770116925239563,1.0,1.0,-1.1245142221450806,0.47490394115448,0.6496102809906006,0.2013358324766159,0.0,0.0,0.6335858702659607,39.66096878051758,31.0,46.91020202636719,-13332.416015625,156.5741729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6397399902344,308.0885925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17882.98828125,18000.0,0.0,0.0,0.2974342405796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004735469818115,0.700480580329895,-7.023777016001986e-06,0.0,0.0003018579445779,0.0,0.0,57.08218002319336,0.0,0.0,0.0,0.4440286457538605,4.0,0.0,1.0
490680,293.1304016113281,297.1499938964844,293.1499938964844,0.1069623157382011,-2419.1787109375,304.14813232421875,0.7835333943367004,0.1696570664644241,0.1995376944541931,293.0614318847656,297.1499938964844,293.1499938964844,0.004299534484744,-340.31182861328125,296.8874206542969,0.5107840299606323,0.050000000745058,0.0486202128231525,293.15771484375,297.1499938964844,293.1499938964844,0.1637813150882721,-2646.93359375,304.1501770019531,0.876014769077301,0.2391514629125595,0.1679144650697708,293.17340087890625,297.1499938964844,293.1499938964844,0.2685236632823944,-5304.78173828125,304.1564025878906,0.9990000128746032,0.3974907100200653,0.3363420963287353,293.2546691894531,297.1499938964844,293.1499938964844,0.0046424404717981,-1733.188232421875,297.3275146484375,0.5107840299606323,0.050000000745058,0.2306333482265472,291.10595703125,291.1499938964844,260.4661865234375,259.1261291503906,279.4166259765625,293.25469970703125,291.11114501953125,1.0,0.2406962811946869,0.7770116925239563,0.7770116925239563,1.0,1.0,-1.1245142221450806,0.47490394115448,0.6496102809906006,0.2013358324766159,0.0,0.0,0.6335858702659607,39.66096878051758,31.0,46.91020202636719,-13332.416015625,156.5741729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6397399902344,308.0885925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17882.98828125,18000.0,0.0,0.0,0.2974342405796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004735469818115,0.700480580329895,-7.023777016001986e-06,0.0,0.0003018579445779,0.0,0.0,57.08218002319336,0.0,0.0,0.0,0.4440286457538605,4.0,0.0,1.0
490740,293.1295471191406,297.1499938964844,293.1499938964844,0.107055015861988,-2420.193603515625,304.1485900878906,0.7917202115058899,0.1703257709741592,0.2002357244491577,293.0557556152344,297.1499938964844,293.1499938964844,0.0043223123066127,-341.4782409667969,296.9570617675781,0.5157830715179443,0.050000000745058,0.0485579147934913,293.1553955078125,297.1499938964844,293.1499938964844,0.1633700281381607,-2641.02099609375,304.1507873535156,0.884299635887146,0.2394274473190307,0.1680530756711959,293.1517944335937,297.1499938964844,293.1499938964844,0.2591590285301208,-5153.17236328125,304.1693420410156,0.9990000128746032,0.4012645483016968,0.3274351358413696,293.2540588378906,297.1499938964844,293.1499938964844,0.0045991674996912,-1715.746337890625,297.3146667480469,0.5157830715179443,0.050000000745058,0.230337843298912,291.1474609375,291.1499938964844,260.3856506347656,259.0604858398437,279.3883361816406,293.2541198730469,291.150146484375,1.0,0.2373682558536529,0.7765577435493469,0.7765577435493469,1.0,1.0,-1.1141986846923828,0.4703593850135803,0.6438392996788025,0.1986236125230789,0.0,0.0,0.6308607459068298,37.94118881225586,34.0,46.28216171264648,-13255.677734375,150.41856384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6048889160156,308.0767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.662109375,18000.0,0.0,0.0,0.2999187111854553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6996299624443054,0.6996369957923889,-7.047060989862075e-06,0.0,0.0003043793840333,0.0,0.0,57.13107681274414,0.0,0.0,0.0,0.4439823627471924,4.0,0.0,1.0
490800,293.1295471191406,297.1499938964844,293.1499938964844,0.107055015861988,-2420.193603515625,304.1485900878906,0.7917202115058899,0.1703257709741592,0.2002357244491577,293.0557556152344,297.1499938964844,293.1499938964844,0.0043223123066127,-341.4782409667969,296.9570617675781,0.5157830715179443,0.050000000745058,0.0485579147934913,293.1553955078125,297.1499938964844,293.1499938964844,0.1633700281381607,-2641.02099609375,304.1507873535156,0.884299635887146,0.2394274473190307,0.1680530756711959,293.1517944335937,297.1499938964844,293.1499938964844,0.2591590285301208,-5153.17236328125,304.1693420410156,0.9990000128746032,0.4012645483016968,0.3274351358413696,293.2540588378906,297.1499938964844,293.1499938964844,0.0045991674996912,-1715.746337890625,297.3146667480469,0.5157830715179443,0.050000000745058,0.230337843298912,291.1474609375,291.1499938964844,260.3856506347656,259.0604858398437,279.3883361816406,293.2541198730469,291.150146484375,1.0,0.2373682558536529,0.7765577435493469,0.7765577435493469,1.0,1.0,-1.1141986846923828,0.4703593850135803,0.6438392996788025,0.1986236125230789,0.0,0.0,0.6308607459068298,37.94118881225586,34.0,46.28216171264648,-13255.677734375,150.41856384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6048889160156,308.0767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.662109375,18000.0,0.0,0.0,0.2999187111854553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6996299624443054,0.6996369957923889,-7.047060989862075e-06,0.0,0.0003043793840333,0.0,0.0,57.13107681274414,0.0,0.0,0.0,0.4439823627471924,4.0,0.0,1.0
490860,293.1286315917969,297.1499938964844,293.1499938964844,0.1074412316083908,-2427.045166015625,304.1484069824219,0.7962462902069092,0.1710288375616073,0.2010091990232467,293.04986572265625,297.1499938964844,293.1499938964844,0.0043556387536227,-343.7646484375,297.0137939453125,0.5182203054428101,0.050000000745058,0.048529464751482,293.15301513671875,297.1499938964844,293.1499938964844,0.163414254784584,-2641.483154296875,304.1504211425781,0.8885362148284912,0.2397693842649459,0.1682575941085815,293.1305847167969,297.1499938964844,293.1499938964844,0.2547267377376556,-5082.93798828125,304.1700744628906,0.9990000128746032,0.4055290520191192,0.3232863545417785,293.25274658203125,297.1499938964844,293.1499938964844,0.0045665823854506,-1703.71533203125,297.2896728515625,0.5182203054428101,0.050000000745058,0.2302028834819793,291.16162109375,291.1499938964844,260.3016967773437,258.99169921875,279.3544006347656,293.2528381347656,291.1622009277344,1.0,0.2358563542366027,0.7763842344284058,0.7763842344284058,1.0,1.0,-1.1099804639816284,0.4685125648975372,0.6414679288864136,0.1974908858537674,0.0,0.0,0.6281639933586121,37.16239929199219,37.0,21.86614799499512,-13221.88671875,147.78775024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6333312988281,308.0814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.54296875,18000.0,0.0,0.0,0.3017729222774505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941275596618652,0.6941345930099487,-7.007701242400799e-06,0.0,0.0003062611503992,0.0,0.0,56.24073028564453,0.0,0.0,0.0,0.4418973624706268,4.0,0.0,1.0
490920,293.1286315917969,297.1499938964844,293.1499938964844,0.1074412316083908,-2427.045166015625,304.1484069824219,0.7962462902069092,0.1710288375616073,0.2010091990232467,293.04986572265625,297.1499938964844,293.1499938964844,0.0043556387536227,-343.7646484375,297.0137939453125,0.5182203054428101,0.050000000745058,0.048529464751482,293.15301513671875,297.1499938964844,293.1499938964844,0.163414254784584,-2641.483154296875,304.1504211425781,0.8885362148284912,0.2397693842649459,0.1682575941085815,293.1305847167969,297.1499938964844,293.1499938964844,0.2547267377376556,-5082.93798828125,304.1700744628906,0.9990000128746032,0.4055290520191192,0.3232863545417785,293.25274658203125,297.1499938964844,293.1499938964844,0.0045665823854506,-1703.71533203125,297.2896728515625,0.5182203054428101,0.050000000745058,0.2302028834819793,291.16162109375,291.1499938964844,260.3016967773437,258.99169921875,279.3544006347656,293.2528381347656,291.1622009277344,1.0,0.2358563542366027,0.7763842344284058,0.7763842344284058,1.0,1.0,-1.1099804639816284,0.4685125648975372,0.6414679288864136,0.1974908858537674,0.0,0.0,0.6281639933586121,37.16239929199219,37.0,21.86614799499512,-13221.88671875,147.78775024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6333312988281,308.0814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.54296875,18000.0,0.0,0.0,0.3017729222774505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941275596618652,0.6941345930099487,-7.007701242400799e-06,0.0,0.0003062611503992,0.0,0.0,56.24073028564453,0.0,0.0,0.0,0.4418973624706268,4.0,0.0,1.0
490980,293.1276550292969,297.1499938964844,293.1499938964844,0.1080083698034286,-2437.428466796875,304.1479797363281,0.7978734374046326,0.1717677563428878,0.2018564194440841,293.0436706542969,297.1499938964844,293.1499938964844,0.0043966281227767,-346.79315185546875,297.06524658203125,0.5185564756393433,0.050000000745058,0.0485256314277648,293.1506042480469,297.1499938964844,293.1499938964844,0.1637445092201233,-2645.875,304.14971923828125,0.8895609974861145,0.24018295109272,0.1685304343700409,293.1154479980469,297.1499938964844,293.1499938964844,0.2539404332637787,-5072.388671875,304.1645812988281,0.9990000128746032,0.4091069996356964,0.322723388671875,293.2510070800781,297.1499938964844,293.1499938964844,0.0045411097817122,-1695.0380859375,297.258544921875,0.5185564756393433,0.050000000745058,0.2301847040653228,291.1609802246094,291.1499938964844,260.21484375,258.92022705078125,279.31671142578125,293.2511291503906,291.1602783203125,1.0,0.2358541339635849,0.7762106657028198,0.7762106657028198,1.0,1.0,-1.1103863716125488,0.4686913788318634,0.6416950225830078,0.1975066214799881,0.0,0.0,0.6266158223152161,37.06922149658203,40.0,1.4782395362854004,-13239.9833984375,147.72279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6942443847656,308.1076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.28125,18000.0,0.0,0.0,0.303112655878067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6898037791252136,0.6898107528686523,-6.96859160598251e-06,0.0,0.0003076208231505,0.0,0.0,55.49591064453125,0.0,0.0,0.0,0.440168023109436,4.0,0.0,1.0
491040,293.1276550292969,297.1499938964844,293.1499938964844,0.1080083698034286,-2437.428466796875,304.1479797363281,0.7978734374046326,0.1717677563428878,0.2018564194440841,293.0436706542969,297.1499938964844,293.1499938964844,0.0043966281227767,-346.79315185546875,297.06524658203125,0.5185564756393433,0.050000000745058,0.0485256314277648,293.1506042480469,297.1499938964844,293.1499938964844,0.1637445092201233,-2645.875,304.14971923828125,0.8895609974861145,0.24018295109272,0.1685304343700409,293.1154479980469,297.1499938964844,293.1499938964844,0.2539404332637787,-5072.388671875,304.1645812988281,0.9990000128746032,0.4091069996356964,0.322723388671875,293.2510070800781,297.1499938964844,293.1499938964844,0.0045411097817122,-1695.0380859375,297.258544921875,0.5185564756393433,0.050000000745058,0.2301847040653228,291.1609802246094,291.1499938964844,260.21484375,258.92022705078125,279.31671142578125,293.2511291503906,291.1602783203125,1.0,0.2358541339635849,0.7762106657028198,0.7762106657028198,1.0,1.0,-1.1103863716125488,0.4686913788318634,0.6416950225830078,0.1975066214799881,0.0,0.0,0.6266158223152161,37.06922149658203,40.0,1.4782395362854004,-13239.9833984375,147.72279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6942443847656,308.1076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.28125,18000.0,0.0,0.0,0.303112655878067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6898037791252136,0.6898107528686523,-6.96859160598251e-06,0.0,0.0003076208231505,0.0,0.0,55.49591064453125,0.0,0.0,0.0,0.440168023109436,4.0,0.0,1.0
491100,293.1271667480469,297.1499938964844,293.1499938964844,0.108343094587326,-2443.607421875,304.1477355957031,0.7977563142776489,0.172147199511528,0.2023025304079055,293.0404663085937,297.1499938964844,293.1499938964844,0.0044195973314344,-348.5358581542969,297.0899353027344,0.5180483460426331,0.050000000745058,0.0485314279794693,293.1493835449219,297.1499938964844,293.1499938964844,0.1639933586120605,-2649.20751953125,304.1493225097656,0.8890462517738342,0.2404140532016754,0.1686900854110717,293.1107788085937,297.1499938964844,293.1499938964844,0.2547067105770111,-5085.92236328125,304.1605224609375,0.9990000128746032,0.4104644358158111,0.3235750198364258,293.2500915527344,297.1499938964844,293.1499938964844,0.0045302459038794,-1691.5838623046875,297.2412414550781,0.5180483460426331,0.050000000745058,0.2302122116088867,291.15673828125,291.1499938964844,260.17047119140625,258.88360595703125,279.2967529296875,293.2502136230469,291.15557861328125,1.0,0.2363292872905731,0.7761238813400269,0.7761238813400269,1.0,1.0,-1.1120513677597046,0.4694207906723022,0.6426306366920471,0.1978770047426223,0.0,0.0,0.6265813112258911,37.237701416015625,40.0,-6.429747581481934,-13267.2626953125,148.4966583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7278747558594,308.1252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.720703125,18000.0,0.0,0.0,0.3036536574363708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6888455748558044,0.6888525485992432,-6.957050572964363e-06,0.0,0.0003081698378082,0.0,0.0,55.31370162963867,0.0,0.0,0.0,0.4397642612457275,4.0,0.0,1.0
491160,293.1266784667969,297.1499938964844,293.1499938964844,0.108702652156353,-2450.259521484375,304.1474914550781,0.7971015572547913,0.1725310385227203,0.2027603685855865,293.0372314453125,297.1499938964844,293.1499938964844,0.0044439863413572,-350.4031677246094,297.1143798828125,0.5171552896499634,0.050000000745058,0.0485417433083057,293.148193359375,297.1499938964844,293.1499938964844,0.1642849445343017,-2653.112548828125,304.14892578125,0.8879424333572388,0.2406594157218933,0.1688635498285293,293.10809326171875,297.1499938964844,293.1499938964844,0.2561472654342651,-5110.2890625,304.156005859375,0.9990000128746032,0.411489188671112,0.3250842988491058,293.2491760253906,297.1499938964844,293.1499938964844,0.0045203082263469,-1688.556884765625,297.2231140136719,0.5171552896499634,0.050000000745058,0.2302611321210861,291.1507263183594,291.1499938964844,260.1255798339844,258.84649658203125,279.2763366699219,293.2492980957031,291.14923095703125,1.0,0.2370809763669967,0.7759844064712524,0.7759844064712524,1.0,1.0,-1.1145644187927246,0.4705156981945038,0.6440486907958984,0.198451742529869,0.0,0.0,0.6271322965621948,37.53200912475586,43.0,-12.632625579833984,-13305.8798828125,149.74429321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.759521484375,308.1443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8984375,18000.0,0.0,0.0,0.3041492700576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889909505844116,0.6889979243278503,-6.953784577490296e-06,0.0,0.00030867283931,0.0,0.0,55.30998992919922,0.0,0.0,0.0,0.4397901892662048,4.0,0.0,1.0
491220,293.12579345703125,297.1499938964844,293.1499938964844,0.1094725206494331,-2464.513671875,304.1470642089844,0.7944034934043884,0.1733056902885437,0.203701913356781,293.0306091308594,297.1499938964844,293.1499938964844,0.0044965227134525,-354.4482421875,297.1635131835937,0.5144045948982239,0.050000000745058,0.0485745370388031,293.14581298828125,297.1499938964844,293.1499938964844,0.1649626046419143,-2662.1689453125,304.1481628417969,0.8842301964759827,0.2411859780550003,0.169246420264244,293.1085510253906,297.1499938964844,293.1499938964844,0.260810375213623,-5187.31494140625,304.1462097167969,0.9990000128746032,0.4124701619148254,0.3298360109329223,293.2475280761719,297.1499938964844,293.1499938964844,0.0045023150742053,-1683.3514404296875,297.18505859375,0.5144045948982239,0.050000000745058,0.2304166853427887,291.13525390625,291.1499938964844,260.0344543457031,258.7709350585937,279.23394775390625,293.24761962890625,291.1334228515625,1.0,0.2393146157264709,0.7757054567337036,0.7757054567337036,1.0,1.0,-1.121821641921997,0.4736838936805725,0.6481377482414246,0.2001546323299408,0.0,0.0,0.6300971508026123,38.45903396606445,46.0,-20.5909366607666,-13413.95703125,153.52198791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070983886719,308.1809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17955.060546875,18000.0,0.0,0.0,0.3051316440105438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6930270791053772,0.6930340528488159,-6.977064458624227e-06,0.0,0.0003096698201261,0.0,0.0,55.92066955566406,0.0,0.0,0.0,0.441320925951004,4.0,0.0,1.0
491280,293.12579345703125,297.1499938964844,293.1499938964844,0.1094725206494331,-2464.513671875,304.1470642089844,0.7944034934043884,0.1733056902885437,0.203701913356781,293.0306091308594,297.1499938964844,293.1499938964844,0.0044965227134525,-354.4482421875,297.1635131835937,0.5144045948982239,0.050000000745058,0.0485745370388031,293.14581298828125,297.1499938964844,293.1499938964844,0.1649626046419143,-2662.1689453125,304.1481628417969,0.8842301964759827,0.2411859780550003,0.169246420264244,293.1085510253906,297.1499938964844,293.1499938964844,0.260810375213623,-5187.31494140625,304.1462097167969,0.9990000128746032,0.4124701619148254,0.3298360109329223,293.2475280761719,297.1499938964844,293.1499938964844,0.0045023150742053,-1683.3514404296875,297.18505859375,0.5144045948982239,0.050000000745058,0.2304166853427887,291.13525390625,291.1499938964844,260.0344543457031,258.7709350585937,279.23394775390625,293.24761962890625,291.1334228515625,1.0,0.2393146157264709,0.7757054567337036,0.7757054567337036,1.0,1.0,-1.121821641921997,0.4736838936805725,0.6481377482414246,0.2001546323299408,0.0,0.0,0.6300971508026123,38.45903396606445,46.0,-20.5909366607666,-13413.95703125,153.52198791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070983886719,308.1809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17955.060546875,18000.0,0.0,0.0,0.3051316440105438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6930270791053772,0.6930340528488159,-6.977064458624227e-06,0.0,0.0003096698201261,0.0,0.0,55.92066955566406,0.0,0.0,0.0,0.441320925951004,4.0,0.0,1.0
491340,293.125,297.1499938964844,293.1499938964844,0.1102821081876754,-2479.487548828125,304.1466979980469,0.7902318835258484,0.1740809679031372,0.2046645283699035,293.0239562988281,297.1499938964844,293.1499938964844,0.0045532835647463,-358.8200988769531,297.2139587402344,0.5106885433197021,0.050000000745058,0.0486214496195316,293.1435546875,297.1499938964844,293.1499938964844,0.1657234579324722,-2672.29736328125,304.1474914550781,0.8789490461349487,0.2417470663785934,0.169666051864624,293.1162109375,297.1499938964844,293.1499938964844,0.2674816250801086,-5295.65478515625,304.1363830566406,0.9990000128746032,0.4119840562343597,0.3365174829959869,293.2462158203125,297.1499938964844,293.1499938964844,0.0044858055189251,-1678.79150390625,297.145263671875,0.5106885433197021,0.050000000745058,0.2306392192840576,291.11749267578125,291.1499938964844,259.9419860839844,258.6939697265625,279.1898803710937,293.2463073730469,291.11553955078125,1.0,0.2423649132251739,0.7754265069961548,0.7754265069961548,1.0,1.0,-1.1315563917160034,0.4779427945613861,0.6536135077476501,0.2024746239185333,0.0,0.0,0.6356083154678345,39.77818298339844,49.0,-24.32185935974121,-13556.90234375,158.80245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222961425781,308.20855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.39453125,18000.0,0.0,0.0,0.3063095211982727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023758292198181,0.7023829221725464,-7.044597623462323e-06,0.0,0.0003108652308583,0.0,0.0,57.43785095214844,0.0,0.0,0.0,0.4449831545352936,4.0,0.0,1.0
