time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.125,297.1499938964844,293.1499938964844,0.1102821081876754,-2479.487548828125,304.1466979980469,0.7902318835258484,0.1740809679031372,0.2046645283699035,293.0239562988281,297.1499938964844,293.1499938964844,0.0045532835647463,-358.8200988769531,297.2139587402344,0.5106885433197021,0.050000000745058,0.0486214496195316,293.1435546875,297.1499938964844,293.1499938964844,0.1657234579324722,-2672.29736328125,304.1474914550781,0.8789490461349487,0.2417470663785934,0.169666051864624,293.1162109375,297.1499938964844,293.1499938964844,0.2674816250801086,-5295.65478515625,304.1363830566406,0.9990000128746032,0.4119840562343597,0.3365174829959869,293.2462158203125,297.1499938964844,293.1499938964844,0.0044858055189251,-1678.79150390625,297.145263671875,0.5106885433197021,0.050000000745058,0.2306392192840576,291.11749267578125,291.1499938964844,259.9419860839844,258.6939697265625,279.1898803710937,293.2463073730469,291.11553955078125,1.0,0.2423649132251739,0.7754265069961548,0.7754265069961548,1.0,1.0,-1.1315563917160034,0.4779427945613861,0.6536135077476501,0.2024746239185333,0.0,0.0,0.6356083154678345,39.77818298339844,49.0,-24.32185935974121,-13556.90234375,158.80245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222961425781,308.20855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.39453125,18000.0,0.0,0.0,0.3063095211982727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023758292198181,0.7023829221725464,-7.044597623462323e-06,0.0,0.0003108652308583,0.0,0.0,57.43785095214844,0.0,0.0,0.0,0.4449831545352936,4.0,0.0,1.0
491460,293.12432861328125,297.1499938964844,293.1499938964844,0.1111068129539489,-2494.706787109375,304.1464233398437,0.7850014567375183,0.1748484671115875,0.2056351900100708,293.0173034667969,297.1499938964844,293.1499938964844,0.0046137305907905,-363.4539184570313,297.2665405273437,0.5063503384590149,0.050000000745058,0.0486803948879241,293.1413879394531,297.1499938964844,293.1499938964844,0.1665422022342682,-2683.1474609375,304.14697265625,0.872597873210907,0.2423535883426666,0.1701221466064453,293.1301574707031,297.1499938964844,293.1499938964844,0.2757799923419952,-5428.66650390625,304.1271057128906,0.9990000128746032,0.410020500421524,0.3447285294532776,293.245361328125,297.1499938964844,293.1499938964844,0.004469946026802,-1674.48193359375,297.10430908203125,0.5063503384590149,0.050000000745058,0.2309188395738601,291.0991516113281,291.1499938964844,259.8487243652344,258.6160583496094,279.1449890136719,293.2453918457031,291.09722900390625,1.0,0.2460697442293167,0.7750338912010193,0.7750338912010193,1.0,1.0,-1.1432613134384155,0.4830601215362549,0.6602011322975159,0.2052740454673767,0.0,0.0,0.6436150074005127,41.4302864074707,52.0,-25.34809112548828,-13727.7685546875,165.38626098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79754638671875,308.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17849.87890625,18000.0,0.0,0.0,0.3079042136669159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.717138946056366,0.717146098613739,-7.159752840379952e-06,0.0,0.0003124836366623,0.0,0.0,59.93964767456055,0.0,0.0,0.0,0.4508662819862366,4.0,0.0,1.0
491520,293.12432861328125,297.1499938964844,293.1499938964844,0.1111068129539489,-2494.706787109375,304.1464233398437,0.7850014567375183,0.1748484671115875,0.2056351900100708,293.0173034667969,297.1499938964844,293.1499938964844,0.0046137305907905,-363.4539184570313,297.2665405273437,0.5063503384590149,0.050000000745058,0.0486803948879241,293.1413879394531,297.1499938964844,293.1499938964844,0.1665422022342682,-2683.1474609375,304.14697265625,0.872597873210907,0.2423535883426666,0.1701221466064453,293.1301574707031,297.1499938964844,293.1499938964844,0.2757799923419952,-5428.66650390625,304.1271057128906,0.9990000128746032,0.410020500421524,0.3447285294532776,293.245361328125,297.1499938964844,293.1499938964844,0.004469946026802,-1674.48193359375,297.10430908203125,0.5063503384590149,0.050000000745058,0.2309188395738601,291.0991516113281,291.1499938964844,259.8487243652344,258.6160583496094,279.1449890136719,293.2453918457031,291.09722900390625,1.0,0.2460697442293167,0.7750338912010193,0.7750338912010193,1.0,1.0,-1.1432613134384155,0.4830601215362549,0.6602011322975159,0.2052740454673767,0.0,0.0,0.6436150074005127,41.4302864074707,52.0,-25.34809112548828,-13727.7685546875,165.38626098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79754638671875,308.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17849.87890625,18000.0,0.0,0.0,0.3079042136669159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.717138946056366,0.717146098613739,-7.159752840379952e-06,0.0,0.0003124836366623,0.0,0.0,59.93964767456055,0.0,0.0,0.0,0.4508662819862366,4.0,0.0,1.0
491580,293.1238098144531,297.1499938964844,293.1499938964844,0.1119315549731254,-2509.885009765625,304.146240234375,0.7790775895118713,0.1756029725074768,0.2066044360399246,293.0106506347656,297.1499938964844,293.1499938964844,0.0046775890514254,-368.3141479492188,297.32183837890625,0.501666784286499,0.050000000745058,0.0487495772540569,293.1390991210937,297.1499938964844,293.1499938964844,0.1674267798662185,-2694.81689453125,304.1465148925781,0.8656391501426697,0.2430343776941299,0.170633003115654,293.149658203125,297.1499938964844,293.1499938964844,0.2853813767433166,-5580.740234375,304.1187744140625,0.9990000128746032,0.4065833389759063,0.3541228771209717,293.2449035644531,297.1499938964844,293.1499938964844,0.004454287700355,-1670.21044921875,297.0626525878906,0.501666784286499,0.050000000745058,0.2312470078468322,291.0811462402344,291.1499938964844,259.755126953125,258.5376281738281,279.0992431640625,293.24493408203125,291.079345703125,1.0,0.2502916753292084,0.7746412754058838,0.7746412754058838,1.0,1.0,-1.1565217971801758,0.4888705313205719,0.6676512956619263,0.2084648013114929,0.0,0.0,0.6540002822875977,43.36502456665039,40.0,-24.989347457885746,-13920.958984375,173.11318969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7314758300781,308.2167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17795.962890625,18000.0,0.0,0.0,0.3100948631763458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372158169746399,0.7372231483459473,-7.324869784497423e-06,0.0,0.0003147068491671,0.0,0.0,63.50308227539063,0.0,0.0,0.0,0.458993524312973,4.0,0.0,1.0
491640,293.1238098144531,297.1499938964844,293.1499938964844,0.1119315549731254,-2509.885009765625,304.146240234375,0.7790775895118713,0.1756029725074768,0.2066044360399246,293.0106506347656,297.1499938964844,293.1499938964844,0.0046775890514254,-368.3141479492188,297.32183837890625,0.501666784286499,0.050000000745058,0.0487495772540569,293.1390991210937,297.1499938964844,293.1499938964844,0.1674267798662185,-2694.81689453125,304.1465148925781,0.8656391501426697,0.2430343776941299,0.170633003115654,293.149658203125,297.1499938964844,293.1499938964844,0.2853813767433166,-5580.740234375,304.1187744140625,0.9990000128746032,0.4065833389759063,0.3541228771209717,293.2449035644531,297.1499938964844,293.1499938964844,0.004454287700355,-1670.21044921875,297.0626525878906,0.501666784286499,0.050000000745058,0.2312470078468322,291.0811462402344,291.1499938964844,259.755126953125,258.5376281738281,279.0992431640625,293.24493408203125,291.079345703125,1.0,0.2502916753292084,0.7746412754058838,0.7746412754058838,1.0,1.0,-1.1565217971801758,0.4888705313205719,0.6676512956619263,0.2084648013114929,0.0,0.0,0.6540002822875977,43.36502456665039,40.0,-24.989347457885746,-13920.958984375,173.11318969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7314758300781,308.2167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17795.962890625,18000.0,0.0,0.0,0.3100948631763458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372158169746399,0.7372231483459473,-7.324869784497423e-06,0.0,0.0003147068491671,0.0,0.0,63.50308227539063,0.0,0.0,0.0,0.458993524312973,4.0,0.0,1.0
491700,293.12353515625,297.1499938964844,293.1499938964844,0.1122959032654762,-2516.541259765625,304.1462707519531,0.7794204950332642,0.1759908944368362,0.2070505917072296,293.0072326660156,297.1499938964844,293.1499938964844,0.004707459360361,-370.546630859375,297.3516845703125,0.5015185475349426,0.050000000745058,0.0487518459558486,293.1378479003906,297.1499938964844,293.1499938964844,0.1678365916013717,-2700.1728515625,304.1463928222656,0.86582350730896,0.2434194087982177,0.1708898693323135,293.1593017578125,297.1499938964844,293.1499938964844,0.2861225008964538,-5590.44091796875,304.12322998046875,0.9990000128746032,0.4046891331672668,0.3544293642044067,293.2447204589844,297.1499938964844,293.1499938964844,0.0044434708543121,-1666.8414306640625,297.0427551269531,0.5015185475349426,0.050000000745058,0.2312577813863754,291.0741577148437,291.1499938964844,259.7084045410156,258.49835205078125,279.0794372558594,293.2447509765625,291.0738220214844,1.0,0.2501532137393951,0.7744449973106384,0.7744449973106384,1.0,1.0,-1.1576322317123413,0.4893243312835693,0.668307900428772,0.20874784886837,0.0,0.0,0.6597882509231567,43.43912124633789,40.0,-16.3448543548584,-13981.912109375,173.5931854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6866455078125,308.2232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17771.115234375,18000.0,0.0,0.0,0.3114250600337982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7491211891174316,0.7491286396980286,-7.426705451507587e-06,0.0,0.0003160568303428,0.0,0.0,65.70166778564453,0.0,0.0,0.0,0.4638624191284179,4.0,0.0,1.0
491760,293.1231994628906,297.1499938964844,293.1499938964844,0.1125352680683136,-2520.721923828125,304.1465148925781,0.7822786569595337,0.176392450928688,0.2074833363294601,293.0037841796875,297.1499938964844,293.1499938964844,0.0047335331328213,-372.3284301757813,297.38824462890625,0.5030059218406677,0.050000000745058,0.0487291477620601,293.1365051269531,297.1499938964844,293.1499938964844,0.1680784970521927,-2703.160888671875,304.1466064453125,0.8687734603881836,0.2438362091779709,0.1711525619029998,293.16436767578125,297.1499938964844,293.1499938964844,0.2833688855171203,-5544.13671875,304.1331481933594,0.9990000128746032,0.4035743772983551,0.3513793349266052,293.2445373535156,297.1499938964844,293.1499938964844,0.0044287028722465,-1661.319091796875,297.029296875,0.5030059218406677,0.050000000745058,0.2311500906944275,291.0787353515625,291.1499938964844,259.66180419921875,258.4591369628906,279.0619201660156,293.2445678710937,291.08111572265625,1.0,0.2487958967685699,0.7742128372192383,0.7742128372192383,1.0,1.0,-1.1545324325561523,0.4879287183284759,0.6666037440299988,0.2079468518495559,0.0,0.0,0.6641473770141602,42.82120895385742,28.0,5.058146953582764,-14009.896484375,171.44461059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64434814453125,308.23956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.609375,18000.0,0.0,0.0,0.3128179609775543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605975270271301,0.7606050968170166,-7.533160442108056e-06,0.0,0.0003174704615958,0.0,0.0,67.9208755493164,0.0,0.0,0.0,0.4685750305652618,4.0,0.0,1.0
491820,293.12237548828125,297.1499938964844,293.1499938964844,0.1127386018633842,-2523.66552734375,304.1473388671875,0.794252872467041,0.1772336661815643,0.2083246260881424,292.99688720703125,297.1499938964844,293.1499938964844,0.0047745602205395,-374.7002868652344,297.4775085449219,0.510152280330658,0.050000000745058,0.0486284159123897,293.1336669921875,297.1499938964844,293.1499938964844,0.1681945621967315,-2703.998291015625,304.1475524902344,0.8816354274749756,0.2447539716958999,0.1716977953910827,293.15631103515625,297.1499938964844,293.1499938964844,0.2697157859802246,-5321.353515625,304.1617736816406,0.9990000128746032,0.4047878682613373,0.3375075757503509,293.2438659667969,297.1499938964844,293.1499938964844,0.0043887025676667,-1644.943115234375,297.0184936523437,0.510152280330658,0.050000000745058,0.2306722700595855,291.11578369140625,291.1499938964844,259.5692138671875,258.3810729980469,279.0321350097656,293.2439270019531,291.1210632324219,1.0,0.2428414672613144,0.7737485766410828,0.7737485766410828,1.0,1.0,-1.1386237144470217,0.4808689653873443,0.6577547192573547,0.2039304971694946,0.0,0.0,0.6665322780609131,40.05033493041992,31.0,47.31861877441406,-13953.3916015625,161.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5963439941406,308.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17898.6953125,18000.0,0.0,0.0,0.3154386878013611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773274302482605,0.773281991481781,-7.6788464866695e-06,0.0,0.0003201301442459,0.0,0.0,70.62028503417969,0.0,0.0,0.0,0.4739798903465271,4.0,0.0,1.0
491880,293.12237548828125,297.1499938964844,293.1499938964844,0.1127386018633842,-2523.66552734375,304.1473388671875,0.794252872467041,0.1772336661815643,0.2083246260881424,292.99688720703125,297.1499938964844,293.1499938964844,0.0047745602205395,-374.7002868652344,297.4775085449219,0.510152280330658,0.050000000745058,0.0486284159123897,293.1336669921875,297.1499938964844,293.1499938964844,0.1681945621967315,-2703.998291015625,304.1475524902344,0.8816354274749756,0.2447539716958999,0.1716977953910827,293.15631103515625,297.1499938964844,293.1499938964844,0.2697157859802246,-5321.353515625,304.1617736816406,0.9990000128746032,0.4047878682613373,0.3375075757503509,293.2438659667969,297.1499938964844,293.1499938964844,0.0043887025676667,-1644.943115234375,297.0184936523437,0.510152280330658,0.050000000745058,0.2306722700595855,291.11578369140625,291.1499938964844,259.5692138671875,258.3810729980469,279.0321350097656,293.2439270019531,291.1210632324219,1.0,0.2428414672613144,0.7737485766410828,0.7737485766410828,1.0,1.0,-1.1386237144470217,0.4808689653873443,0.6577547192573547,0.2039304971694946,0.0,0.0,0.6665322780609131,40.05033493041992,31.0,47.31861877441406,-13953.3916015625,161.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5963439941406,308.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17898.6953125,18000.0,0.0,0.0,0.3154386878013611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773274302482605,0.773281991481781,-7.6788464866695e-06,0.0,0.0003201301442459,0.0,0.0,70.62028503417969,0.0,0.0,0.0,0.4739798903465271,4.0,0.0,1.0
491940,293.1216125488281,297.1499938964844,293.1499938964844,0.1129391938447952,-2526.542236328125,304.1478576660156,0.8032785654067993,0.1780899763107299,0.2092408984899521,292.9900207519531,297.1499938964844,293.1499938964844,0.0048175207339227,-377.13519287109375,297.57196044921875,0.5154537558555603,0.050000000745058,0.0485617704689502,293.1308288574219,297.1499938964844,293.1499938964844,0.1683309078216552,-2705.11279296875,304.1481018066406,0.8914081454277039,0.2457424253225326,0.172327309846878,293.1310729980469,297.1499938964844,293.1499938964844,0.2596564292907715,-5159.19775390625,304.174072265625,0.9990000128746032,0.40973100066185,0.3280045092105865,293.2426147460937,297.1499938964844,293.1499938964844,0.004350408911705,-1628.9278564453125,297.01336669921875,0.5154537558555603,0.050000000745058,0.2303561270236969,291.1595458984375,291.1499938964844,259.4778747558594,258.3038024902344,278.999267578125,293.24273681640625,291.1624755859375,1.0,0.2393791824579239,0.7732842564582825,0.7732842564582825,1.0,1.0,-1.1283533573150637,0.4763316810131073,0.6520217061042786,0.2012308984994888,0.0,0.0,0.6620542407035828,38.2195930480957,34.0,48.92110824584961,-13884.1064453125,154.89669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62078857421875,308.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.48828125,18000.0,0.0,0.0,0.3173810839653015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693601250648499,0.7693678140640259,-7.676960194658022e-06,0.0,0.0003221014339942,0.0,0.0,70.08090209960938,0.0,0.0,0.0,0.4726174771785736,4.0,0.0,1.0
492000,293.1216125488281,297.1499938964844,293.1499938964844,0.1129391938447952,-2526.542236328125,304.1478576660156,0.8032785654067993,0.1780899763107299,0.2092408984899521,292.9900207519531,297.1499938964844,293.1499938964844,0.0048175207339227,-377.13519287109375,297.57196044921875,0.5154537558555603,0.050000000745058,0.0485617704689502,293.1308288574219,297.1499938964844,293.1499938964844,0.1683309078216552,-2705.11279296875,304.1481018066406,0.8914081454277039,0.2457424253225326,0.172327309846878,293.1310729980469,297.1499938964844,293.1499938964844,0.2596564292907715,-5159.19775390625,304.174072265625,0.9990000128746032,0.40973100066185,0.3280045092105865,293.2426147460937,297.1499938964844,293.1499938964844,0.004350408911705,-1628.9278564453125,297.01336669921875,0.5154537558555603,0.050000000745058,0.2303561270236969,291.1595458984375,291.1499938964844,259.4778747558594,258.3038024902344,278.999267578125,293.24273681640625,291.1624755859375,1.0,0.2393791824579239,0.7732842564582825,0.7732842564582825,1.0,1.0,-1.1283533573150637,0.4763316810131073,0.6520217061042786,0.2012308984994888,0.0,0.0,0.6620542407035828,38.2195930480957,34.0,48.92110824584961,-13884.1064453125,154.89669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62078857421875,308.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.48828125,18000.0,0.0,0.0,0.3173810839653015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693601250648499,0.7693678140640259,-7.676960194658022e-06,0.0,0.0003221014339942,0.0,0.0,70.08090209960938,0.0,0.0,0.0,0.4726174771785736,4.0,0.0,1.0
492060,293.120849609375,297.1499938964844,293.1499938964844,0.1134436577558517,-2535.409912109375,304.1477355957031,0.8084443211555481,0.1789646446704864,0.2102149575948715,292.9830322265625,297.1499938964844,293.1499938964844,0.004872509278357,-380.7978210449219,297.6545715332031,0.5181729197502136,0.050000000745058,0.0485299229621887,293.12799072265625,297.1499938964844,293.1499938964844,0.1689522862434387,-2712.9638671875,304.147705078125,0.8970298767089844,0.2468010932207107,0.1730284690856933,293.1068725585937,297.1499938964844,293.1499938964844,0.2546687424182892,-5080.44873046875,304.17413330078125,0.9990000128746032,0.4151293337345123,0.3233653306961059,293.24072265625,297.1499938964844,293.1499938964844,0.0043225279077887,-1618.2720947265625,296.99517822265625,0.5181729197502136,0.050000000745058,0.2302050590515136,291.1752624511719,291.1499938964844,259.38836669921875,258.2278747558594,278.9627380371094,293.2408752441406,291.1758728027344,1.0,0.237773910164833,0.7730952501296997,0.7730952501296997,1.0,1.0,-1.1243042945861816,0.4745505750179291,0.6497536897659302,0.2001444548368454,0.0,0.0,0.6574016213417053,37.35652923583984,37.0,23.410934448242188,-13852.1982421875,152.10833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6956481933594,308.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18094.095703125,18000.0,0.0,0.0,0.3186110854148865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7596030235290527,0.7596105933189392,-7.595778697577771e-06,0.0,0.0003233497263863,0.0,0.0,68.22148895263672,0.0,0.0,0.0,0.4686889350414276,4.0,0.0,1.0
492120,293.120849609375,297.1499938964844,293.1499938964844,0.1134436577558517,-2535.409912109375,304.1477355957031,0.8084443211555481,0.1789646446704864,0.2102149575948715,292.9830322265625,297.1499938964844,293.1499938964844,0.004872509278357,-380.7978210449219,297.6545715332031,0.5181729197502136,0.050000000745058,0.0485299229621887,293.12799072265625,297.1499938964844,293.1499938964844,0.1689522862434387,-2712.9638671875,304.147705078125,0.8970298767089844,0.2468010932207107,0.1730284690856933,293.1068725585937,297.1499938964844,293.1499938964844,0.2546687424182892,-5080.44873046875,304.17413330078125,0.9990000128746032,0.4151293337345123,0.3233653306961059,293.24072265625,297.1499938964844,293.1499938964844,0.0043225279077887,-1618.2720947265625,296.99517822265625,0.5181729197502136,0.050000000745058,0.2302050590515136,291.1752624511719,291.1499938964844,259.38836669921875,258.2278747558594,278.9627380371094,293.2408752441406,291.1758728027344,1.0,0.237773910164833,0.7730952501296997,0.7730952501296997,1.0,1.0,-1.1243042945861816,0.4745505750179291,0.6497536897659302,0.2001444548368454,0.0,0.0,0.6574016213417053,37.35652923583984,37.0,23.410934448242188,-13852.1982421875,152.10833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6956481933594,308.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18094.095703125,18000.0,0.0,0.0,0.3186110854148865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7596030235290527,0.7596105933189392,-7.595778697577771e-06,0.0,0.0003233497263863,0.0,0.0,68.22148895263672,0.0,0.0,0.0,0.4686889350414276,4.0,0.0,1.0
492180,293.1200866699219,297.1499938964844,293.1499938964844,0.1141503006219863,-2548.200439453125,304.1473083496094,0.8105600476264954,0.1798586398363113,0.2112443745136261,292.97589111328125,297.1499938964844,293.1499938964844,0.0049369041807949,-385.34124755859375,297.7313232421875,0.5187566876411438,0.050000000745058,0.0485232695937156,293.1252136230469,297.1499938964844,293.1499938964844,0.1699024438858032,-2725.299560546875,304.1468811035156,0.8993279337882996,0.2479234933853149,0.1737949699163437,293.0892333984375,297.1499938964844,293.1499938964844,0.2534668147563934,-5063.57421875,304.16796875,0.9990000128746032,0.4198134243488312,0.3223886489868164,293.2384338378906,297.1499938964844,293.1499938964844,0.0043019279837608,-1611.1907958984375,296.9692077636719,0.5187566876411438,0.050000000745058,0.2301734983921051,291.17364501953125,291.1499938964844,259.3011779785156,258.1536865234375,278.924560546875,293.23858642578125,291.1726989746094,1.0,0.2377042174339294,0.7729062438011169,0.7729062438011169,1.0,1.0,-1.1249549388885498,0.474831074476242,0.6501238346099854,0.200226679444313,0.0,0.0,0.6542077660560608,37.195560455322266,40.0,0.1813407838344574,-13868.83203125,151.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79107666015625,308.3794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.91015625,18000.0,0.0,0.0,0.3192850649356842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511700987815857,0.7511776089668274,-7.514753633586224e-06,0.0,0.0003240337537135,0.0,0.0,66.56475830078125,0.0,0.0,0.0,0.4651984274387359,4.0,0.0,1.0
492240,293.1200866699219,297.1499938964844,293.1499938964844,0.1141503006219863,-2548.200439453125,304.1473083496094,0.8105600476264954,0.1798586398363113,0.2112443745136261,292.97589111328125,297.1499938964844,293.1499938964844,0.0049369041807949,-385.34124755859375,297.7313232421875,0.5187566876411438,0.050000000745058,0.0485232695937156,293.1252136230469,297.1499938964844,293.1499938964844,0.1699024438858032,-2725.299560546875,304.1468811035156,0.8993279337882996,0.2479234933853149,0.1737949699163437,293.0892333984375,297.1499938964844,293.1499938964844,0.2534668147563934,-5063.57421875,304.16796875,0.9990000128746032,0.4198134243488312,0.3223886489868164,293.2384338378906,297.1499938964844,293.1499938964844,0.0043019279837608,-1611.1907958984375,296.9692077636719,0.5187566876411438,0.050000000745058,0.2301734983921051,291.17364501953125,291.1499938964844,259.3011779785156,258.1536865234375,278.924560546875,293.23858642578125,291.1726989746094,1.0,0.2377042174339294,0.7729062438011169,0.7729062438011169,1.0,1.0,-1.1249549388885498,0.474831074476242,0.6501238346099854,0.200226679444313,0.0,0.0,0.6542077660560608,37.195560455322266,40.0,0.1813407838344574,-13868.83203125,151.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79107666015625,308.3794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.91015625,18000.0,0.0,0.0,0.3192850649356842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511700987815857,0.7511776089668274,-7.514753633586224e-06,0.0,0.0003240337537135,0.0,0.0,66.56475830078125,0.0,0.0,0.0,0.4651984274387359,4.0,0.0,1.0
492300,293.1197204589844,297.1499938964844,293.1499938964844,0.1145596727728843,-2555.6708984375,304.1470642089844,0.8106666207313538,0.1803092062473297,0.2117744982242584,292.97222900390625,297.1499938964844,293.1499938964844,0.0049722422845661,-387.8887634277344,297.7684936523437,0.5183501243591309,0.050000000745058,0.0485278852283954,293.1238708496094,297.1499938964844,293.1499938964844,0.1704710572957992,-2732.7255859375,304.1463928222656,0.8993932008743286,0.2485028505325317,0.1741979867219925,293.0834655761719,297.1499938964844,293.1499938964844,0.2540759146213531,-5074.755859375,304.1636047363281,0.9990000128746032,0.4217141270637512,0.3230680227279663,293.2372436523437,297.1499938964844,293.1499938964844,0.004293558653444,-1608.599609375,296.9540405273437,0.5183501243591309,0.050000000745058,0.23019540309906,291.16815185546875,291.1499938964844,259.25860595703125,258.11737060546875,278.90509033203125,293.2373962402344,291.16668701171875,1.0,0.2381570488214492,0.7728117108345032,0.7728117108345032,1.0,1.0,-1.1267746686935425,0.4756264686584472,0.6511482000350952,0.2006387710571289,0.0,0.0,0.6535334587097168,37.33658599853516,40.0,-8.977370262145996,-13895.1875,152.76022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376770019531,308.4017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.07421875,18000.0,0.0,0.0,0.3194895684719085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7485047578811646,0.7485122680664062,-7.485768946935423e-06,0.0,0.0003242412931285,0.0,0.0,66.02323150634766,0.0,0.0,0.0,0.4640734791755676,4.0,0.0,1.0
492360,293.119384765625,297.1499938964844,293.1499938964844,0.1149950176477432,-2563.63330078125,304.14678955078125,0.8102227449417114,0.1807597428560257,0.2123114466667175,292.9685974121094,297.1499938964844,293.1499938964844,0.0050092181190848,-390.5733337402344,297.8053283691406,0.5175419449806213,0.050000000745058,0.0485371649265289,293.12255859375,297.1499938964844,293.1499938964844,0.1710849702358245,-2740.750732421875,304.1459350585937,0.8988272547721863,0.2490903735160827,0.1746113002300262,293.079833984375,297.1499938964844,293.1499938964844,0.2553893327713012,-5097.25341796875,304.1587219238281,0.9990000128746032,0.4232749938964844,0.3244282305240631,293.236083984375,297.1499938964844,293.1499938964844,0.0042861797846853,-1606.4776611328125,296.9378356933594,0.5175419449806213,0.050000000745058,0.2302394062280655,291.1605834960937,291.1499938964844,259.2168273925781,258.0816955566406,278.8857421875,293.2362365722656,291.15875244140625,1.0,0.2388938218355178,0.772662878036499,0.772662878036499,1.0,1.0,-1.129462480545044,0.4767963588237762,0.6526661515235901,0.2012600302696228,0.0,0.0,0.653581440448761,37.60750198364258,43.0,-16.16500473022461,-13932.9609375,154.03399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87945556640625,308.4237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.822265625,18000.0,0.0,0.0,0.3196533322334289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472473978996277,0.7472548484802246,-7.468411240552086e-06,0.0,0.0003244075051043,0.0,0.0,65.74369812011719,0.0,0.0,0.0,0.4635185301303863,4.0,0.0,1.0
492420,293.1188049316406,297.1499938964844,293.1499938964844,0.1159131601452827,-2580.436767578125,304.1463317871094,0.8078945279121399,0.1816540509462356,0.2133956104516983,292.9613647460937,297.1499938964844,293.1499938964844,0.0050874161534011,-396.2683410644531,297.8790283203125,0.5149230360984802,0.050000000745058,0.04856813326478,293.1201477050781,297.1499938964844,293.1499938964844,0.1723992675542831,-2757.917724609375,304.1451110839844,0.8960700631141663,0.2502742707729339,0.1754572391510009,293.07861328125,297.1499938964844,293.1499938964844,0.2598542273044586,-5171.44287109375,304.1483764648437,0.9990000128746032,0.425316721200943,0.3289275467395782,293.2339782714844,297.1499938964844,293.1499938964844,0.0042733494192361,-1603.126953125,296.9032897949219,0.5149230360984802,0.050000000745058,0.2303863167762756,291.1416015625,291.1499938964844,259.1358337402344,258.01239013671875,278.8470764160156,293.2341003417969,291.139404296875,1.0,0.2411088794469833,0.7723650932312012,0.7723650932312012,1.0,1.0,-1.137091875076294,0.4801259636878967,0.656965970993042,0.2030622512102127,0.0,0.0,0.6559308171272278,38.49493408203125,46.0,-25.236087799072266,-14039.4716796875,157.9072723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,308.4619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.85546875,18000.0,0.0,0.0,0.3200070261955261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494317889213562,0.7494392395019531,-7.47447666071821e-06,0.0,0.0003247664717491,0.0,0.0,66.06609344482422,0.0,0.0,0.0,0.4643294215202331,4.0,0.0,1.0
492480,293.1188049316406,297.1499938964844,293.1499938964844,0.1159131601452827,-2580.436767578125,304.1463317871094,0.8078945279121399,0.1816540509462356,0.2133956104516983,292.9613647460937,297.1499938964844,293.1499938964844,0.0050874161534011,-396.2683410644531,297.8790283203125,0.5149230360984802,0.050000000745058,0.04856813326478,293.1201477050781,297.1499938964844,293.1499938964844,0.1723992675542831,-2757.917724609375,304.1451110839844,0.8960700631141663,0.2502742707729339,0.1754572391510009,293.07861328125,297.1499938964844,293.1499938964844,0.2598542273044586,-5171.44287109375,304.1483764648437,0.9990000128746032,0.425316721200943,0.3289275467395782,293.2339782714844,297.1499938964844,293.1499938964844,0.0042733494192361,-1603.126953125,296.9032897949219,0.5149230360984802,0.050000000745058,0.2303863167762756,291.1416015625,291.1499938964844,259.1358337402344,258.01239013671875,278.8470764160156,293.2341003417969,291.139404296875,1.0,0.2411088794469833,0.7723650932312012,0.7723650932312012,1.0,1.0,-1.137091875076294,0.4801259636878967,0.656965970993042,0.2030622512102127,0.0,0.0,0.6559308171272278,38.49493408203125,46.0,-25.236087799072266,-14039.4716796875,157.9072723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,308.4619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.85546875,18000.0,0.0,0.0,0.3200070261955261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494317889213562,0.7494392395019531,-7.47447666071821e-06,0.0,0.0003247664717491,0.0,0.0,66.06609344482422,0.0,0.0,0.0,0.4643294215202331,4.0,0.0,1.0
492540,293.1183776855469,297.1499938964844,293.1499938964844,0.1168590262532234,-2597.726318359375,304.14599609375,0.8039323091506958,0.1825297772884369,0.2144791632890701,292.954345703125,297.1499938964844,293.1499938964844,0.0051706628873944,-402.3111877441406,297.9538269042969,0.5112879872322083,0.050000000745058,0.0486135631799697,293.1180725097656,297.1499938964844,293.1499938964844,0.1737714558839798,-2775.79150390625,304.1444702148437,0.8915673494338989,0.2514538764953613,0.1763137727975845,293.0848388671875,297.1499938964844,293.1499938964844,0.266389936208725,-5277.94775390625,304.1380310058594,0.9990000128746032,0.425873190164566,0.3354176580905914,293.2322998046875,297.1499938964844,293.1499938964844,0.0042618284933269,-1600.364501953125,296.866943359375,0.5112879872322083,0.050000000745058,0.2306018024682998,291.12030029296875,291.1499938964844,259.0587463378906,257.9462280273437,278.8089294433594,293.2323913574219,291.1180419921875,1.0,0.244155153632164,0.7720673084259033,0.7720673084259033,1.0,1.0,-1.147222638130188,0.4845587313175201,0.6626639366149902,0.2054886668920517,0.0,0.0,0.661300778388977,39.78383255004883,49.0,-29.08105659484864,-14180.873046875,163.33660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564514160156,308.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17904.583984375,18000.0,0.0,0.0,0.3206290602684021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581613063812256,0.7581688165664673,-7.539633315900573e-06,0.0,0.0003253977629356,0.0,0.0,67.6458969116211,0.0,0.0,0.0,0.4678491652011871,4.0,0.0,1.0
492600,293.1183776855469,297.1499938964844,293.1499938964844,0.1168590262532234,-2597.726318359375,304.14599609375,0.8039323091506958,0.1825297772884369,0.2144791632890701,292.954345703125,297.1499938964844,293.1499938964844,0.0051706628873944,-402.3111877441406,297.9538269042969,0.5112879872322083,0.050000000745058,0.0486135631799697,293.1180725097656,297.1499938964844,293.1499938964844,0.1737714558839798,-2775.79150390625,304.1444702148437,0.8915673494338989,0.2514538764953613,0.1763137727975845,293.0848388671875,297.1499938964844,293.1499938964844,0.266389936208725,-5277.94775390625,304.1380310058594,0.9990000128746032,0.425873190164566,0.3354176580905914,293.2322998046875,297.1499938964844,293.1499938964844,0.0042618284933269,-1600.364501953125,296.866943359375,0.5112879872322083,0.050000000745058,0.2306018024682998,291.12030029296875,291.1499938964844,259.0587463378906,257.9462280273437,278.8089294433594,293.2323913574219,291.1180419921875,1.0,0.244155153632164,0.7720673084259033,0.7720673084259033,1.0,1.0,-1.147222638130188,0.4845587313175201,0.6626639366149902,0.2054886668920517,0.0,0.0,0.661300778388977,39.78383255004883,49.0,-29.08105659484864,-14180.873046875,163.33660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564514160156,308.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17904.583984375,18000.0,0.0,0.0,0.3206290602684021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581613063812256,0.7581688165664673,-7.539633315900573e-06,0.0,0.0003253977629356,0.0,0.0,67.6458969116211,0.0,0.0,0.0,0.4678491652011871,4.0,0.0,1.0
492660,293.1181335449219,297.1499938964844,293.1499938964844,0.1178022697567939,-2614.923095703125,304.145751953125,0.7987651824951172,0.1833783686161041,0.2155484855175018,292.9476318359375,297.1499938964844,293.1499938964844,0.0052576805464923,-408.5763854980469,298.0304260253906,0.5069869756698608,0.050000000745058,0.0486713349819183,293.1163024902344,297.1499938964844,293.1499938964844,0.1751570701599121,-2793.7734375,304.1440124511719,0.8857990503311157,0.2526192665100097,0.1771708726882934,293.0976867675781,297.1499938964844,293.1499938964844,0.2746025025844574,-5409.91064453125,304.1283569335937,0.9990000128746032,0.4249337315559387,0.3434937298297882,293.23114013671875,297.1499938964844,293.1499938964844,0.0042507741600275,-1597.767578125,296.8295593261719,0.5069869756698608,0.050000000745058,0.2308758497238159,291.098876953125,291.1499938964844,258.986083984375,257.8836669921875,278.77301025390625,293.231201171875,291.0967102050781,1.0,0.2478677332401275,0.7697588205337524,0.7697588205337524,1.0,1.0,-1.1593300104141235,0.4897470772266388,0.6695829033851624,0.2082907110452652,0.0,0.0,0.6695559024810791,41.414188385009766,52.0,-29.57672882080078,-14348.1650390625,170.11375427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9253234863281,308.48980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.353515625,18000.0,0.0,0.0,0.3217622935771942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773360013961792,0.773367702960968,-7.666231795155909e-06,0.0,0.0003265478298999,0.0,0.0,70.54341125488281,0.0,0.0,0.0,0.4740979969501495,4.0,0.0,1.0
492720,293.1181335449219,297.1499938964844,293.1499938964844,0.1178022697567939,-2614.923095703125,304.145751953125,0.7987651824951172,0.1833783686161041,0.2155484855175018,292.9476318359375,297.1499938964844,293.1499938964844,0.0052576805464923,-408.5763854980469,298.0304260253906,0.5069869756698608,0.050000000745058,0.0486713349819183,293.1163024902344,297.1499938964844,293.1499938964844,0.1751570701599121,-2793.7734375,304.1440124511719,0.8857990503311157,0.2526192665100097,0.1771708726882934,293.0976867675781,297.1499938964844,293.1499938964844,0.2746025025844574,-5409.91064453125,304.1283569335937,0.9990000128746032,0.4249337315559387,0.3434937298297882,293.23114013671875,297.1499938964844,293.1499938964844,0.0042507741600275,-1597.767578125,296.8295593261719,0.5069869756698608,0.050000000745058,0.2308758497238159,291.098876953125,291.1499938964844,258.986083984375,257.8836669921875,278.77301025390625,293.231201171875,291.0967102050781,1.0,0.2478677332401275,0.7697588205337524,0.7697588205337524,1.0,1.0,-1.1593300104141235,0.4897470772266388,0.6695829033851624,0.2082907110452652,0.0,0.0,0.6695559024810791,41.414188385009766,52.0,-29.57672882080078,-14348.1650390625,170.11375427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9253234863281,308.48980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.353515625,18000.0,0.0,0.0,0.3217622935771942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773360013961792,0.773367702960968,-7.666231795155909e-06,0.0,0.0003265478298999,0.0,0.0,70.54341125488281,0.0,0.0,0.0,0.4740979969501495,4.0,0.0,1.0
492780,293.1181030273437,297.1499938964844,293.1499938964844,0.1185217723250389,-2627.700439453125,304.14599609375,0.7927813529968262,0.1841931492090225,0.2165936231613159,292.9413146972656,297.1499938964844,293.1499938964844,0.0053442609496414,-414.4482116699219,298.1175537109375,0.5023068785667419,0.050000000745058,0.0487396493554115,293.1148681640625,297.1499938964844,293.1499938964844,0.1762262284755706,-2807.306396484375,304.1442565917969,0.8791913986206055,0.2537629604339599,0.1780222207307815,293.1162414550781,297.1499938964844,293.1499938964844,0.2836686968803406,-5553.34375,304.1205444335937,0.9990000128746032,0.4225060939788818,0.3528049290180206,293.2305603027344,297.1499938964844,293.1499938964844,0.004237629007548,-1593.177734375,296.8019104003906,0.5023068785667419,0.050000000745058,0.2311999201774597,291.0970458984375,291.1499938964844,258.9183349609375,257.8251647949219,278.84942626953125,293.2305603027344,291.0985412597656,1.0,0.2521058320999145,0.7434667348861694,0.7434667348861694,1.0,1.0,-1.1729635000228882,0.4918016791343689,0.6811618208885193,0.2076709270477295,0.0,0.0,0.677230954170227,43.334381103515625,55.0,0.3540866076946258,-14478.75390625,178.0668182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564758300781,308.4854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17825.810546875,18000.0,0.0,0.0,0.3234789669513702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7918722033500671,0.7918800711631775,-7.839124009478837e-06,0.0,0.0003282900142949,0.0,0.0,74.30657958984375,0.0,0.0,0.0,0.4817881286144256,4.0,0.0,1.0
492840,293.1181030273437,297.1499938964844,293.1499938964844,0.1185217723250389,-2627.700439453125,304.14599609375,0.7927813529968262,0.1841931492090225,0.2165936231613159,292.9413146972656,297.1499938964844,293.1499938964844,0.0053442609496414,-414.4482116699219,298.1175537109375,0.5023068785667419,0.050000000745058,0.0487396493554115,293.1148681640625,297.1499938964844,293.1499938964844,0.1762262284755706,-2807.306396484375,304.1442565917969,0.8791913986206055,0.2537629604339599,0.1780222207307815,293.1162414550781,297.1499938964844,293.1499938964844,0.2836686968803406,-5553.34375,304.1205444335937,0.9990000128746032,0.4225060939788818,0.3528049290180206,293.2305603027344,297.1499938964844,293.1499938964844,0.004237629007548,-1593.177734375,296.8019104003906,0.5023068785667419,0.050000000745058,0.2311999201774597,291.0970458984375,291.1499938964844,258.9183349609375,257.8251647949219,278.84942626953125,293.2305603027344,291.0985412597656,1.0,0.2521058320999145,0.7434667348861694,0.7434667348861694,1.0,1.0,-1.1729635000228882,0.4918016791343689,0.6811618208885193,0.2076709270477295,0.0,0.0,0.677230954170227,43.334381103515625,55.0,0.3540866076946258,-14478.75390625,178.0668182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564758300781,308.4854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17825.810546875,18000.0,0.0,0.0,0.3234789669513702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7918722033500671,0.7918800711631775,-7.839124009478837e-06,0.0,0.0003282900142949,0.0,0.0,74.30657958984375,0.0,0.0,0.0,0.4817881286144256,4.0,0.0,1.0
492900,293.1181640625,297.1499938964844,293.1499938964844,0.1188113316893577,-2632.729736328125,304.14617919921875,0.7895786166191101,0.1845853328704834,0.2171033173799514,292.9383544921875,297.1499938964844,293.1499938964844,0.0053862882778048,-417.188720703125,298.1646728515625,0.4998908340930938,0.050000000745058,0.0487772896885871,293.1142883300781,297.1499938964844,293.1499938964844,0.1766623109579086,-2812.719970703125,304.1445007324219,0.8756831288337708,0.2543236911296844,0.1784430891275406,293.1274719238281,297.1499938964844,293.1499938964844,0.2884623408317566,-5628.455078125,304.1171875,0.9990000128746032,0.420731782913208,0.3578313887119293,293.2304992675781,297.1499938964844,293.1499938964844,0.0042286906391382,-1589.6910400390625,296.79150390625,0.4998908340930938,0.050000000745058,0.2313784658908844,291.1031799316406,291.1499938964844,258.886474609375,257.7975769042969,278.8857727050781,293.2304992675781,291.1042175292969,1.0,0.2543833553791046,0.7329965233802795,0.7329965233802795,1.0,1.0,-1.1802319288253784,0.4931496679782867,0.6870822310447693,0.2075933814048767,0.0,0.0,0.679726779460907,44.38994598388672,55.0,6.837835788726807,-14532.5009765625,182.43731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8156433105469,308.4656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17855.32421875,18000.0,0.0,0.0,0.3245152235031128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986084222793579,0.798616349697113,-7.910858585091773e-06,0.0,0.0003293417103122,0.0,0.0,75.76879119873047,0.0,0.0,0.0,0.4846886694431305,4.0,0.0,1.0
492960,293.1182861328125,297.1499938964844,293.1499938964844,0.119122490286827,-2638.195556640625,304.1463317871094,0.7862823009490967,0.1849678605794906,0.2176039814949035,292.935546875,297.1499938964844,293.1499938964844,0.0054294439032673,-420.0353393554688,298.2106628417969,0.4974492788314819,0.050000000745058,0.0488170124590396,293.11376953125,297.1499938964844,293.1499938964844,0.1771354079246521,-2818.65576171875,304.1446533203125,0.8720916509628296,0.2548777759075165,0.1788605451583862,293.1398620605469,297.1499938964844,293.1499938964844,0.2935531139373779,-5707.89892578125,304.1138916015625,0.9990000128746032,0.4185855686664581,0.3630603849887848,293.2305603027344,297.1499938964844,293.1499938964844,0.0042201336473226,-1586.503662109375,296.7792358398437,0.4974492788314819,0.050000000745058,0.2315668910741806,291.1065979003906,291.1499938964844,258.8560791015625,257.77117919921875,278.919189453125,293.2305603027344,291.1070556640625,1.0,0.2567483782768249,0.7239781022071838,0.7239781022071838,1.0,1.0,-1.1877453327178955,0.4947087168693542,0.6930366158485413,0.2076785713434219,0.0,0.0,0.682264506816864,45.5024299621582,43.0,6.7996602058410645,-14584.423828125,187.04795837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77362060546875,308.44049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.1953125,18000.0,0.0,0.0,0.3256463408470154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045646548271179,0.8045726418495178,-7.972659659571946e-06,0.0,0.0003304896235931,0.0,0.0,77.06370544433594,0.0,0.0,0.0,0.4872678220272064,4.0,0.0,1.0
493020,293.11834716796875,297.1499938964844,293.1499938964844,0.1195696666836738,-2645.805908203125,304.1468200683594,0.7888892292976379,0.185755580663681,0.2184930741786956,292.92999267578125,297.1499938964844,293.1499938964844,0.0055052093230187,-424.79437255859375,298.3072814941406,0.4983842968940735,0.050000000745058,0.0488015599548816,293.1127014160156,297.1499938964844,293.1499938964844,0.1778567433357238,-2827.47412109375,304.145263671875,0.8750081658363342,0.2560144066810608,0.1796334832906723,293.1582946777344,297.1499938964844,293.1499938964844,0.2918936014175415,-5676.12451171875,304.1293334960937,0.9990000128746032,0.4150671660900116,0.361040323972702,293.23077392578125,297.1499938964844,293.1499938964844,0.0041949283331632,-1576.6219482421875,296.7590637207031,0.4983842968940735,0.050000000745058,0.231493592262268,291.1213684082031,291.1499938964844,258.7997741699219,257.7221984863281,278.98175048828125,293.2307434082031,291.1249389648437,1.0,0.2556008696556091,0.7103601098060608,0.7103601098060608,1.0,1.0,-1.1869726181030271,0.4914370477199554,0.6955355405807495,0.2046425342559814,0.0,0.0,0.6854903101921082,45.10172653198242,31.0,28.38655471801757,-14574.3349609375,185.99465942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7056884765625,308.4302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17907.21875,18000.0,0.0,0.0,0.3279816806316376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149359226226807,0.8149440288543701,-8.082575732260011e-06,0.0,0.0003328597231302,0.0,0.0,79.36629486083984,0.0,0.0,0.0,0.4916836321353912,4.0,0.0,1.0
493080,293.11834716796875,297.1499938964844,293.1499938964844,0.1195696666836738,-2645.805908203125,304.1468200683594,0.7888892292976379,0.185755580663681,0.2184930741786956,292.92999267578125,297.1499938964844,293.1499938964844,0.0055052093230187,-424.79437255859375,298.3072814941406,0.4983842968940735,0.050000000745058,0.0488015599548816,293.1127014160156,297.1499938964844,293.1499938964844,0.1778567433357238,-2827.47412109375,304.145263671875,0.8750081658363342,0.2560144066810608,0.1796334832906723,293.1582946777344,297.1499938964844,293.1499938964844,0.2918936014175415,-5676.12451171875,304.1293334960937,0.9990000128746032,0.4150671660900116,0.361040323972702,293.23077392578125,297.1499938964844,293.1499938964844,0.0041949283331632,-1576.6219482421875,296.7590637207031,0.4983842968940735,0.050000000745058,0.231493592262268,291.1213684082031,291.1499938964844,258.7997741699219,257.7221984863281,278.98175048828125,293.2307434082031,291.1249389648437,1.0,0.2556008696556091,0.7103601098060608,0.7103601098060608,1.0,1.0,-1.1869726181030271,0.4914370477199554,0.6955355405807495,0.2046425342559814,0.0,0.0,0.6854903101921082,45.10172653198242,31.0,28.38655471801757,-14574.3349609375,185.99465942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7056884765625,308.4302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17907.21875,18000.0,0.0,0.0,0.3279816806316376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149359226226807,0.8149440288543701,-8.082575732260011e-06,0.0,0.0003328597231302,0.0,0.0,79.36629486083984,0.0,0.0,0.0,0.4916836321353912,4.0,0.0,1.0
