time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493140,293.1182556152344,297.1499938964844,293.1499938964844,0.1196549087762832,-2646.44189453125,304.1477355957031,0.8000535368919373,0.1865734606981277,0.2193163335323333,292.9246826171875,297.1499938964844,293.1499938964844,0.0055636530742049,-427.8473815917969,298.41876220703125,0.5047574043273926,0.050000000745058,0.0487030632793903,293.111572265625,297.1499938964844,293.1499938964844,0.1780557930469513,-2829.170166015625,304.1465148925781,0.8873976469039917,0.2571858167648315,0.1803705096244812,293.1536865234375,297.1499938964844,293.1499938964844,0.2787191271781921,-5461.576171875,304.15838623046875,0.9990000128746032,0.4157357811927795,0.3478595316410064,293.2306823730469,297.1499938964844,293.1499938964844,0.0041572391055524,-1560.4896240234375,296.7572937011719,0.5047574043273926,0.050000000745058,0.2310263663530349,291.1670837402344,291.1499938964844,258.75,257.6786804199219,279.03326416015625,293.230712890625,291.1727294921875,1.0,0.2499623298645019,0.7013590335845947,0.7013590335845947,1.0,1.0,-1.1721222400665283,0.4828536212444305,0.6892686486244202,0.1989716440439224,0.0,0.0,0.6803765296936035,42.39692306518555,34.0,60.188758850097656,-14430.5390625,175.94419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7052917480469,308.45758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.640625,18000.0,0.0,0.0,0.3297927677631378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8119593262672424,0.8119674324989319,-8.08741242508404e-06,0.0,0.000334697717335,0.0,0.0,78.96916961669922,0.0,0.0,0.0,0.490547776222229,4.0,0.0,1.0
493200,293.1182556152344,297.1499938964844,293.1499938964844,0.1196549087762832,-2646.44189453125,304.1477355957031,0.8000535368919373,0.1865734606981277,0.2193163335323333,292.9246826171875,297.1499938964844,293.1499938964844,0.0055636530742049,-427.8473815917969,298.41876220703125,0.5047574043273926,0.050000000745058,0.0487030632793903,293.111572265625,297.1499938964844,293.1499938964844,0.1780557930469513,-2829.170166015625,304.1465148925781,0.8873976469039917,0.2571858167648315,0.1803705096244812,293.1536865234375,297.1499938964844,293.1499938964844,0.2787191271781921,-5461.576171875,304.15838623046875,0.9990000128746032,0.4157357811927795,0.3478595316410064,293.2306823730469,297.1499938964844,293.1499938964844,0.0041572391055524,-1560.4896240234375,296.7572937011719,0.5047574043273926,0.050000000745058,0.2310263663530349,291.1670837402344,291.1499938964844,258.75,257.6786804199219,279.03326416015625,293.230712890625,291.1727294921875,1.0,0.2499623298645019,0.7013590335845947,0.7013590335845947,1.0,1.0,-1.1721222400665283,0.4828536212444305,0.6892686486244202,0.1989716440439224,0.0,0.0,0.6803765296936035,42.39692306518555,34.0,60.188758850097656,-14430.5390625,175.94419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7052917480469,308.45758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.640625,18000.0,0.0,0.0,0.3297927677631378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8119593262672424,0.8119674324989319,-8.08741242508404e-06,0.0,0.000334697717335,0.0,0.0,78.96916961669922,0.0,0.0,0.0,0.490547776222229,4.0,0.0,1.0
493260,293.1178283691406,297.1499938964844,293.1499938964844,0.1198220700025558,-2648.649658203125,304.148193359375,0.8083023428916931,0.1874670088291168,0.2202478498220443,292.91912841796875,297.1499938964844,293.1499938964844,0.0056269722990691,-431.2253112792969,298.531982421875,0.5093627572059631,0.050000000745058,0.0486387722194194,293.11016845703125,297.1499938964844,293.1499938964844,0.1783507615327835,-2832.2275390625,304.1471252441406,0.8966839909553528,0.2584454715251922,0.1811786890029907,293.1311950683594,297.1499938964844,293.1499938964844,0.2691998481750488,-5308.763671875,304.1709289550781,0.9990000128746032,0.4201907515525818,0.3389771282672882,293.2295837402344,297.1499938964844,293.1499938964844,0.0041233543306589,-1545.8677978515625,296.7585144042969,0.5093627572059631,0.050000000745058,0.2307213991880417,291.212890625,291.1499938964844,258.7042236328125,257.6383972167969,279.0672302246094,293.2297058105469,291.2156066894531,1.0,0.2467848360538482,0.6949141025543213,0.6949141025543213,1.0,1.0,-1.1628413200378418,0.4772605895996094,0.6855806708335876,0.1950866132974624,0.0,0.0,0.668583869934082,40.63616943359375,37.0,52.63109970092773,-14286.9951171875,169.63967895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7924194335937,308.480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18219.412109375,18000.0,0.0,0.0,0.3305497765541076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7915841937065125,0.7915921211242676,-7.925367754069157e-06,0.0,0.0003354660002514,0.0,0.0,74.88526153564453,0.0,0.0,0.0,0.4821917712688446,4.0,0.0,1.0
493320,293.1178283691406,297.1499938964844,293.1499938964844,0.1198220700025558,-2648.649658203125,304.148193359375,0.8083023428916931,0.1874670088291168,0.2202478498220443,292.91912841796875,297.1499938964844,293.1499938964844,0.0056269722990691,-431.2253112792969,298.531982421875,0.5093627572059631,0.050000000745058,0.0486387722194194,293.11016845703125,297.1499938964844,293.1499938964844,0.1783507615327835,-2832.2275390625,304.1471252441406,0.8966839909553528,0.2584454715251922,0.1811786890029907,293.1311950683594,297.1499938964844,293.1499938964844,0.2691998481750488,-5308.763671875,304.1709289550781,0.9990000128746032,0.4201907515525818,0.3389771282672882,293.2295837402344,297.1499938964844,293.1499938964844,0.0041233543306589,-1545.8677978515625,296.7585144042969,0.5093627572059631,0.050000000745058,0.2307213991880417,291.212890625,291.1499938964844,258.7042236328125,257.6383972167969,279.0672302246094,293.2297058105469,291.2156066894531,1.0,0.2467848360538482,0.6949141025543213,0.6949141025543213,1.0,1.0,-1.1628413200378418,0.4772605895996094,0.6855806708335876,0.1950866132974624,0.0,0.0,0.668583869934082,40.63616943359375,37.0,52.63109970092773,-14286.9951171875,169.63967895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7924194335937,308.480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18219.412109375,18000.0,0.0,0.0,0.3305497765541076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7915841937065125,0.7915921211242676,-7.925367754069157e-06,0.0,0.0003354660002514,0.0,0.0,74.88526153564453,0.0,0.0,0.0,0.4821917712688446,4.0,0.0,1.0
493380,293.1169738769531,297.1499938964844,293.1499938964844,0.1204333007335662,-2659.390380859375,304.14776611328125,0.8128931522369385,0.1884555965662002,0.2213414460420608,292.9128723144531,297.1499938964844,293.1499938964844,0.0057079535908997,-436.2449645996094,298.6342163085937,0.5116117596626282,0.050000000745058,0.0486092939972877,293.1083068847656,297.1499938964844,293.1499938964844,0.1792854517698288,-2844.021484375,304.1465148925781,0.9020605087280272,0.2598279416561126,0.1821008622646331,293.10870361328125,297.1499938964844,293.1499938964844,0.2647591531276703,-5239.21142578125,304.171142578125,0.9990000128746032,0.4252356886863708,0.3348268866539001,293.22711181640625,297.1499938964844,293.1499938964844,0.0041017387993633,-1537.5316162109375,296.7450561523437,0.5116117596626282,0.050000000745058,0.2305815666913986,291.2254333496094,291.1499938964844,258.6595764160156,257.5987548828125,279.08837890625,293.227294921875,291.2254333496094,1.0,0.2454306781291961,0.6898934245109558,0.6898934245109558,1.0,1.0,-1.1597710847854614,0.4746444523334503,0.6851266026496887,0.1930294036865234,0.0,0.0,0.6574161052703857,39.84579849243164,40.0,19.89934730529785,-14188.5859375,167.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,308.5123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.65625,18000.0,0.0,0.0,0.330281913280487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663712501525879,0.7663789391517639,-7.692998224229086e-06,0.0,0.0003351941413711,0.0,0.0,69.7922592163086,0.0,0.0,0.0,0.4717552959918976,4.0,0.0,1.0
493440,293.1169738769531,297.1499938964844,293.1499938964844,0.1204333007335662,-2659.390380859375,304.14776611328125,0.8128931522369385,0.1884555965662002,0.2213414460420608,292.9128723144531,297.1499938964844,293.1499938964844,0.0057079535908997,-436.2449645996094,298.6342163085937,0.5116117596626282,0.050000000745058,0.0486092939972877,293.1083068847656,297.1499938964844,293.1499938964844,0.1792854517698288,-2844.021484375,304.1465148925781,0.9020605087280272,0.2598279416561126,0.1821008622646331,293.10870361328125,297.1499938964844,293.1499938964844,0.2647591531276703,-5239.21142578125,304.171142578125,0.9990000128746032,0.4252356886863708,0.3348268866539001,293.22711181640625,297.1499938964844,293.1499938964844,0.0041017387993633,-1537.5316162109375,296.7450561523437,0.5116117596626282,0.050000000745058,0.2305815666913986,291.2254333496094,291.1499938964844,258.6595764160156,257.5987548828125,279.08837890625,293.227294921875,291.2254333496094,1.0,0.2454306781291961,0.6898934245109558,0.6898934245109558,1.0,1.0,-1.1597710847854614,0.4746444523334503,0.6851266026496887,0.1930294036865234,0.0,0.0,0.6574161052703857,39.84579849243164,40.0,19.89934730529785,-14188.5859375,167.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,308.5123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.65625,18000.0,0.0,0.0,0.330281913280487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663712501525879,0.7663789391517639,-7.692998224229086e-06,0.0,0.0003351941413711,0.0,0.0,69.7922592163086,0.0,0.0,0.0,0.4717552959918976,4.0,0.0,1.0
493500,293.1164855957031,297.1499938964844,293.1499938964844,0.1208491250872612,-2666.856201171875,304.1473999023437,0.8141332268714905,0.1889697611331939,0.2219280898571014,292.9095153808594,297.1499938964844,293.1499938964844,0.0057536344975233,-439.20068359375,298.6832275390625,0.511996865272522,0.050000000745058,0.0486043617129325,293.1073303222656,297.1499938964844,293.1499938964844,0.179916962981224,-2852.126220703125,304.14599609375,0.9035506844520568,0.2605502009391784,0.1825935840606689,293.0994873046875,297.1499938964844,293.1499938964844,0.2639986574649811,-5228.21142578125,304.16864013671875,0.9990000128746032,0.427571564912796,0.3341279923915863,293.2254638671875,297.1499938964844,293.1499938964844,0.0040944716893136,-1535.0819091796875,296.73504638671875,0.511996865272522,0.050000000745058,0.2305581718683242,291.2234802246094,291.1499938964844,258.6376342773437,257.57916259765625,279.0955810546875,293.2256774902344,291.2225646972656,1.0,0.2453352361917495,0.6877217292785645,0.6877217292785645,1.0,1.0,-1.1600303649902344,0.474181592464447,0.6858487129211426,0.1925027966499328,0.0,0.0,0.6526901721954346,39.724151611328125,40.0,5.06709098815918,-14160.5185546875,167.0018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.014892578125,308.5337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18231.498046875,18000.0,0.0,0.0,0.3298307955265045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7548426389694214,0.7548502087593079,-7.583073511341354e-06,0.0,0.000334736338118,0.0,0.0,67.50933074951172,0.0,0.0,0.0,0.4669672846794128,4.0,0.0,1.0
493560,293.115966796875,297.1499938964844,293.1499938964844,0.1213192418217659,-2675.3447265625,304.14703369140625,0.8147634267807007,0.189492180943489,0.2225333005189895,292.9060363769531,297.1499938964844,293.1499938964844,0.0058023300953209,-442.3989562988281,298.73150634765625,0.5119401812553406,0.050000000745058,0.0486050806939601,293.1063232421875,297.1499938964844,293.1499938964844,0.1806313395500183,-2861.331298828125,304.1454162597656,0.9043310284614564,0.2612875401973724,0.1831023097038269,293.0920715332031,297.1499938964844,293.1499938964844,0.2640846371650696,-5230.892578125,304.16510009765625,0.9990000128746032,0.4296659529209137,0.3342306613922119,293.2236633300781,297.1499938964844,293.1499938964844,0.0040890229865908,-1533.5013427734375,296.72344970703125,0.5119401812553406,0.050000000745058,0.2305615842342376,291.2175598144531,291.1499938964844,258.615966796875,257.5597229003906,279.10113525390625,293.223876953125,291.2159423828125,1.0,0.2455766797065735,0.685703456401825,0.685703456401825,1.0,1.0,-1.1613271236419678,0.4741964340209961,0.6871306896209717,0.1922554671764373,0.0,0.0,0.6487627029418945,39.76012802124024,43.0,-7.5439958572387695,-14146.416015625,167.45864868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09478759765625,308.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18205.44921875,18000.0,0.0,0.0,0.3292211294174194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447296380996704,0.7447370886802673,-7.485092282877304e-06,0.0,0.0003341175906825,0.0,0.0,65.53315734863281,0.0,0.0,0.0,0.4627659916877746,4.0,0.0,1.0
493620,293.1150207519531,297.1499938964844,293.1499938964844,0.1223711371421814,-2694.39404296875,304.1462707519531,0.8144276142120361,0.1905503422021865,0.2237825244665146,292.8988037109375,297.1499938964844,293.1499938964844,0.0059074535965919,-449.3657531738281,298.8274230957031,0.5106753706932068,0.050000000745058,0.0486213937401771,293.1043395996094,297.1499938964844,293.1499938964844,0.1822354644536972,-2882.02734375,304.144287109375,0.9039684534072876,0.2627938389778137,0.1841562539339065,293.0832214355469,297.1499938964844,293.1499938964844,0.2664604485034942,-5271.53515625,304.15606689453125,0.9990000128746032,0.4329471290111542,0.3365401923656463,293.2197570800781,297.1499938964844,293.1499938964844,0.0040822713635861,-1532.2515869140625,296.69744873046875,0.5106753706932068,0.050000000745058,0.2306389659643173,291.19781494140625,291.1499938964844,258.57330322265625,257.5212707519531,279.10870361328125,293.2200012207031,291.1954040527344,1.0,0.2469414919614792,0.6819844245910645,0.6819844245910645,1.0,1.0,-1.1666289567947388,0.475449651479721,0.6911792755126953,0.1924666762351989,0.0,0.0,0.6436249017715454,40.24707412719727,46.0,-24.924192428588867,-14158.42578125,170.00802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382507324219,308.6044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18134.6796875,18000.0,0.0,0.0,0.3277095556259155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7299883961677551,0.7299957275390625,-7.337077022384619e-06,0.0,0.0003325835277792,0.0,0.0,62.68008041381836,0.0,0.0,0.0,0.4566161930561065,4.0,0.0,1.0
493680,293.1150207519531,297.1499938964844,293.1499938964844,0.1223711371421814,-2694.39404296875,304.1462707519531,0.8144276142120361,0.1905503422021865,0.2237825244665146,292.8988037109375,297.1499938964844,293.1499938964844,0.0059074535965919,-449.3657531738281,298.8274230957031,0.5106753706932068,0.050000000745058,0.0486213937401771,293.1043395996094,297.1499938964844,293.1499938964844,0.1822354644536972,-2882.02734375,304.144287109375,0.9039684534072876,0.2627938389778137,0.1841562539339065,293.0832214355469,297.1499938964844,293.1499938964844,0.2664604485034942,-5271.53515625,304.15606689453125,0.9990000128746032,0.4329471290111542,0.3365401923656463,293.2197570800781,297.1499938964844,293.1499938964844,0.0040822713635861,-1532.2515869140625,296.69744873046875,0.5106753706932068,0.050000000745058,0.2306389659643173,291.19781494140625,291.1499938964844,258.57330322265625,257.5212707519531,279.10870361328125,293.2200012207031,291.1954040527344,1.0,0.2469414919614792,0.6819844245910645,0.6819844245910645,1.0,1.0,-1.1666289567947388,0.475449651479721,0.6911792755126953,0.1924666762351989,0.0,0.0,0.6436249017715454,40.24707412719727,46.0,-24.924192428588867,-14158.42578125,170.00802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382507324219,308.6044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18134.6796875,18000.0,0.0,0.0,0.3277095556259155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7299883961677551,0.7299957275390625,-7.337077022384619e-06,0.0,0.0003325835277792,0.0,0.0,62.68008041381836,0.0,0.0,0.0,0.4566161930561065,4.0,0.0,1.0
493740,293.1141662597656,297.1499938964844,293.1499938964844,0.1235014647245407,-2714.848876953125,304.1456298828125,0.8123058676719666,0.1916107386350631,0.2250606566667556,292.89141845703125,297.1499938964844,293.1499938964844,0.0060210148803889,-456.871826171875,298.92462158203125,0.5081765055656433,0.050000000745058,0.048654768615961,293.1025085449219,297.1499938964844,293.1499938964844,0.1839714795351028,-2904.374755859375,304.143310546875,0.9015057682991028,0.264323353767395,0.1852428168058395,293.0821838378906,297.1499938964844,293.1499938964844,0.2712879478931427,-5350.83837890625,304.14599609375,0.9990000128746032,0.4348646998405456,0.3412143290042877,293.2157897949219,297.1499938964844,293.1499938964844,0.0040791477076709,-1532.5665283203125,296.6700439453125,0.5081765055656433,0.050000000745058,0.2307972759008407,291.1731262207031,291.1499938964844,258.5315246582031,257.4833374023437,279.11309814453125,293.2160339355469,291.17047119140625,1.0,0.2492962479591369,0.6785323023796082,0.6785323023796082,1.0,1.0,-1.1749526262283323,0.4780415296554565,0.696911096572876,0.1934389919042587,0.0,0.0,0.6421722769737244,41.20921325683594,49.0,-33.012168884277344,-14217.5185546875,174.44525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3396301269531,308.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.57421875,18000.0,0.0,0.0,0.3261235654354095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7232202291488647,0.7232275009155273,-7.259687208716059e-06,0.0,0.0003309739695396,0.0,0.0,61.333194732666016,0.0,0.0,0.0,0.453721672296524,4.0,0.0,1.0
493800,293.1141662597656,297.1499938964844,293.1499938964844,0.1235014647245407,-2714.848876953125,304.1456298828125,0.8123058676719666,0.1916107386350631,0.2250606566667556,292.89141845703125,297.1499938964844,293.1499938964844,0.0060210148803889,-456.871826171875,298.92462158203125,0.5081765055656433,0.050000000745058,0.048654768615961,293.1025085449219,297.1499938964844,293.1499938964844,0.1839714795351028,-2904.374755859375,304.143310546875,0.9015057682991028,0.264323353767395,0.1852428168058395,293.0821838378906,297.1499938964844,293.1499938964844,0.2712879478931427,-5350.83837890625,304.14599609375,0.9990000128746032,0.4348646998405456,0.3412143290042877,293.2157897949219,297.1499938964844,293.1499938964844,0.0040791477076709,-1532.5665283203125,296.6700439453125,0.5081765055656433,0.050000000745058,0.2307972759008407,291.1731262207031,291.1499938964844,258.5315246582031,257.4833374023437,279.11309814453125,293.2160339355469,291.17047119140625,1.0,0.2492962479591369,0.6785323023796082,0.6785323023796082,1.0,1.0,-1.1749526262283323,0.4780415296554565,0.696911096572876,0.1934389919042587,0.0,0.0,0.6421722769737244,41.20921325683594,49.0,-33.012168884277344,-14217.5185546875,174.44525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3396301269531,308.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.57421875,18000.0,0.0,0.0,0.3261235654354095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7232202291488647,0.7232275009155273,-7.259687208716059e-06,0.0,0.0003309739695396,0.0,0.0,61.333194732666016,0.0,0.0,0.0,0.453721672296524,4.0,0.0,1.0
493860,293.11346435546875,297.1499938964844,293.1499938964844,0.1246535256505012,-2735.631591796875,304.1451721191406,0.8087490797042847,0.1926591247320175,0.2263461649417877,292.8840637207031,297.1499938964844,293.1499938964844,0.0061411773785948,-464.7193298339844,299.0243530273437,0.5047945976257324,0.050000000745058,0.0487024635076522,293.10089111328125,297.1499938964844,293.1499938964844,0.1857567727565765,-2927.26123046875,304.142578125,0.8974457383155823,0.265857994556427,0.1863463521003723,293.0883483886719,297.1499938964844,293.1499938964844,0.2780805826187134,-5460.42236328125,304.1360168457031,0.9990000128746032,0.4353439211845398,0.3477851152420044,293.2120361328125,297.1499938964844,293.1499938964844,0.0040780492126941,-1533.648193359375,296.64288330078125,0.5047945976257324,0.050000000745058,0.2310235202312469,291.1475830078125,291.1499938964844,258.49053955078125,257.4458923339844,279.1156311035156,293.2122497558594,291.14501953125,1.0,0.2524465024471283,0.6752329468727112,0.6752329468727112,1.0,1.0,-1.1856791973114014,0.481676697731018,0.7040024399757385,0.1949955224990844,0.0,0.0,0.6442034840583801,42.56941604614258,52.0,-35.042964935302734,-14313.861328125,180.4869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38330078125,308.6596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.322265625,18000.0,0.0,0.0,0.324822723865509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242168188095093,0.7242240309715271,-7.25142854207661e-06,0.0,0.0003296537906862,0.0,0.0,61.40144348144531,0.0,0.0,0.0,0.4539941549301147,4.0,0.0,1.0
493920,293.11346435546875,297.1499938964844,293.1499938964844,0.1246535256505012,-2735.631591796875,304.1451721191406,0.8087490797042847,0.1926591247320175,0.2263461649417877,292.8840637207031,297.1499938964844,293.1499938964844,0.0061411773785948,-464.7193298339844,299.0243530273437,0.5047945976257324,0.050000000745058,0.0487024635076522,293.10089111328125,297.1499938964844,293.1499938964844,0.1857567727565765,-2927.26123046875,304.142578125,0.8974457383155823,0.265857994556427,0.1863463521003723,293.0883483886719,297.1499938964844,293.1499938964844,0.2780805826187134,-5460.42236328125,304.1360168457031,0.9990000128746032,0.4353439211845398,0.3477851152420044,293.2120361328125,297.1499938964844,293.1499938964844,0.0040780492126941,-1533.648193359375,296.64288330078125,0.5047945976257324,0.050000000745058,0.2310235202312469,291.1475830078125,291.1499938964844,258.49053955078125,257.4458923339844,279.1156311035156,293.2122497558594,291.14501953125,1.0,0.2524465024471283,0.6752329468727112,0.6752329468727112,1.0,1.0,-1.1856791973114014,0.481676697731018,0.7040024399757385,0.1949955224990844,0.0,0.0,0.6442034840583801,42.56941604614258,52.0,-35.042964935302734,-14313.861328125,180.4869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38330078125,308.6596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.322265625,18000.0,0.0,0.0,0.324822723865509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242168188095093,0.7242240309715271,-7.25142854207661e-06,0.0,0.0003296537906862,0.0,0.0,61.40144348144531,0.0,0.0,0.0,0.4539941549301147,4.0,0.0,1.0
493980,293.11297607421875,297.1499938964844,293.1499938964844,0.1257964372634887,-2756.168701171875,304.1448669433594,0.8040204048156738,0.1936865150928497,0.2276244014501571,292.8768920898437,297.1499938964844,293.1499938964844,0.0062669911421835,-472.802490234375,299.1269836425781,0.5008288621902466,0.050000000745058,0.0487623363733291,293.0994873046875,297.1499938964844,293.1499938964844,0.1875457316637039,-2950.088134765625,304.1420593261719,0.8922141790390015,0.267385333776474,0.1874556541442871,293.1009521484375,297.1499938964844,293.1499938964844,0.2864563167095184,-5593.70654296875,304.1267395019531,0.9990000128746032,0.4343614876270294,0.355861097574234,293.2086486816406,297.1499938964844,293.1499938964844,0.0040780510753393,-1535.0604248046875,296.61669921875,0.5008288621902466,0.050000000745058,0.2313075363636016,291.1231994628906,291.1499938964844,258.4502868652344,257.40887451171875,279.1171264648437,293.2088317871094,291.1208190917969,1.0,0.2562315464019775,0.6720259785652161,0.6720259785652161,1.0,1.0,-1.1982966661453247,0.4861198961734772,0.7121767401695251,0.196998730301857,0.0,0.0,0.649429440498352,44.266845703125,55.0,-33.87855911254883,-14438.65234375,187.9152984619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,308.6509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17911.357421875,18000.0,0.0,0.0,0.3241106569766998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7324174046516418,0.7324247360229492,-7.308143267437117e-06,0.0,0.0003289311134722,0.0,0.0,62.79107284545898,0.0,0.0,0.0,0.457225352525711,4.0,0.0,1.0
494040,293.11297607421875,297.1499938964844,293.1499938964844,0.1257964372634887,-2756.168701171875,304.1448669433594,0.8040204048156738,0.1936865150928497,0.2276244014501571,292.8768920898437,297.1499938964844,293.1499938964844,0.0062669911421835,-472.802490234375,299.1269836425781,0.5008288621902466,0.050000000745058,0.0487623363733291,293.0994873046875,297.1499938964844,293.1499938964844,0.1875457316637039,-2950.088134765625,304.1420593261719,0.8922141790390015,0.267385333776474,0.1874556541442871,293.1009521484375,297.1499938964844,293.1499938964844,0.2864563167095184,-5593.70654296875,304.1267395019531,0.9990000128746032,0.4343614876270294,0.355861097574234,293.2086486816406,297.1499938964844,293.1499938964844,0.0040780510753393,-1535.0604248046875,296.61669921875,0.5008288621902466,0.050000000745058,0.2313075363636016,291.1231994628906,291.1499938964844,258.4502868652344,257.40887451171875,279.1171264648437,293.2088317871094,291.1208190917969,1.0,0.2562315464019775,0.6720259785652161,0.6720259785652161,1.0,1.0,-1.1982966661453247,0.4861198961734772,0.7121767401695251,0.196998730301857,0.0,0.0,0.649429440498352,44.266845703125,55.0,-33.87855911254883,-14438.65234375,187.9152984619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,308.6509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17911.357421875,18000.0,0.0,0.0,0.3241106569766998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7324174046516418,0.7324247360229492,-7.308143267437117e-06,0.0,0.0003289311134722,0.0,0.0,62.79107284545898,0.0,0.0,0.0,0.457225352525711,4.0,0.0,1.0
494100,293.11279296875,297.1499938964844,293.1499938964844,0.126359149813652,-2766.249755859375,304.144775390625,0.8013353943824768,0.1941907703876495,0.2282578349113464,292.8734130859375,297.1499938964844,293.1499938964844,0.0063318372704088,-476.91217041015625,299.1794128417969,0.4987035393714905,0.050000000745058,0.048796247690916,293.098876953125,297.1499938964844,293.1499938964844,0.1884334534406662,-2961.375732421875,304.14190673828125,0.8892822265625,0.2681437134742737,0.1880100071430206,293.1094055175781,297.1499938964844,293.1499938964844,0.2911345958709717,-5667.47265625,304.1224670410156,0.9990000128746032,0.4333216249942779,0.3603546917438507,293.20709228515625,297.1499938964844,293.1499938964844,0.0040782978758215,-1535.81591796875,296.6040344238281,0.4987035393714905,0.050000000745058,0.2314683943986892,291.1116943359375,291.1499938964844,258.430419921875,257.3905029296875,279.1176452636719,293.207275390625,291.1094665527344,1.0,0.2583176493644714,0.6704467535018921,0.6704467535018921,1.0,1.0,-1.205174207687378,0.4885815978050232,0.71659255027771,0.19813172519207,0.0,0.0,0.6531389355659485,45.22526168823242,55.0,-32.69535446166992,-14509.4345703125,192.0904083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329833984375,308.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.318359375,18000.0,0.0,0.0,0.3240504264831543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7390167117118835,0.7390241026878357,-7.359638402704149e-06,0.0,0.0003288699954282,0.0,0.0,63.96249008178711,0.0,0.0,0.0,0.4598808288574219,4.0,0.0,1.0
494160,293.1126403808594,297.1499938964844,293.1499938964844,0.1269143670797348,-2776.176025390625,304.14471435546875,0.7984997034072876,0.1946883499622345,0.2288865000009536,292.8700256347656,297.1499938964844,293.1499938964844,0.0063978852704167,-481.0580749511719,299.2325134277344,0.4965131878852844,0.050000000745058,0.0488325394690036,293.09832763671875,297.1499938964844,293.1499938964844,0.1893138736486435,-2972.545654296875,304.14178466796875,0.8861958384513855,0.2688977122306824,0.188563197851181,293.11920166015625,297.1499938964844,293.1499938964844,0.2960932850837707,-5745.197265625,304.11846923828125,0.9990000128746032,0.4319129288196563,0.3651025593280792,293.20562744140625,297.1499938964844,293.1499938964844,0.0040786666795611,-1536.5850830078125,296.5917053222656,0.4965131878852844,0.050000000745058,0.2316405475139618,291.1007385253906,291.1499938964844,258.41070556640625,257.3722229003906,279.1180419921875,293.205810546875,291.0986328125,1.0,0.2605126202106476,0.6688805818557739,0.6688805818557739,1.0,1.0,-1.2123676538467407,0.4911754429340362,0.7211921215057373,0.1993364244699478,0.0,0.0,0.6575291752815247,46.249244689941406,58.0,-31.294727325439453,-14584.873046875,196.54653930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2817687988281,308.6151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.48828125,18000.0,0.0,0.0,0.3242190480232239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7471860647201538,0.7471935153007507,-7.426167940138839e-06,0.0,0.0003290411259513,0.0,0.0,65.44970703125,0.0,0.0,0.0,0.4631998538970947,4.0,0.0,1.0
494220,293.1125183105469,297.1499938964844,293.1499938964844,0.1279996931552887,-2795.5224609375,304.1446838378906,0.7925189733505249,0.1956638097763061,0.2301284968852996,292.86346435546875,297.1499938964844,293.1499938964844,0.0065335347317159,-489.4463806152344,299.3407897949219,0.4920038878917694,0.050000000745058,0.0489114113152027,293.0972595214844,297.1499938964844,293.1499938964844,0.1910601109266281,-2994.630859375,304.1416015625,0.8797367215156555,0.2704239189624786,0.1896748393774032,293.1425476074219,297.1499938964844,293.1499938964844,0.3067098259925842,-5910.1650390625,304.111328125,0.9990000128746032,0.4279702603816986,0.3752133250236511,293.20294189453125,297.1499938964844,293.1499938964844,0.0040797181427478,-1538.1402587890625,296.568115234375,0.4920038878917694,0.050000000745058,0.2320146858692169,291.0805969238281,291.1499938964844,258.3717041015625,257.3359069824219,279.1186828613281,293.2030944824219,291.0787658691406,1.0,0.2651703953742981,0.6657814979553223,0.6657814979553223,1.0,1.0,-1.2275283336639404,0.4966835677623749,0.7308447360992432,0.201917827129364,0.0,0.0,0.6681578755378723,48.46993255615234,46.0,-28.12779426574707,-14747.345703125,206.2211456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147216796875,308.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17786.326171875,18000.0,0.0,0.0,0.3252937793731689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7678587436676025,0.7678663730621338,-7.6027531576983165e-06,0.0,0.0003301318211015,0.0,0.0,69.36326599121094,0.0,0.0,0.0,0.471707135438919,4.0,0.0,1.0
494280,293.1125183105469,297.1499938964844,293.1499938964844,0.1279996931552887,-2795.5224609375,304.1446838378906,0.7925189733505249,0.1956638097763061,0.2301284968852996,292.86346435546875,297.1499938964844,293.1499938964844,0.0065335347317159,-489.4463806152344,299.3407897949219,0.4920038878917694,0.050000000745058,0.0489114113152027,293.0972595214844,297.1499938964844,293.1499938964844,0.1910601109266281,-2994.630859375,304.1416015625,0.8797367215156555,0.2704239189624786,0.1896748393774032,293.1425476074219,297.1499938964844,293.1499938964844,0.3067098259925842,-5910.1650390625,304.111328125,0.9990000128746032,0.4279702603816986,0.3752133250236511,293.20294189453125,297.1499938964844,293.1499938964844,0.0040797181427478,-1538.1402587890625,296.568115234375,0.4920038878917694,0.050000000745058,0.2320146858692169,291.0805969238281,291.1499938964844,258.3717041015625,257.3359069824219,279.1186828613281,293.2030944824219,291.0787658691406,1.0,0.2651703953742981,0.6657814979553223,0.6657814979553223,1.0,1.0,-1.2275283336639404,0.4966835677623749,0.7308447360992432,0.201917827129364,0.0,0.0,0.6681578755378723,48.46993255615234,46.0,-28.12779426574707,-14747.345703125,206.2211456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147216796875,308.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17786.326171875,18000.0,0.0,0.0,0.3252937793731689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7678587436676025,0.7678663730621338,-7.6027531576983165e-06,0.0,0.0003301318211015,0.0,0.0,69.36326599121094,0.0,0.0,0.0,0.471707135438919,4.0,0.0,1.0
494340,293.1122436523437,297.1499938964844,293.1499938964844,0.1288088411092758,-2809.61572265625,304.1451416015625,0.7954245209693909,0.1966648995876312,0.2312604784965515,292.85699462890625,297.1499938964844,293.1499938964844,0.0066539170220494,-496.4073791503906,299.4576721191406,0.4929489195346832,0.050000000745058,0.0488943941891193,293.09588623046875,297.1499938964844,293.1499938964844,0.1924961507320404,-3012.44482421875,304.1420593261719,0.8832100629806519,0.2720426917076111,0.1907799541950225,293.1611328125,297.1499938964844,293.1499938964844,0.3054155707359314,-5884.12451171875,304.12701416015625,0.9990000128746032,0.424355149269104,0.3730606138706207,293.20025634765625,297.1499938964844,293.1499938964844,0.0040721409022808,-1535.4810791015625,296.55548095703125,0.4929489195346832,0.050000000745058,0.2319339513778686,291.07769775390625,291.1499938964844,258.33319091796875,257.29986572265625,279.1246643066406,293.200439453125,291.0798034667969,1.0,0.2640509009361267,0.6635149121284485,0.6635149121284485,1.0,1.0,-1.2272088527679443,0.4957290887832641,0.7314797639846802,0.2011791616678238,0.0,0.0,0.6784898638725281,48.03761672973633,34.0,2.9029524326324463,-14804.1455078125,205.2092437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879150390625,308.5175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17766.541015625,18000.0,0.0,0.0,0.3272199034690857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919347286224365,0.7919425368309021,-7.826321962056682e-06,0.0,0.0003320866089779,0.0,0.0,74.22339630126953,0.0,0.0,0.0,0.4817334413528442,4.0,0.0,1.0
494400,293.1122436523437,297.1499938964844,293.1499938964844,0.1288088411092758,-2809.61572265625,304.1451416015625,0.7954245209693909,0.1966648995876312,0.2312604784965515,292.85699462890625,297.1499938964844,293.1499938964844,0.0066539170220494,-496.4073791503906,299.4576721191406,0.4929489195346832,0.050000000745058,0.0488943941891193,293.09588623046875,297.1499938964844,293.1499938964844,0.1924961507320404,-3012.44482421875,304.1420593261719,0.8832100629806519,0.2720426917076111,0.1907799541950225,293.1611328125,297.1499938964844,293.1499938964844,0.3054155707359314,-5884.12451171875,304.12701416015625,0.9990000128746032,0.424355149269104,0.3730606138706207,293.20025634765625,297.1499938964844,293.1499938964844,0.0040721409022808,-1535.4810791015625,296.55548095703125,0.4929489195346832,0.050000000745058,0.2319339513778686,291.07769775390625,291.1499938964844,258.33319091796875,257.29986572265625,279.1246643066406,293.200439453125,291.0798034667969,1.0,0.2640509009361267,0.6635149121284485,0.6635149121284485,1.0,1.0,-1.2272088527679443,0.4957290887832641,0.7314797639846802,0.2011791616678238,0.0,0.0,0.6784898638725281,48.03761672973633,34.0,2.9029524326324463,-14804.1455078125,205.2092437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879150390625,308.5175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17766.541015625,18000.0,0.0,0.0,0.3272199034690857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919347286224365,0.7919425368309021,-7.826321962056682e-06,0.0,0.0003320866089779,0.0,0.0,74.22339630126953,0.0,0.0,0.0,0.4817334413528442,4.0,0.0,1.0
494460,293.1118469238281,297.1499938964844,293.1499938964844,0.1291712671518325,-2815.2109375,304.1461486816406,0.8065717816352844,0.1977051198482513,0.2323363274335861,292.8505859375,297.1499938964844,293.1499938964844,0.0067507955245673,-501.1695251464844,299.5897521972656,0.4989297389984131,0.050000000745058,0.0487924814224243,293.0948791503906,297.1499938964844,293.1499938964844,0.193223163485527,-3020.756103515625,304.1434936523437,0.8958215713500977,0.2736140489578247,0.1918080598115921,293.1562805175781,297.1499938964844,293.1499938964844,0.2923897802829742,-5673.5390625,304.1565856933594,0.9990000128746032,0.4249982833862304,0.3598705530166626,293.1972961425781,297.1499938964844,293.1499938964844,0.0040516685694456,-1526.0833740234375,296.5662536621094,0.4989297389984131,0.050000000745058,0.2314505279064178,291.1121520996094,291.1499938964844,258.2950744628906,257.2640686035156,279.132568359375,293.1974792480469,291.1167297363281,1.0,0.2584831416606903,0.662160336971283,0.662160336971283,1.0,1.0,-1.2129063606262207,0.4890802204608917,0.7238261699676514,0.1974131464958191,0.0,0.0,0.6814975142478943,45.24837875366211,37.0,42.9727783203125,-14720.3935546875,194.6581878662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8689270019531,308.5007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17883.984375,18000.0,0.0,0.0,0.3293187916278839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8057197332382202,0.8057277202606201,-7.98662040324416e-06,0.0,0.0003342166892252,0.0,0.0,77.33074951171875,0.0,0.0,0.0,0.487676203250885,4.0,0.0,1.0
494520,293.1118469238281,297.1499938964844,293.1499938964844,0.1291712671518325,-2815.2109375,304.1461486816406,0.8065717816352844,0.1977051198482513,0.2323363274335861,292.8505859375,297.1499938964844,293.1499938964844,0.0067507955245673,-501.1695251464844,299.5897521972656,0.4989297389984131,0.050000000745058,0.0487924814224243,293.0948791503906,297.1499938964844,293.1499938964844,0.193223163485527,-3020.756103515625,304.1434936523437,0.8958215713500977,0.2736140489578247,0.1918080598115921,293.1562805175781,297.1499938964844,293.1499938964844,0.2923897802829742,-5673.5390625,304.1565856933594,0.9990000128746032,0.4249982833862304,0.3598705530166626,293.1972961425781,297.1499938964844,293.1499938964844,0.0040516685694456,-1526.0833740234375,296.5662536621094,0.4989297389984131,0.050000000745058,0.2314505279064178,291.1121520996094,291.1499938964844,258.2950744628906,257.2640686035156,279.132568359375,293.1974792480469,291.1167297363281,1.0,0.2584831416606903,0.662160336971283,0.662160336971283,1.0,1.0,-1.2129063606262207,0.4890802204608917,0.7238261699676514,0.1974131464958191,0.0,0.0,0.6814975142478943,45.24837875366211,37.0,42.9727783203125,-14720.3935546875,194.6581878662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8689270019531,308.5007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17883.984375,18000.0,0.0,0.0,0.3293187916278839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8057197332382202,0.8057277202606201,-7.98662040324416e-06,0.0,0.0003342166892252,0.0,0.0,77.33074951171875,0.0,0.0,0.0,0.487676203250885,4.0,0.0,1.0
494580,293.11151123046875,297.1499938964844,293.1499938964844,0.1295219808816909,-2820.613037109375,304.1468200683594,0.8144423365592957,0.1987374871969223,0.2334661930799484,292.8443603515625,297.1499938964844,293.1499938964844,0.0068524577654898,-506.0801696777344,299.7247009277344,0.5031505227088928,0.050000000745058,0.0487266406416893,293.0944519042969,297.1499938964844,293.1499938964844,0.1938437223434448,-3027.77099609375,304.14459228515625,0.9051207900047302,0.2750989496707916,0.1928121745586395,293.1330871582031,297.1499938964844,293.1499938964844,0.2829765975475311,-5523.7705078125,304.1695556640625,0.9990000128746032,0.4295294880867004,0.351083368062973,293.19403076171875,297.1499938964844,293.1499938964844,0.0040329229086637,-1517.1544189453125,296.58209228515625,0.5031505227088928,0.050000000745058,0.231138214468956,291.15191650390625,291.1499938964844,258.2573547363281,257.2284851074219,279.1351318359375,293.1942443847656,291.1543273925781,1.0,0.2553975880146026,0.6608381867408752,0.6608381867408752,1.0,1.0,-1.2041469812393188,0.4848789870738983,0.7192680239677429,0.1948834359645843,0.0,0.0,0.6783130168914795,43.45246124267578,40.0,44.41567611694336,-14631.0205078125,188.12722778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8250732421875,308.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.671875,18000.0,0.0,0.0,0.3309912085533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042153120040894,0.804223358631134,-8.004407391126733e-06,0.0,0.0003359139955136,0.0,0.0,77.2452621459961,0.0,0.0,0.0,0.4872756600379944,4.0,0.0,1.0
494640,293.11151123046875,297.1499938964844,293.1499938964844,0.1295219808816909,-2820.613037109375,304.1468200683594,0.8144423365592957,0.1987374871969223,0.2334661930799484,292.8443603515625,297.1499938964844,293.1499938964844,0.0068524577654898,-506.0801696777344,299.7247009277344,0.5031505227088928,0.050000000745058,0.0487266406416893,293.0944519042969,297.1499938964844,293.1499938964844,0.1938437223434448,-3027.77099609375,304.14459228515625,0.9051207900047302,0.2750989496707916,0.1928121745586395,293.1330871582031,297.1499938964844,293.1499938964844,0.2829765975475311,-5523.7705078125,304.1695556640625,0.9990000128746032,0.4295294880867004,0.351083368062973,293.19403076171875,297.1499938964844,293.1499938964844,0.0040329229086637,-1517.1544189453125,296.58209228515625,0.5031505227088928,0.050000000745058,0.231138214468956,291.15191650390625,291.1499938964844,258.2573547363281,257.2284851074219,279.1351318359375,293.1942443847656,291.1543273925781,1.0,0.2553975880146026,0.6608381867408752,0.6608381867408752,1.0,1.0,-1.2041469812393188,0.4848789870738983,0.7192680239677429,0.1948834359645843,0.0,0.0,0.6783130168914795,43.45246124267578,40.0,44.41567611694336,-14631.0205078125,188.12722778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8250732421875,308.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.671875,18000.0,0.0,0.0,0.3309912085533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042153120040894,0.804223358631134,-8.004407391126733e-06,0.0,0.0003359139955136,0.0,0.0,77.2452621459961,0.0,0.0,0.0,0.4872756600379944,4.0,0.0,1.0
494700,293.11138916015625,297.1499938964844,293.1499938964844,0.1298161447048187,-2825.60009765625,304.1468811035156,0.8169229030609131,0.1992496401071548,0.2340414971113205,292.8412780761719,297.1499938964844,293.1499938964844,0.0069109969772398,-509.1336059570313,299.78912353515625,0.5043834447860718,0.050000000745058,0.0487083457410335,293.0943298339844,297.1499938964844,293.1499938964844,0.1943092197179794,-3033.41552734375,304.1447448730469,0.9082622528076172,0.275828868150711,0.1933045387268066,293.1210021972656,297.1499938964844,293.1499938964844,0.2802712023258209,-5481.44287109375,304.1708679199219,0.9990000128746032,0.4321182668209076,0.3486028015613556,293.19219970703125,297.1499938964844,293.1499938964844,0.0040272772312164,-1514.61669921875,296.5848693847656,0.5043834447860718,0.050000000745058,0.231051430106163,291.16143798828125,291.1499938964844,258.23858642578125,257.2107238769531,279.13531494140625,293.19244384765625,291.162841796875,1.0,0.2545595169067383,0.6601187586784363,0.6601187586784363,1.0,1.0,-1.2021645307540894,0.4837796092033386,0.718384861946106,0.1941784769296646,0.0,0.0,0.6765695810317993,42.96046447753906,40.0,33.69608688354492,-14600.4619140625,186.48602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255615234375,308.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.78125,18000.0,0.0,0.0,0.3316377401351928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8008996844291687,0.8009076714515686,-7.978673238540068e-06,0.0,0.0003365701413713,0.0,0.0,76.58512115478516,0.0,0.0,0.0,0.485949695110321,4.0,0.0,1.0
494760,293.1112670898437,297.1499938964844,293.1499938964844,0.1301607489585876,-2831.54541015625,304.1468200683594,0.8186803460121155,0.1997608989477157,0.234624370932579,292.83819580078125,297.1499938964844,293.1499938964844,0.006973311305046,-512.45068359375,299.85260009765625,0.505139946937561,0.050000000745058,0.0486973263323307,293.0940856933594,297.1499938964844,293.1499938964844,0.1948611140251159,-3040.21630859375,304.1446838378906,0.9105864763259888,0.2765803337097168,0.1938125342130661,293.1100769042969,297.1499938964844,293.1499938964844,0.2785724699497223,-5455.400390625,304.170166015625,0.9990000128746032,0.4346360266208648,0.347100019454956,293.1902770996094,297.1499938964844,293.1499938964844,0.0040235863998532,-1513.0133056640625,296.5857849121094,0.505139946937561,0.050000000745058,0.2309991419315338,291.16668701171875,291.1499938964844,258.2198791503906,257.1930236816406,279.1350402832031,293.1905212402344,291.1673889160156,1.0,0.2541321814060211,0.6593509316444397,0.6593509316444397,1.0,1.0,-1.2014316320419312,0.4831975102424621,0.7182341814041138,0.1937501430511474,0.0,0.0,0.6749097108840942,42.67082595825195,43.0,22.863733291625977,-14582.0654296875,185.6605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83642578125,308.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18068.06640625,18000.0,0.0,0.0,0.3321679532527923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7973299026489258,0.7973378300666809,-7.946579898998607e-06,0.0,0.0003371082420926,0.0,0.0,75.8465576171875,0.0,0.0,0.0,0.4844726920127868,4.0,0.0,1.0
494820,293.111083984375,297.1499938964844,293.1499938964844,0.1309708803892135,-2845.715087890625,304.1465148925781,0.8203015327453613,0.2007789313793182,0.2358090132474899,292.83203125,297.1499938964844,293.1499938964844,0.0071084019728004,-519.7611083984375,299.9779357910156,0.5053620934486389,0.050000000745058,0.0486941076815128,293.0935363769531,297.1499938964844,293.1499938964844,0.1961780339479446,-3056.63330078125,304.1442565917969,0.912872076034546,0.2781100273132324,0.1948699504137039,293.0934753417969,297.1499938964844,293.1499938964844,0.2778333127498626,-5446.00341796875,304.16455078125,0.9990000128746032,0.4390265047550201,0.3466614186763763,293.18621826171875,297.1499938964844,293.1499938964844,0.004020778927952,-1511.9915771484375,296.58355712890625,0.5053620934486389,0.050000000745058,0.2309838831424713,291.1675109863281,291.1499938964844,258.1825866699219,257.1576538085937,279.1336975097656,293.1864929199219,291.1670227050781,1.0,0.2543522417545318,0.657659113407135,0.657659113407135,1.0,1.0,-1.2032443284988403,0.4833750426769256,0.7198693156242371,0.1936050355434417,0.0,0.0,0.6723960041999817,42.615970611572266,46.0,3.680930614471436,-14579.5224609375,186.1268920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87615966796875,308.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.470703125,18000.0,0.0,0.0,0.332949697971344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7908647656440735,0.7908726334571838,-7.882736099418253e-06,0.0,0.0003379016125109,0.0,0.0,74.47887420654297,0.0,0.0,0.0,0.481756180524826,4.0,0.0,1.0
