time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494880,293.111083984375,297.1499938964844,293.1499938964844,0.1309708803892135,-2845.715087890625,304.1465148925781,0.8203015327453613,0.2007789313793182,0.2358090132474899,292.83203125,297.1499938964844,293.1499938964844,0.0071084019728004,-519.7611083984375,299.9779357910156,0.5053620934486389,0.050000000745058,0.0486941076815128,293.0935363769531,297.1499938964844,293.1499938964844,0.1961780339479446,-3056.63330078125,304.1442565917969,0.912872076034546,0.2781100273132324,0.1948699504137039,293.0934753417969,297.1499938964844,293.1499938964844,0.2778333127498626,-5446.00341796875,304.16455078125,0.9990000128746032,0.4390265047550201,0.3466614186763763,293.18621826171875,297.1499938964844,293.1499938964844,0.004020778927952,-1511.9915771484375,296.58355712890625,0.5053620934486389,0.050000000745058,0.2309838831424713,291.1675109863281,291.1499938964844,258.1825866699219,257.1576538085937,279.1336975097656,293.1864929199219,291.1670227050781,1.0,0.2543522417545318,0.657659113407135,0.657659113407135,1.0,1.0,-1.2032443284988403,0.4833750426769256,0.7198693156242371,0.1936050355434417,0.0,0.0,0.6723960041999817,42.615970611572266,46.0,3.680930614471436,-14579.5224609375,186.1268920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87615966796875,308.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.470703125,18000.0,0.0,0.0,0.332949697971344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7908647656440735,0.7908726334571838,-7.882736099418253e-06,0.0,0.0003379016125109,0.0,0.0,74.47887420654297,0.0,0.0,0.0,0.481756180524826,4.0,0.0,1.0
494940,293.1109924316406,297.1499938964844,293.1499938964844,0.1318973451852798,-2862.050537109375,304.1461486816406,0.819807767868042,0.2017851322889328,0.2370079904794693,292.8258361816406,297.1499938964844,293.1499938964844,0.0072560319676995,-527.8019409179688,300.1024475097656,0.5041376948356628,0.050000000745058,0.0487119294703006,293.0930480957031,297.1499938964844,293.1499938964844,0.1976853311061859,-3075.53125,304.1436462402344,0.9123696088790894,0.2796410024166107,0.1959500610828399,293.0850830078125,297.1499938964844,293.1499938964844,0.2800948321819305,-5484.27880859375,304.1558837890625,0.9990000128746032,0.442180186510086,0.34909388422966,293.1820983886719,297.1499938964844,293.1499938964844,0.0040227160789072,-1513.1905517578125,296.5774841308594,0.5041376948356628,0.050000000745058,0.231068417429924,291.1589660644531,291.1499938964844,258.1454162597656,257.122314453125,279.1319580078125,293.1823425292969,291.1578063964844,1.0,0.2557681500911712,0.6557669639587402,0.6557669639587402,1.0,1.0,-1.2086892127990725,0.4850229620933532,0.723666250705719,0.1942321807146072,0.0,0.0,0.6716974377632141,43.14701843261719,49.0,-9.897528648376465,-14619.826171875,188.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202575683594,308.4833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.48828125,18000.0,0.0,0.0,0.3335132896900177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874439358711243,0.7874518036842346,-7.842491868359502e-06,0.0,0.0003384735900908,0.0,0.0,73.71502685546875,0.0,0.0,0.0,0.4802810251712799,4.0,0.0,1.0
495000,293.1109924316406,297.1499938964844,293.1499938964844,0.1318973451852798,-2862.050537109375,304.1461486816406,0.819807767868042,0.2017851322889328,0.2370079904794693,292.8258361816406,297.1499938964844,293.1499938964844,0.0072560319676995,-527.8019409179688,300.1024475097656,0.5041376948356628,0.050000000745058,0.0487119294703006,293.0930480957031,297.1499938964844,293.1499938964844,0.1976853311061859,-3075.53125,304.1436462402344,0.9123696088790894,0.2796410024166107,0.1959500610828399,293.0850830078125,297.1499938964844,293.1499938964844,0.2800948321819305,-5484.27880859375,304.1558837890625,0.9990000128746032,0.442180186510086,0.34909388422966,293.1820983886719,297.1499938964844,293.1499938964844,0.0040227160789072,-1513.1905517578125,296.5774841308594,0.5041376948356628,0.050000000745058,0.231068417429924,291.1589660644531,291.1499938964844,258.1454162597656,257.122314453125,279.1319580078125,293.1823425292969,291.1578063964844,1.0,0.2557681500911712,0.6557669639587402,0.6557669639587402,1.0,1.0,-1.2086892127990725,0.4850229620933532,0.723666250705719,0.1942321807146072,0.0,0.0,0.6716974377632141,43.14701843261719,49.0,-9.897528648376465,-14619.826171875,188.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202575683594,308.4833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.48828125,18000.0,0.0,0.0,0.3335132896900177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874439358711243,0.7874518036842346,-7.842491868359502e-06,0.0,0.0003384735900908,0.0,0.0,73.71502685546875,0.0,0.0,0.0,0.4802810251712799,4.0,0.0,1.0
495060,293.1109924316406,297.1499938964844,293.1499938964844,0.1324853748083114,-2872.43798828125,304.1459045410156,0.8186777234077454,0.2023798078298568,0.2377284616231918,292.8221740722656,297.1499938964844,293.1499938964844,0.007349875755608,-532.8892211914062,300.1773376464844,0.5028489232063293,0.050000000745058,0.0487311370670795,293.0928039550781,297.1499938964844,293.1499938964844,0.1986404806375503,-3087.512451171875,304.143310546875,0.9109672904014589,0.280550479888916,0.1965997368097305,293.083984375,297.1499938964844,293.1499938964844,0.2826504409313202,-5526.01171875,304.1500549316406,0.9990000128746032,0.443386822938919,0.3516957461833954,293.1796875,297.1499938964844,293.1499938964844,0.0040254830382764,-1514.6314697265625,296.5727844238281,0.5028489232063293,0.050000000745058,0.2311595380306244,291.1512145996094,291.1499938964844,258.1231384277344,257.10113525390625,279.1308898925781,293.179931640625,291.1498413085937,1.0,0.2570924460887909,0.6545456647872925,0.6545456647872925,1.0,1.0,-1.2133890390396118,0.486586332321167,0.7268027663230896,0.1949073821306228,0.0,0.0,0.6723167896270752,43.702449798583984,49.0,-15.184896469116213,-14662.2900390625,191.6291961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,308.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.99609375,18000.0,0.0,0.0,0.3338335454463959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874829769134521,0.7874908447265625,-7.836873919586651e-06,0.0,0.0003387986216694,0.0,0.0,73.68033599853516,0.0,0.0,0.0,0.4802637994289398,4.0,0.0,1.0
495120,293.1109924316406,297.1499938964844,293.1499938964844,0.1328847110271453,-2879.4921875,304.1457824707031,0.8176294565200806,0.2027716040611267,0.2382075190544128,292.8197326660156,297.1499938964844,293.1499938964844,0.0074143428355455,-536.3627319335938,300.2274780273437,0.5018026232719421,0.050000000745058,0.048747070133686,293.0927124023437,297.1499938964844,293.1499938964844,0.1992886513471603,-3095.637451171875,304.1430969238281,0.9096579551696776,0.2811510860919952,0.1970315724611282,293.0848083496094,297.1499938964844,293.1499938964844,0.2847858965396881,-5560.50048828125,304.1460876464844,0.9990000128746032,0.4438929557800293,0.3538394570350647,293.1781311035156,297.1499938964844,293.1499938964844,0.0040278201922774,-1515.8043212890625,296.5694274902344,0.5018026232719421,0.050000000745058,0.2312351167201995,291.1454162597656,291.1499938964844,258.1083068847656,257.0870056152344,279.1302185058594,293.1783752441406,291.1439208984375,1.0,0.2581454515457153,0.6536999940872192,0.6536999940872192,1.0,1.0,-1.2170324325561523,0.4878318607807159,0.729200541973114,0.1954624354839325,0.0,0.0,0.6731806993484497,44.15964126586914,52.0,-17.704870223999023,-14697.275390625,193.76339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500732421875,308.4951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.921875,18000.0,0.0,0.0,0.3340682983398437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7884705066680908,0.7884783744812012,-7.842010745662265e-06,0.0,0.0003390368365217,0.0,0.0,73.8540267944336,0.0,0.0,0.0,0.4806547462940216,4.0,0.0,1.0
495180,293.11114501953125,297.1499938964844,293.1499938964844,0.1338941901922226,-2897.30859375,304.1455078125,0.8141254782676697,0.2037325352430343,0.2393965572118759,292.8138427734375,297.1499938964844,293.1499938964844,0.0075822826474905,-545.306396484375,300.35382080078125,0.4986637532711029,0.050000000745058,0.0487967319786548,293.09259033203125,297.1499938964844,293.1499938964844,0.2009263485670089,-3116.13330078125,304.1426696777344,0.905367910861969,0.2826285660266876,0.1981026828289032,293.092041015625,297.1499938964844,293.1499938964844,0.2914455533027649,-5666.8056640625,304.1363220214844,0.9990000128746032,0.4440920650959015,0.3604386746883392,293.17449951171875,297.1499938964844,293.1499938964844,0.004034963902086,-1519.2718505859375,296.56060791015625,0.4986637532711029,0.050000000745058,0.2314706891775131,291.1297302246094,291.1499938964844,258.0711364746094,257.0516052246094,279.1286926269531,293.1747131347656,291.1281433105469,1.0,0.2612946927547455,0.6514896154403687,0.6514896154403687,1.0,1.0,-1.2276787757873535,0.4915553331375122,0.7361233830451965,0.1971621513366699,0.0,0.0,0.6769247651100159,45.57505798339844,55.0,-21.25554656982422,-14805.064453125,200.22979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532775878906,308.4988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17932.998046875,18000.0,0.0,0.0,0.3348203301429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7944185137748718,0.7944263815879822,-7.887892934377305e-06,0.0,0.0003398000553715,0.0,0.0,75.01326751708984,0.0,0.0,0.0,0.4830996096134186,4.0,0.0,1.0
495240,293.11114501953125,297.1499938964844,293.1499938964844,0.1338941901922226,-2897.30859375,304.1455078125,0.8141254782676697,0.2037325352430343,0.2393965572118759,292.8138427734375,297.1499938964844,293.1499938964844,0.0075822826474905,-545.306396484375,300.35382080078125,0.4986637532711029,0.050000000745058,0.0487967319786548,293.09259033203125,297.1499938964844,293.1499938964844,0.2009263485670089,-3116.13330078125,304.1426696777344,0.905367910861969,0.2826285660266876,0.1981026828289032,293.092041015625,297.1499938964844,293.1499938964844,0.2914455533027649,-5666.8056640625,304.1363220214844,0.9990000128746032,0.4440920650959015,0.3604386746883392,293.17449951171875,297.1499938964844,293.1499938964844,0.004034963902086,-1519.2718505859375,296.56060791015625,0.4986637532711029,0.050000000745058,0.2314706891775131,291.1297302246094,291.1499938964844,258.0711364746094,257.0516052246094,279.1286926269531,293.1747131347656,291.1281433105469,1.0,0.2612946927547455,0.6514896154403687,0.6514896154403687,1.0,1.0,-1.2276787757873535,0.4915553331375122,0.7361233830451965,0.1971621513366699,0.0,0.0,0.6769247651100159,45.57505798339844,55.0,-21.25554656982422,-14805.064453125,200.22979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532775878906,308.4988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17932.998046875,18000.0,0.0,0.0,0.3348203301429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7944185137748718,0.7944263815879822,-7.887892934377305e-06,0.0,0.0003398000553715,0.0,0.0,75.01326751708984,0.0,0.0,0.0,0.4830996096134186,4.0,0.0,1.0
495300,293.1112365722656,297.1499938964844,293.1499938964844,0.1343991607427597,-2906.20703125,304.1454162597656,0.8119698166847229,0.2042024731636047,0.239984855055809,292.8109741210937,297.1499938964844,293.1499938964844,0.0076694674789905,-549.8822021484375,300.41754150390625,0.4968767762184143,0.050000000745058,0.0488262586295604,293.09259033203125,297.1499938964844,293.1499938964844,0.2017455548048019,-3126.36376953125,304.1425170898437,0.9028405547142028,0.2833533585071563,0.1986322402954101,293.09820556640625,297.1499938964844,293.1499938964844,0.2953875064849853,-5729.09814453125,304.13165283203125,0.9990000128746032,0.443617433309555,0.3643052875995636,293.1728210449219,297.1499938964844,293.1499938964844,0.004039057996124,-1521.20703125,296.55615234375,0.4968767762184143,0.050000000745058,0.2316107451915741,291.12164306640625,291.1499938964844,258.0525207519531,257.03387451171875,279.1280212402344,293.1730041503906,291.1200866699219,1.0,0.2631065845489502,0.6503406167030334,0.6503406167030334,1.0,1.0,-1.2337020635604858,0.4936930239200592,0.740009069442749,0.1981518864631652,0.0,0.0,0.6796256303787231,46.41265487670898,55.0,-21.9487419128418,-14868.251953125,204.0092163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427795410156,308.4961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17907.791015625,18000.0,0.0,0.0,0.3353284001350403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992499470710754,0.7992578744888306,-7.928948434710037e-06,0.0,0.0003403156879357,0.0,0.0,75.990478515625,0.0,0.0,0.0,0.4851124584674835,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1349014192819595,-2915.046875,304.14532470703125,0.8095828294754028,0.204665333032608,0.2405682504177093,292.80816650390625,297.1499938964844,293.1499938964844,0.007758729159832,-554.5159912109375,300.4817199707031,0.4949808120727539,0.050000000745058,0.0488585643470287,293.0926513671875,297.1499938964844,293.1499938964844,0.2025609165430069,-3136.530029296875,304.14239501953125,0.9001209735870361,0.2840704917907715,0.1991574615240097,293.1059265136719,297.1499938964844,293.1499938964844,0.2996787428855896,-5796.490234375,304.127197265625,0.9990000128746032,0.4427569806575775,0.3684895932674408,293.1712341308594,297.1499938964844,293.1499938964844,0.0040434203110635,-1523.237060546875,296.5517578125,0.4949808120727539,0.050000000745058,0.2317640036344528,291.1136474609375,291.1499938964844,258.03387451171875,257.01611328125,279.12744140625,293.1714172363281,291.1120910644531,1.0,0.2650521397590637,0.6491672992706299,0.6491672992706299,1.0,1.0,-1.2401161193847656,0.4959836006164551,0.7441325187683105,0.1992180943489074,0.0,0.0,0.6828580498695374,47.32702255249024,58.0,-22.143688201904297,-14936.6513671875,208.11680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237670898437,308.49005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17882.8359375,18000.0,0.0,0.0,0.3359509706497192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8052911758422852,0.8052991628646851,-7.982168426678982e-06,0.0,0.000340947532095,0.0,0.0,77.23692321777344,0.0,0.0,0.0,0.4876458346843719,4.0,0.0,1.0
495420,293.1117553710937,297.1499938964844,293.1499938964844,0.1358929723501205,-2932.46240234375,304.1452331542969,0.8042109608650208,0.2055705338716507,0.2417197525501251,292.8027648925781,297.1499938964844,293.1499938964844,0.0079432865604758,-563.9283447265625,300.611328125,0.4909476339817047,0.050000000745058,0.0489304699003696,293.0924987792969,297.1499938964844,293.1499938964844,0.2042154818773269,-3157.117919921875,304.1421813964844,0.8942185044288635,0.2855498790740967,0.2002300173044204,293.1259460449219,297.1499938964844,293.1499938964844,0.3091383874416351,-5943.73681640625,304.1190795898437,0.9990000128746032,0.4398244619369507,0.377635657787323,293.1683349609375,297.1499938964844,293.1499938964844,0.0040528271347284,-1527.516845703125,296.5434265136719,0.4909476339817047,0.050000000745058,0.2321050763130188,291.0981140136719,291.1499938964844,257.99639892578125,256.98046875,279.1264343261719,293.1684875488281,291.0966796875,1.0,0.2692788541316986,0.6467589735984802,0.6467589735984802,1.0,1.0,-1.253940463066101,0.5009517669677734,0.7529887557029724,0.2015406340360641,0.0,0.0,0.6908283233642578,49.357051849365234,46.0,-21.553268432617188,-15086.7255859375,217.2235565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609924316406,308.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17834.404296875,18000.0,0.0,0.0,0.3376007974147796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208380937576294,0.8208461999893188,-8.124736268655397e-06,0.0,0.000342621904565,0.0,0.0,80.54268646240234,0.0,0.0,0.0,0.4942230880260467,4.0,0.0,1.0
495480,293.1117553710937,297.1499938964844,293.1499938964844,0.1358929723501205,-2932.46240234375,304.1452331542969,0.8042109608650208,0.2055705338716507,0.2417197525501251,292.8027648925781,297.1499938964844,293.1499938964844,0.0079432865604758,-563.9283447265625,300.611328125,0.4909476339817047,0.050000000745058,0.0489304699003696,293.0924987792969,297.1499938964844,293.1499938964844,0.2042154818773269,-3157.117919921875,304.1421813964844,0.8942185044288635,0.2855498790740967,0.2002300173044204,293.1259460449219,297.1499938964844,293.1499938964844,0.3091383874416351,-5943.73681640625,304.1190795898437,0.9990000128746032,0.4398244619369507,0.377635657787323,293.1683349609375,297.1499938964844,293.1499938964844,0.0040528271347284,-1527.516845703125,296.5434265136719,0.4909476339817047,0.050000000745058,0.2321050763130188,291.0981140136719,291.1499938964844,257.99639892578125,256.98046875,279.1264343261719,293.1684875488281,291.0966796875,1.0,0.2692788541316986,0.6467589735984802,0.6467589735984802,1.0,1.0,-1.253940463066101,0.5009517669677734,0.7529887557029724,0.2015406340360641,0.0,0.0,0.6908283233642578,49.357051849365234,46.0,-21.553268432617188,-15086.7255859375,217.2235565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609924316406,308.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17834.404296875,18000.0,0.0,0.0,0.3376007974147796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208380937576294,0.8208461999893188,-8.124736268655397e-06,0.0,0.000342621904565,0.0,0.0,80.54268646240234,0.0,0.0,0.0,0.4942230880260467,4.0,0.0,1.0
495540,293.1119384765625,297.1499938964844,293.1499938964844,0.1366107165813446,-2944.74609375,304.1456604003906,0.8075231313705444,0.2065015733242035,0.2427620738744735,292.7973937988281,297.1499938964844,293.1499938964844,0.0081083392724394,-571.7000122070312,300.7472229003906,0.4922250807285309,0.050000000745058,0.0489072054624557,293.0924377441406,297.1499938964844,293.1499938964844,0.205499455332756,-3172.742431640625,304.1427001953125,0.8981717228889465,0.2870204150676727,0.2012440860271453,293.1416015625,297.1499938964844,293.1499938964844,0.3068944811820984,-5903.6513671875,304.1337585449219,0.9990000128746032,0.4372262358665466,0.3747066557407379,293.1654357910156,297.1499938964844,293.1499938964844,0.0040540429763495,-1527.825439453125,296.5453186035156,0.4922250807285309,0.050000000745058,0.2319947332143783,291.09844970703125,291.1499938964844,257.95867919921875,256.9446105957031,279.131103515625,293.1656188964844,291.10076904296875,1.0,0.2678142488002777,0.6450706124305725,0.6450706124305725,1.0,1.0,-1.252454161643982,0.4995832443237304,0.7528709173202515,0.2006328701972961,0.0,0.0,0.6981561183929443,48.74916076660156,34.0,7.249080657958984,-15131.8388671875,215.4047088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7849426269531,308.47198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.759765625,18000.0,0.0,0.0,0.3396749496459961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8388537168502808,0.8388620018959045,-8.304124094138388e-06,0.0,0.0003447268682066,0.0,0.0,84.58563232421875,0.0,0.0,0.0,0.5018833875656128,4.0,0.0,1.0
495600,293.1119384765625,297.1499938964844,293.1499938964844,0.1366107165813446,-2944.74609375,304.1456604003906,0.8075231313705444,0.2065015733242035,0.2427620738744735,292.7973937988281,297.1499938964844,293.1499938964844,0.0081083392724394,-571.7000122070312,300.7472229003906,0.4922250807285309,0.050000000745058,0.0489072054624557,293.0924377441406,297.1499938964844,293.1499938964844,0.205499455332756,-3172.742431640625,304.1427001953125,0.8981717228889465,0.2870204150676727,0.2012440860271453,293.1416015625,297.1499938964844,293.1499938964844,0.3068944811820984,-5903.6513671875,304.1337585449219,0.9990000128746032,0.4372262358665466,0.3747066557407379,293.1654357910156,297.1499938964844,293.1499938964844,0.0040540429763495,-1527.825439453125,296.5453186035156,0.4922250807285309,0.050000000745058,0.2319947332143783,291.09844970703125,291.1499938964844,257.95867919921875,256.9446105957031,279.131103515625,293.1656188964844,291.10076904296875,1.0,0.2678142488002777,0.6450706124305725,0.6450706124305725,1.0,1.0,-1.252454161643982,0.4995832443237304,0.7528709173202515,0.2006328701972961,0.0,0.0,0.6981561183929443,48.74916076660156,34.0,7.249080657958984,-15131.8388671875,215.4047088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7849426269531,308.47198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.759765625,18000.0,0.0,0.0,0.3396749496459961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8388537168502808,0.8388620018959045,-8.304124094138388e-06,0.0,0.0003447268682066,0.0,0.0,84.58563232421875,0.0,0.0,0.0,0.5018833875656128,4.0,0.0,1.0
495660,293.1119079589844,297.1499938964844,293.1499938964844,0.136861115694046,-2948.267822265625,304.1466979980469,0.8184755444526672,0.2074695825576782,0.2437479794025421,292.7919616699219,297.1499938964844,293.1499938964844,0.0082422811537981,-576.9461059570312,300.8943786621094,0.4984558224678039,0.050000000745058,0.0488000214099884,293.0926208496094,297.1499938964844,293.1499938964844,0.2060122191905975,-3178.21923828125,304.144287109375,0.9116805791854858,0.288443386554718,0.2021598368883133,293.134033203125,297.1499938964844,293.1499938964844,0.2930907309055328,-5681.7568359375,304.1623840332031,0.9990000128746032,0.438915878534317,0.3608840703964233,293.162353515625,297.1499938964844,293.1499938964844,0.0040424591861665,-1521.467041015625,296.5701599121094,0.4984558224678039,0.050000000745058,0.231486290693283,291.1355285644531,291.1499938964844,257.9206237792969,256.90850830078125,279.1378173828125,293.1625366210937,291.1402893066406,1.0,0.261975347995758,0.644180417060852,0.644180417060852,1.0,1.0,-1.2371381521224976,0.4926390647888183,0.7444990277290344,0.1967774927616119,0.0,0.0,0.6978719234466553,45.806640625,37.0,46.64582443237305,-15040.705078125,203.8980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7522888183594,308.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17953.21875,18000.0,0.0,0.0,0.3415490090847015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8459481596946716,0.845956563949585,-8.405758308072109e-06,0.0,0.0003466288326308,0.0,0.0,86.44766235351562,0.0,0.0,0.0,0.505028247833252,4.0,0.0,1.0
495720,293.1119079589844,297.1499938964844,293.1499938964844,0.136861115694046,-2948.267822265625,304.1466979980469,0.8184755444526672,0.2074695825576782,0.2437479794025421,292.7919616699219,297.1499938964844,293.1499938964844,0.0082422811537981,-576.9461059570312,300.8943786621094,0.4984558224678039,0.050000000745058,0.0488000214099884,293.0926208496094,297.1499938964844,293.1499938964844,0.2060122191905975,-3178.21923828125,304.144287109375,0.9116805791854858,0.288443386554718,0.2021598368883133,293.134033203125,297.1499938964844,293.1499938964844,0.2930907309055328,-5681.7568359375,304.1623840332031,0.9990000128746032,0.438915878534317,0.3608840703964233,293.162353515625,297.1499938964844,293.1499938964844,0.0040424591861665,-1521.467041015625,296.5701599121094,0.4984558224678039,0.050000000745058,0.231486290693283,291.1355285644531,291.1499938964844,257.9206237792969,256.90850830078125,279.1378173828125,293.1625366210937,291.1402893066406,1.0,0.261975347995758,0.644180417060852,0.644180417060852,1.0,1.0,-1.2371381521224976,0.4926390647888183,0.7444990277290344,0.1967774927616119,0.0,0.0,0.6978719234466553,45.806640625,37.0,46.64582443237305,-15040.705078125,203.8980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7522888183594,308.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17953.21875,18000.0,0.0,0.0,0.3415490090847015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8459481596946716,0.845956563949585,-8.405758308072109e-06,0.0,0.0003466288326308,0.0,0.0,86.44766235351562,0.0,0.0,0.0,0.505028247833252,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1370991915464401,-2951.6015625,304.1473693847656,0.8262562155723572,0.2084243595600128,0.2447842210531234,292.7866516113281,297.1499938964844,293.1499938964844,0.0083846123889088,-582.42822265625,301.04351806640625,0.5028953552246094,0.050000000745058,0.0487303175032138,293.0930480957031,297.1499938964844,293.1499938964844,0.206448346376419,-3182.818359375,304.1454162597656,0.9224101901054382,0.2898122072219848,0.2030763179063797,293.1082763671875,297.1499938964844,293.1499938964844,0.2830665707588196,-5523.00341796875,304.1744384765625,0.9990000128746032,0.4445307552814483,0.3516004383563995,293.1590576171875,297.1499938964844,293.1499938964844,0.0040323813445866,-1515.5185546875,296.5994567871094,0.5028953552246094,0.050000000745058,0.2311556339263916,291.17755126953125,291.1499938964844,257.88214111328125,256.8720703125,279.13934326171875,293.1592712402344,291.1800842285156,1.0,0.2586740255355835,0.643222987651825,0.643222987651825,1.0,1.0,-1.2275642156600952,0.4881821572780609,0.7393820285797119,0.1941481977701187,0.0,0.0,0.691106915473938,43.89782333374024,40.0,47.39591217041016,-14944.669921875,196.69032287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79052734375,308.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18107.994140625,18000.0,0.0,0.0,0.3427008688449859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8368674516677856,0.8368757963180542,-8.347966286237352e-06,0.0,0.0003477978170849,0.0,0.0,84.61673736572266,0.0,0.0,0.0,0.5013415813446045,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1370991915464401,-2951.6015625,304.1473693847656,0.8262562155723572,0.2084243595600128,0.2447842210531234,292.7866516113281,297.1499938964844,293.1499938964844,0.0083846123889088,-582.42822265625,301.04351806640625,0.5028953552246094,0.050000000745058,0.0487303175032138,293.0930480957031,297.1499938964844,293.1499938964844,0.206448346376419,-3182.818359375,304.1454162597656,0.9224101901054382,0.2898122072219848,0.2030763179063797,293.1082763671875,297.1499938964844,293.1499938964844,0.2830665707588196,-5523.00341796875,304.1744384765625,0.9990000128746032,0.4445307552814483,0.3516004383563995,293.1590576171875,297.1499938964844,293.1499938964844,0.0040323813445866,-1515.5185546875,296.5994567871094,0.5028953552246094,0.050000000745058,0.2311556339263916,291.17755126953125,291.1499938964844,257.88214111328125,256.8720703125,279.13934326171875,293.1592712402344,291.1800842285156,1.0,0.2586740255355835,0.643222987651825,0.643222987651825,1.0,1.0,-1.2275642156600952,0.4881821572780609,0.7393820285797119,0.1941481977701187,0.0,0.0,0.691106915473938,43.89782333374024,40.0,47.39591217041016,-14944.669921875,196.69032287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79052734375,308.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18107.994140625,18000.0,0.0,0.0,0.3427008688449859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8368674516677856,0.8368757963180542,-8.347966286237352e-06,0.0,0.0003477978170849,0.0,0.0,84.61673736572266,0.0,0.0,0.0,0.5013415813446045,4.0,0.0,1.0
495900,293.1120300292969,297.1499938964844,293.1499938964844,0.1373491436243057,-2955.755615234375,304.1473999023437,0.8287800550460815,0.2088956981897354,0.2453107088804245,292.78399658203125,297.1499938964844,293.1499938964844,0.0084669180214405,-585.8697509765625,301.1158447265625,0.504227340221405,0.050000000745058,0.0487104766070842,293.0933837890625,297.1499938964844,293.1499938964844,0.2068391293287277,-3187.461669921875,304.1455383300781,0.9259575605392456,0.2904661893844604,0.2035220712423324,293.0949401855469,297.1499938964844,293.1499938964844,0.280116468667984,-5477.064453125,304.1753234863281,0.9990000128746032,0.4476762413978576,0.3489135503768921,293.1572570800781,297.1499938964844,293.1499938964844,0.0040311403572559,-1514.52490234375,296.608642578125,0.504227340221405,0.050000000745058,0.2310615330934524,291.18768310546875,291.1499938964844,257.8627014160156,256.8537292480469,279.1390686035156,293.157470703125,291.1891174316406,1.0,0.2577421367168426,0.6426581740379333,0.6426581740379333,1.0,1.0,-1.22522234916687,0.4869557917118072,0.7382665276527405,0.1933828294277191,0.0,0.0,0.6875519752502441,43.36073303222656,40.0,35.71210861206055,-14909.0576171875,194.7962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290405273437,308.5345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18140.078125,18000.0,0.0,0.0,0.342997282743454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829521119594574,0.8295294046401978,-8.280883776023984e-06,0.0,0.0003480986342765,0.0,0.0,83.0006332397461,0.0,0.0,0.0,0.4982686638832092,4.0,0.0,1.0
495960,293.1120910644531,297.1499938964844,293.1499938964844,0.1376596689224243,-2961.048583984375,304.1473083496094,0.8305816054344177,0.2093650102615356,0.2458436489105224,292.78131103515625,297.1499938964844,293.1499938964844,0.0085551030933856,-589.6421508789062,301.1874389648437,0.5050704479217529,0.050000000745058,0.0486981682479381,293.0936279296875,297.1499938964844,293.1499938964844,0.2073204517364502,-3193.310302734375,304.1454772949219,0.928498387336731,0.2911349534988403,0.2039728611707687,293.0828552246094,297.1499938964844,293.1499938964844,0.2782227993011474,-5448.17626953125,304.17413330078125,0.9990000128746032,0.4507519602775574,0.3472363352775574,293.15533447265625,297.1499938964844,293.1499938964844,0.0040319683030247,-1514.5439453125,296.6155090332031,0.5050704479217529,0.050000000745058,0.2310031503438949,291.1929016113281,291.1499938964844,257.8431396484375,256.8352966308594,279.1383972167969,293.15557861328125,291.1934814453125,1.0,0.2572308480739593,0.642029881477356,0.642029881477356,1.0,1.0,-1.224156379699707,0.4862467050552368,0.7379096746444702,0.1928869783878326,0.0,0.0,0.6841480731964111,43.03327941894531,43.0,23.46709632873535,-14884.5673828125,193.7637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87579345703125,308.548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.43359375,18000.0,0.0,0.0,0.3431255519390106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8219179511070251,0.8219261765480042,-8.207204700738657e-06,0.0,0.0003482288157101,0.0,0.0,81.31603240966797,0.0,0.0,0.0,0.4950501918792724,4.0,0.0,1.0
496020,293.1122131347656,297.1499938964844,293.1499938964844,0.1384294480085373,-2974.4072265625,304.1469116210937,0.8322571516036987,0.2102971225976944,0.2469260096549987,292.7759094238281,297.1499938964844,293.1499938964844,0.0087479539215564,-598.0352172851562,301.3294982910156,0.5054370164871216,0.050000000745058,0.0486928671598434,293.09393310546875,297.1499938964844,293.1499938964844,0.2085392475128173,-3208.3564453125,304.1449279785156,0.9309207797050476,0.2925008237361908,0.2049140632152557,293.06427001953125,297.1499938964844,293.1499938964844,0.277206540107727,-5434.82958984375,304.1676940917969,0.9990000128746032,0.4562373757362366,0.3465126454830169,293.1512756347656,297.1499938964844,293.1499938964844,0.0040386426262557,-1517.0291748046875,296.6241760253906,0.5054370164871216,0.050000000745058,0.2309780120849609,291.19171142578125,291.1499938964844,257.8035888671875,256.798095703125,279.1364440917969,293.1515197753906,291.19091796875,1.0,0.2573042213916778,0.6405780911445618,0.6405780911445618,1.0,1.0,-1.2253785133361816,0.4861718118190765,0.7392067313194275,0.1925873309373855,0.0,0.0,0.6785191893577576,42.91718673706055,46.0,1.201985239982605,-14868.5498046875,193.9242553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794006347656,308.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.15625,18000.0,0.0,0.0,0.3429784178733825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079274892807007,0.8079355359077454,-8.06550815468654e-06,0.0,0.0003480795130599,0.0,0.0,78.22492980957031,0.0,0.0,0.0,0.4890981614589691,4.0,0.0,1.0
496080,293.1122131347656,297.1499938964844,293.1499938964844,0.1384294480085373,-2974.4072265625,304.1469116210937,0.8322571516036987,0.2102971225976944,0.2469260096549987,292.7759094238281,297.1499938964844,293.1499938964844,0.0087479539215564,-598.0352172851562,301.3294982910156,0.5054370164871216,0.050000000745058,0.0486928671598434,293.09393310546875,297.1499938964844,293.1499938964844,0.2085392475128173,-3208.3564453125,304.1449279785156,0.9309207797050476,0.2925008237361908,0.2049140632152557,293.06427001953125,297.1499938964844,293.1499938964844,0.277206540107727,-5434.82958984375,304.1676940917969,0.9990000128746032,0.4562373757362366,0.3465126454830169,293.1512756347656,297.1499938964844,293.1499938964844,0.0040386426262557,-1517.0291748046875,296.6241760253906,0.5054370164871216,0.050000000745058,0.2309780120849609,291.19171142578125,291.1499938964844,257.8035888671875,256.798095703125,279.1364440917969,293.1515197753906,291.19091796875,1.0,0.2573042213916778,0.6405780911445618,0.6405780911445618,1.0,1.0,-1.2253785133361816,0.4861718118190765,0.7392067313194275,0.1925873309373855,0.0,0.0,0.6785191893577576,42.91718673706055,46.0,1.201985239982605,-14868.5498046875,193.9242553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794006347656,308.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.15625,18000.0,0.0,0.0,0.3429784178733825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079274892807007,0.8079355359077454,-8.06550815468654e-06,0.0,0.0003480795130599,0.0,0.0,78.22492980957031,0.0,0.0,0.0,0.4890981614589691,4.0,0.0,1.0
496140,293.1123962402344,297.1499938964844,293.1499938964844,0.1393430978059768,-2990.416259765625,304.1464233398437,0.8317544460296631,0.2112176865339279,0.2480225265026092,292.7704162597656,297.1499938964844,293.1499938964844,0.0089609893038868,-607.335693359375,301.4713439941406,0.5043201446533203,0.050000000745058,0.0487090870738029,293.0941772460937,297.1499938964844,293.1499938964844,0.2099937051534652,-3226.440185546875,304.1441955566406,0.9303158521652222,0.2938706874847412,0.2058799415826797,293.05426025390625,297.1499938964844,293.1499938964844,0.279304027557373,-5470.9091796875,304.15826416015625,0.9990000128746032,0.4604552984237671,0.3487278521060943,293.1471252441406,297.1499938964844,293.1499938964844,0.0040505812503397,-1522.015625,296.62811279296875,0.5043201446533203,0.050000000745058,0.2310549467802047,291.1794128417969,291.1499938964844,257.7633972167969,256.76043701171875,279.1341857910156,293.1473693847656,291.1778259277344,1.0,0.2585963010787964,0.6388825178146362,0.6388825178146362,1.0,1.0,-1.2303197383880615,0.4875684082508087,0.7427513599395752,0.1930350661277771,0.0,0.0,0.6753320693969727,43.4012565612793,49.0,-14.711217880249023,-14895.662109375,196.56797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0753479003906,308.6163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18090.42578125,18000.0,0.0,0.0,0.3425022065639496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798225462436676,0.7982334494590759,-7.960313268995378e-06,0.0,0.0003475961857475,0.0,0.0,76.07256317138672,0.0,0.0,0.0,0.4849355220794678,4.0,0.0,1.0
496200,293.1123962402344,297.1499938964844,293.1499938964844,0.1393430978059768,-2990.416259765625,304.1464233398437,0.8317544460296631,0.2112176865339279,0.2480225265026092,292.7704162597656,297.1499938964844,293.1499938964844,0.0089609893038868,-607.335693359375,301.4713439941406,0.5043201446533203,0.050000000745058,0.0487090870738029,293.0941772460937,297.1499938964844,293.1499938964844,0.2099937051534652,-3226.440185546875,304.1441955566406,0.9303158521652222,0.2938706874847412,0.2058799415826797,293.05426025390625,297.1499938964844,293.1499938964844,0.279304027557373,-5470.9091796875,304.15826416015625,0.9990000128746032,0.4604552984237671,0.3487278521060943,293.1471252441406,297.1499938964844,293.1499938964844,0.0040505812503397,-1522.015625,296.62811279296875,0.5043201446533203,0.050000000745058,0.2310549467802047,291.1794128417969,291.1499938964844,257.7633972167969,256.76043701171875,279.1341857910156,293.1473693847656,291.1778259277344,1.0,0.2585963010787964,0.6388825178146362,0.6388825178146362,1.0,1.0,-1.2303197383880615,0.4875684082508087,0.7427513599395752,0.1930350661277771,0.0,0.0,0.6753320693969727,43.4012565612793,49.0,-14.711217880249023,-14895.662109375,196.56797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0753479003906,308.6163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18090.42578125,18000.0,0.0,0.0,0.3425022065639496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798225462436676,0.7982334494590759,-7.960313268995378e-06,0.0,0.0003475961857475,0.0,0.0,76.07256317138672,0.0,0.0,0.0,0.4849355220794678,4.0,0.0,1.0
496260,293.1126403808594,297.1499938964844,293.1499938964844,0.1403338313102722,-3007.809326171875,304.1459655761719,0.8295251131057739,0.2121226340532302,0.2491236925125122,292.764892578125,297.1499938964844,293.1499938964844,0.009191570803523,-617.26171875,301.6142578125,0.5020576119422913,0.050000000745058,0.0487430021166801,293.094482421875,297.1499938964844,293.1499938964844,0.21157006919384,-3246.043701171875,304.1435241699219,0.927291452884674,0.2952259182929992,0.2068510949611663,293.052734375,297.1499938964844,293.1499938964844,0.2839114367961883,-5546.173828125,304.1478271484375,0.9990000128746032,0.4632046222686767,0.3533133268356323,293.14306640625,297.1499938964844,293.1499938964844,0.0040660356171429,-1528.5831298828125,296.6298217773437,0.5020576119422913,0.050000000745058,0.2312158048152923,291.1613464355469,291.1499938964844,257.72247314453125,256.7222900390625,279.13201904296875,293.143310546875,291.159423828125,1.0,0.2608700692653656,0.6369753479957581,0.6369753479957581,1.0,1.0,-1.238239049911499,0.4901290237903595,0.7481100559234619,0.1940634846687317,0.0,0.0,0.6749950051307678,44.378173828125,52.0,-23.68150520324707,-14961.5517578125,201.26663208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,308.64276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.490234375,18000.0,0.0,0.0,0.3419753909111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7944689989089966,0.7944768667221069,-7.910201929917093e-06,0.0,0.000347061548382,0.0,0.0,75.1810073852539,0.0,0.0,0.0,0.4832667410373688,4.0,0.0,1.0
496320,293.1126403808594,297.1499938964844,293.1499938964844,0.1403338313102722,-3007.809326171875,304.1459655761719,0.8295251131057739,0.2121226340532302,0.2491236925125122,292.764892578125,297.1499938964844,293.1499938964844,0.009191570803523,-617.26171875,301.6142578125,0.5020576119422913,0.050000000745058,0.0487430021166801,293.094482421875,297.1499938964844,293.1499938964844,0.21157006919384,-3246.043701171875,304.1435241699219,0.927291452884674,0.2952259182929992,0.2068510949611663,293.052734375,297.1499938964844,293.1499938964844,0.2839114367961883,-5546.173828125,304.1478271484375,0.9990000128746032,0.4632046222686767,0.3533133268356323,293.14306640625,297.1499938964844,293.1499938964844,0.0040660356171429,-1528.5831298828125,296.6298217773437,0.5020576119422913,0.050000000745058,0.2312158048152923,291.1613464355469,291.1499938964844,257.72247314453125,256.7222900390625,279.13201904296875,293.143310546875,291.159423828125,1.0,0.2608700692653656,0.6369753479957581,0.6369753479957581,1.0,1.0,-1.238239049911499,0.4901290237903595,0.7481100559234619,0.1940634846687317,0.0,0.0,0.6749950051307678,44.378173828125,52.0,-23.68150520324707,-14961.5517578125,201.26663208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,308.64276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.490234375,18000.0,0.0,0.0,0.3419753909111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7944689989089966,0.7944768667221069,-7.910201929917093e-06,0.0,0.000347061548382,0.0,0.0,75.1810073852539,0.0,0.0,0.0,0.4832667410373688,4.0,0.0,1.0
496380,293.1129455566406,297.1499938964844,293.1499938964844,0.1413550972938537,-3025.71484375,304.1455993652344,0.8259899020195007,0.2130097895860672,0.2502226233482361,292.7594909667969,297.1499938964844,293.1499938964844,0.0094380807131528,-627.6181030273438,301.7588195800781,0.4989688992500305,0.050000000745058,0.0487916246056556,293.0948486328125,297.1499938964844,293.1499938964844,0.2131935358047485,-3266.183349609375,304.1429748535156,0.9224356412887572,0.2965584993362427,0.2078183442354202,293.0589294433594,297.1499938964844,293.1499938964844,0.2905276417732239,-5652.12255859375,304.1375427246094,0.9990000128746032,0.4644286334514618,0.3597850799560547,293.13934326171875,297.1499938964844,293.1499938964844,0.0040837237611413,-1536.07470703125,296.6308898925781,0.4989688992500305,0.050000000745058,0.2314464598894119,291.1410827636719,291.1499938964844,257.6807556152344,256.6835327148437,279.1301574707031,293.1395568847656,291.1390991210937,1.0,0.2639277577400207,0.6348934173583984,0.6348934173583984,1.0,1.0,-1.2485175132751465,0.4936016201972961,0.7549158334732056,0.1955373138189315,0.0,0.0,0.6775335073471069,45.76387786865234,55.0,-27.470855712890625,-15059.474609375,207.69374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697692871094,308.6541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.083984375,18000.0,0.0,0.0,0.3416695892810821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7970747351646423,0.7970826625823975,-7.920820280560292e-06,0.0,0.000346751185134,0.0,0.0,75.62439727783203,0.0,0.0,0.0,0.4842802882194519,4.0,0.0,1.0
496440,293.1129455566406,297.1499938964844,293.1499938964844,0.1413550972938537,-3025.71484375,304.1455993652344,0.8259899020195007,0.2130097895860672,0.2502226233482361,292.7594909667969,297.1499938964844,293.1499938964844,0.0094380807131528,-627.6181030273438,301.7588195800781,0.4989688992500305,0.050000000745058,0.0487916246056556,293.0948486328125,297.1499938964844,293.1499938964844,0.2131935358047485,-3266.183349609375,304.1429748535156,0.9224356412887572,0.2965584993362427,0.2078183442354202,293.0589294433594,297.1499938964844,293.1499938964844,0.2905276417732239,-5652.12255859375,304.1375427246094,0.9990000128746032,0.4644286334514618,0.3597850799560547,293.13934326171875,297.1499938964844,293.1499938964844,0.0040837237611413,-1536.07470703125,296.6308898925781,0.4989688992500305,0.050000000745058,0.2314464598894119,291.1410827636719,291.1499938964844,257.6807556152344,256.6835327148437,279.1301574707031,293.1395568847656,291.1390991210937,1.0,0.2639277577400207,0.6348934173583984,0.6348934173583984,1.0,1.0,-1.2485175132751465,0.4936016201972961,0.7549158334732056,0.1955373138189315,0.0,0.0,0.6775335073471069,45.76387786865234,55.0,-27.470855712890625,-15059.474609375,207.69374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697692871094,308.6541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.083984375,18000.0,0.0,0.0,0.3416695892810821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7970747351646423,0.7970826625823975,-7.920820280560292e-06,0.0,0.000346751185134,0.0,0.0,75.62439727783203,0.0,0.0,0.0,0.4842802882194519,4.0,0.0,1.0
496500,293.11309814453125,297.1499938964844,293.1499938964844,0.1418680846691131,-3034.691650390625,304.1454772949219,0.8238463997840881,0.2134467363357544,0.2507701218128204,292.7568359375,297.1499938964844,293.1499938964844,0.0095669832080602,-632.9146118164062,301.8318176269531,0.4972004294395447,0.050000000745058,0.0488206855952739,293.0950622558594,297.1499938964844,293.1499938964844,0.2140083312988281,-3276.265380859375,304.14276123046875,0.9194988012313844,0.2972153723239898,0.2082990407943725,293.06463623046875,297.1499938964844,293.1499938964844,0.2944581806659698,-5714.38623046875,304.1326599121094,0.9990000128746032,0.4644652009010315,0.3635980784893036,293.1376037597656,297.1499938964844,293.1499938964844,0.0040931338444352,-1540.031494140625,296.6314697265625,0.4972004294395447,0.050000000745058,0.2315843105316162,291.1308288574219,291.1499938964844,257.6595458984375,256.6639404296875,279.1293334960937,293.1377868652344,291.1288757324219,1.0,0.2656979858875274,0.6337978839874268,0.6337978839874268,1.0,1.0,-1.2543768882751465,0.4956135153770447,0.7587633728981018,0.1964057236909866,0.0,0.0,0.679841160774231,46.588409423828125,55.0,-28.05850982666016,-15118.3115234375,211.47325134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16552734375,308.6526794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17933.23046875,18000.0,0.0,0.0,0.3416751325130462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007302284240723,0.8007381558418274,-7.949083737912588e-06,0.0,0.0003467568312771,0.0,0.0,76.34626007080078,0.0,0.0,0.0,0.4857859909534454,4.0,0.0,1.0
496560,293.11328125,297.1499938964844,293.1499938964844,0.1423796564340591,-3043.629638671875,304.1453552246094,0.8215017318725586,0.2138796001672744,0.251316100358963,292.7542419433594,297.1499938964844,293.1499938964844,0.0096995132043957,-638.2720947265625,301.90533447265625,0.4953192174434662,0.050000000745058,0.0488525666296482,293.09527587890625,297.1499938964844,293.1499938964844,0.2148204743862152,-3286.2958984375,304.1426086425781,0.916316032409668,0.2978672683238983,0.2087775766849517,293.0718994140625,297.1499938964844,293.1499938964844,0.2987444698810577,-5781.841796875,304.1280517578125,0.9990000128746032,0.4641152620315552,0.3677356541156769,293.1359558105469,297.1499938964844,293.1499938964844,0.0041028247214853,-1544.081787109375,296.6322021484375,0.4953192174434662,0.050000000745058,0.2317355424165725,291.1207275390625,291.1499938964844,257.6381530761719,256.6441955566406,279.12860107421875,293.1361389160156,291.1188049316406,1.0,0.2676050066947937,0.6326711177825928,0.6326711177825928,1.0,1.0,-1.2606414556503296,0.4977789223194122,0.7628625631332397,0.1973455846309662,0.0,0.0,0.6828117966651917,47.49095916748047,58.0,-28.058408737182617,-15182.7177734375,215.59356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492614746094,308.64605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.041015625,18000.0,0.0,0.0,0.3418215811252594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.805905282497406,0.8059132695198059,-7.99251938587986e-06,0.0,0.0003469054354354,0.0,0.0,77.40040588378906,0.0,0.0,0.0,0.487942636013031,4.0,0.0,1.0
