time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496620,293.1136169433594,297.1499938964844,293.1499938964844,0.1433960050344467,-3061.344482421875,304.1452331542969,0.8163410425186157,0.2147419601678848,0.2524073123931885,292.7491455078125,297.1499938964844,293.1499938964844,0.0099755125120282,-649.1415405273438,302.0538024902344,0.4913085401058197,0.050000000745058,0.0489237122237682,293.0954895019531,297.1499938964844,293.1499938964844,0.216463953256607,-3306.54443359375,304.142333984375,0.9095587134361268,0.2992120087146759,0.2097572088241577,293.0910949707031,297.1499938964844,293.1499938964844,0.3082079887390136,-5929.40673828125,304.11962890625,0.9990000128746032,0.462214708328247,0.3768043518066406,293.1329345703125,297.1499938964844,293.1499938964844,0.0041229086928069,-1552.39013671875,296.6343078613281,0.4913085401058197,0.050000000745058,0.2320730239152908,291.101318359375,291.1499938964844,257.5945739746094,256.6041564941406,279.1273193359375,293.13311767578125,291.0995788574219,1.0,0.2717618346214294,0.6303368806838989,0.6303368806838989,1.0,1.0,-1.2742005586624146,0.5024955868721008,0.7717049717903137,0.199399396777153,0.0,0.0,0.6906131505966187,49.50017547607422,61.0,-26.94162940979004,-15325.6552734375,224.7562866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823669433594,308.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17842.22265625,18000.0,0.0,0.0,0.3426150679588318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.820554256439209,0.8205623626708984,-8.123674888338428e-06,0.0,0.0003477107384242,0.0,0.0,80.49305725097656,0.0,0.0,0.0,0.4941197335720062,4.0,0.0,1.0
496680,293.1136169433594,297.1499938964844,293.1499938964844,0.1433960050344467,-3061.344482421875,304.1452331542969,0.8163410425186157,0.2147419601678848,0.2524073123931885,292.7491455078125,297.1499938964844,293.1499938964844,0.0099755125120282,-649.1415405273438,302.0538024902344,0.4913085401058197,0.050000000745058,0.0489237122237682,293.0954895019531,297.1499938964844,293.1499938964844,0.216463953256607,-3306.54443359375,304.142333984375,0.9095587134361268,0.2992120087146759,0.2097572088241577,293.0910949707031,297.1499938964844,293.1499938964844,0.3082079887390136,-5929.40673828125,304.11962890625,0.9990000128746032,0.462214708328247,0.3768043518066406,293.1329345703125,297.1499938964844,293.1499938964844,0.0041229086928069,-1552.39013671875,296.6343078613281,0.4913085401058197,0.050000000745058,0.2320730239152908,291.101318359375,291.1499938964844,257.5945739746094,256.6041564941406,279.1273193359375,293.13311767578125,291.0995788574219,1.0,0.2717618346214294,0.6303368806838989,0.6303368806838989,1.0,1.0,-1.2742005586624146,0.5024955868721008,0.7717049717903137,0.199399396777153,0.0,0.0,0.6906131505966187,49.50017547607422,61.0,-26.94162940979004,-15325.6552734375,224.7562866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823669433594,308.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17842.22265625,18000.0,0.0,0.0,0.3426150679588318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.820554256439209,0.8205623626708984,-8.123674888338428e-06,0.0,0.0003477107384242,0.0,0.0,80.49305725097656,0.0,0.0,0.0,0.4941197335720062,4.0,0.0,1.0
496740,293.11395263671875,297.1499938964844,293.1499938964844,0.1444045752286911,-3078.86328125,304.1451416015625,0.8106744289398193,0.2155941277742386,0.2535073757171631,292.7440795898437,297.1499938964844,293.1499938964844,0.0102671440690755,-660.209228515625,302.20465087890625,0.4870403409004211,0.050000000745058,0.0490034967660903,293.0960388183594,297.1499938964844,293.1499938964844,0.2180648297071457,-3326.186279296875,304.1422424316406,0.902638852596283,0.3004780113697052,0.2107172012329101,293.1156921386719,297.1499938964844,293.1499938964844,0.3186526596546173,-6090.40625,304.11236572265625,0.9990000128746032,0.4587277173995971,0.3867213129997253,293.1301574707031,297.1499938964844,293.1499938964844,0.0041439519263803,-1560.9593505859375,296.6377258300781,0.4870403409004211,0.050000000745058,0.2324514985084533,291.0834350585937,291.1499938964844,257.54998779296875,256.5633850097656,279.12628173828125,293.1303100585937,291.0818786621094,1.0,0.2762844860553741,0.6279134750366211,0.6279134750366211,1.0,1.0,-1.2888222932815552,0.5076001882553101,0.7812221646308899,0.2016176134347915,0.0,0.0,0.7007027268409729,51.746978759765625,64.0,-24.89813804626465,-15483.755859375,235.0063018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,308.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17786.37109375,18000.0,0.0,0.0,0.3441728353500366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8405397534370422,0.840548038482666,-8.312636964546982e-06,0.0,0.0003492916875984,0.0,0.0,84.9069595336914,0.0,0.0,0.0,0.5026537775993347,4.0,0.0,1.0
496800,293.11395263671875,297.1499938964844,293.1499938964844,0.1444045752286911,-3078.86328125,304.1451416015625,0.8106744289398193,0.2155941277742386,0.2535073757171631,292.7440795898437,297.1499938964844,293.1499938964844,0.0102671440690755,-660.209228515625,302.20465087890625,0.4870403409004211,0.050000000745058,0.0490034967660903,293.0960388183594,297.1499938964844,293.1499938964844,0.2180648297071457,-3326.186279296875,304.1422424316406,0.902638852596283,0.3004780113697052,0.2107172012329101,293.1156921386719,297.1499938964844,293.1499938964844,0.3186526596546173,-6090.40625,304.11236572265625,0.9990000128746032,0.4587277173995971,0.3867213129997253,293.1301574707031,297.1499938964844,293.1499938964844,0.0041439519263803,-1560.9593505859375,296.6377258300781,0.4870403409004211,0.050000000745058,0.2324514985084533,291.0834350585937,291.1499938964844,257.54998779296875,256.5633850097656,279.12628173828125,293.1303100585937,291.0818786621094,1.0,0.2762844860553741,0.6279134750366211,0.6279134750366211,1.0,1.0,-1.2888222932815552,0.5076001882553101,0.7812221646308899,0.2016176134347915,0.0,0.0,0.7007027268409729,51.746978759765625,64.0,-24.89813804626465,-15483.755859375,235.0063018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,308.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17786.37109375,18000.0,0.0,0.0,0.3441728353500366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8405397534370422,0.840548038482666,-8.312636964546982e-06,0.0,0.0003492916875984,0.0,0.0,84.9069595336914,0.0,0.0,0.0,0.5026537775993347,4.0,0.0,1.0
496860,293.1143798828125,297.1499938964844,293.1499938964844,0.1453752517700195,-3095.66162109375,304.1451416015625,0.804530680179596,0.2164217382669448,0.2545822560787201,292.7395935058594,297.1499938964844,293.1499938964844,0.010571333579719,-671.314453125,302.3563537597656,0.4825380146503448,0.050000000745058,0.0490906313061714,293.09686279296875,297.1499938964844,293.1499938964844,0.2195702493190765,-3344.57666015625,304.1423034667969,0.8956525325775146,0.301679253578186,0.2116246521472931,293.1448059082031,297.1499938964844,293.1499938964844,0.3298554420471191,-6261.19189453125,304.1062927246094,0.9990000128746032,0.453704297542572,0.3972686529159546,293.1273803710937,297.1499938964844,293.1499938964844,0.0041661630384624,-1569.8341064453125,296.6432189941406,0.4825380146503448,0.050000000745058,0.2328648269176483,291.06756591796875,291.1499938964844,257.5039978027344,256.5215148925781,279.1254272460937,293.1275329589844,291.06622314453125,1.0,0.2810752391815185,0.6254118084907532,0.6254118084907532,1.0,1.0,-1.304165244102478,0.5129504799842834,0.7912148237228394,0.203917384147644,0.0,0.0,0.7127828598022461,54.193729400634766,52.0,-22.2127685546875,-15653.20703125,246.18112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338317871094,308.50836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17735.939453125,18000.0,0.0,0.0,0.3465551733970642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8652453422546387,0.8652538657188416,-8.557141882192809e-06,0.0,0.0003517094301059,0.0,0.0,90.64488220214844,0.0,0.0,0.0,0.5133314728736877,4.0,0.0,1.0
496920,293.1143798828125,297.1499938964844,293.1499938964844,0.1453752517700195,-3095.66162109375,304.1451416015625,0.804530680179596,0.2164217382669448,0.2545822560787201,292.7395935058594,297.1499938964844,293.1499938964844,0.010571333579719,-671.314453125,302.3563537597656,0.4825380146503448,0.050000000745058,0.0490906313061714,293.09686279296875,297.1499938964844,293.1499938964844,0.2195702493190765,-3344.57666015625,304.1423034667969,0.8956525325775146,0.301679253578186,0.2116246521472931,293.1448059082031,297.1499938964844,293.1499938964844,0.3298554420471191,-6261.19189453125,304.1062927246094,0.9990000128746032,0.453704297542572,0.3972686529159546,293.1273803710937,297.1499938964844,293.1499938964844,0.0041661630384624,-1569.8341064453125,296.6432189941406,0.4825380146503448,0.050000000745058,0.2328648269176483,291.06756591796875,291.1499938964844,257.5039978027344,256.5215148925781,279.1254272460937,293.1275329589844,291.06622314453125,1.0,0.2810752391815185,0.6254118084907532,0.6254118084907532,1.0,1.0,-1.304165244102478,0.5129504799842834,0.7912148237228394,0.203917384147644,0.0,0.0,0.7127828598022461,54.193729400634766,52.0,-22.2127685546875,-15653.20703125,246.18112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338317871094,308.50836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17735.939453125,18000.0,0.0,0.0,0.3465551733970642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8652453422546387,0.8652538657188416,-8.557141882192809e-06,0.0,0.0003517094301059,0.0,0.0,90.64488220214844,0.0,0.0,0.0,0.5133314728736877,4.0,0.0,1.0
496980,293.1144714355469,297.1499938964844,293.1499938964844,0.1460591107606887,-3107.155029296875,304.1456604003906,0.8068200945854187,0.2173064798116684,0.2555708885192871,292.7361145019531,297.1499938964844,293.1499938964844,0.0108385402709245,-680.0789794921875,302.5094299316406,0.48329558968544,0.050000000745058,0.0490758046507835,293.097412109375,297.1499938964844,293.1499938964844,0.2206444591283798,-3357.334716796875,304.14312744140625,0.8982473015785217,0.3029172718524933,0.2124630361795425,293.16802978515625,297.1499938964844,293.1499938964844,0.328942596912384,-6240.2685546875,304.1230163574219,0.9990000128746032,0.4490889012813568,0.3954989314079284,293.124267578125,297.1499938964844,293.1499938964844,0.0041798744350671,-1574.5447998046875,296.6604309082031,0.48329558968544,0.050000000745058,0.2327944934368133,291.06866455078125,291.1499938964844,257.45635986328125,256.4782409667969,279.12994384765625,293.1244506835937,291.0709533691406,1.0,0.2800585031509399,0.6236060261726379,0.6236060261726379,1.0,1.0,-1.3038686513900757,0.5119036436080933,0.7919650673866272,0.202994018793106,0.0,0.0,0.7240360379219055,53.81540298461914,40.0,7.479902267456055,-15713.88671875,245.2275238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68817138671875,308.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17728.2265625,18000.0,0.0,0.0,0.3495766520500183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8921218514442444,0.8921306729316711,-8.842212992021814e-06,0.0,0.0003547758678905,0.0,0.0,97.29651641845705,0.0,0.0,0.0,0.5250378251075745,4.0,0.0,1.0
497040,293.1144714355469,297.1499938964844,293.1499938964844,0.1460591107606887,-3107.155029296875,304.1456604003906,0.8068200945854187,0.2173064798116684,0.2555708885192871,292.7361145019531,297.1499938964844,293.1499938964844,0.0108385402709245,-680.0789794921875,302.5094299316406,0.48329558968544,0.050000000745058,0.0490758046507835,293.097412109375,297.1499938964844,293.1499938964844,0.2206444591283798,-3357.334716796875,304.14312744140625,0.8982473015785217,0.3029172718524933,0.2124630361795425,293.16802978515625,297.1499938964844,293.1499938964844,0.328942596912384,-6240.2685546875,304.1230163574219,0.9990000128746032,0.4490889012813568,0.3954989314079284,293.124267578125,297.1499938964844,293.1499938964844,0.0041798744350671,-1574.5447998046875,296.6604309082031,0.48329558968544,0.050000000745058,0.2327944934368133,291.06866455078125,291.1499938964844,257.45635986328125,256.4782409667969,279.12994384765625,293.1244506835937,291.0709533691406,1.0,0.2800585031509399,0.6236060261726379,0.6236060261726379,1.0,1.0,-1.3038686513900757,0.5119036436080933,0.7919650673866272,0.202994018793106,0.0,0.0,0.7240360379219055,53.81540298461914,40.0,7.479902267456055,-15713.88671875,245.2275238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68817138671875,308.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17728.2265625,18000.0,0.0,0.0,0.3495766520500183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8921218514442444,0.8921306729316711,-8.842212992021814e-06,0.0,0.0003547758678905,0.0,0.0,97.29651641845705,0.0,0.0,0.0,0.5250378251075745,4.0,0.0,1.0
497100,293.1143798828125,297.1499938964844,293.1499938964844,0.1462022513151168,-3109.221923828125,304.14617919921875,0.8108704686164856,0.2177723199129104,0.2560524642467499,292.7344055175781,297.1499938964844,293.1499938964844,0.0109516065567731,-683.2000122070312,302.588134765625,0.4855072498321533,0.050000000745058,0.0490328632295131,293.0975036621094,297.1499938964844,293.1499938964844,0.2208816260099411,-3359.812255859375,304.1439514160156,0.9029285311698914,0.3035627901554107,0.2128742188215255,293.1709289550781,297.1499938964844,293.1499938964844,0.323820948600769,-6157.4951171875,304.1372375488281,0.9990000128746032,0.4482830762863159,0.3903154730796814,293.12261962890625,297.1499938964844,293.1499938964844,0.0041811699047684,-1574.0245361328125,296.678466796875,0.4855072498321533,0.050000000745058,0.2325907945632934,291.0844421386719,291.1499938964844,257.4319763183594,256.4560852050781,279.1330261230469,293.122802734375,291.0881042480469,1.0,0.2778362929821014,0.6229875683784485,0.6229875683784485,1.0,1.0,-1.298291563987732,0.50921630859375,0.7890752553939819,0.2013966888189315,0.0,0.0,0.7268610596656799,52.63999557495117,40.0,28.63167953491211,-15694.4736328125,240.5119171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6326904296875,308.4727478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.90625,18000.0,0.0,0.0,0.3511136770248413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9020788669586182,0.9020878672599792,-8.962837455328554e-06,0.0,0.0003563357458915,0.0,0.0,99.95423126220705,0.0,0.0,0.0,0.5294392704963684,4.0,0.0,1.0
497160,293.1142272949219,297.1499938964844,293.1499938964844,0.1462589800357818,-3109.705810546875,304.1467590332031,0.8164675235748291,0.2182517349720001,0.2565272450447082,292.732421875,297.1499938964844,293.1499938964844,0.0110567668452858,-685.79345703125,302.6685485839844,0.4887321293354034,0.050000000745058,0.0489713549613952,293.0975036621094,297.1499938964844,293.1499938964844,0.2209914773702621,-3360.656982421875,304.14483642578125,0.9098851680755616,0.3042266964912414,0.213284358382225,293.1668395996094,297.1499938964844,293.1499938964844,0.3161547482013702,-6035.47021484375,304.15350341796875,0.9990000128746032,0.4488145411014557,0.382767915725708,293.1209411621094,297.1499938964844,293.1499938964844,0.0041797580197453,-1572.165771484375,296.700439453125,0.4887321293354034,0.050000000745058,0.2322990298271179,291.1066589355469,291.1499938964844,257.4071960449219,256.4336242675781,279.13629150390625,293.1211242675781,291.11138916015625,1.0,0.2746281921863556,0.6225455403327942,0.6225455403327942,1.0,1.0,-1.289740800857544,0.5053573846817017,0.7843834161758423,0.1992007046937942,0.0,0.0,0.7275532484054565,50.94815444946289,43.0,47.76361083984375,-15643.2744140625,233.5942230224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5972900390625,308.4786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.09375,18000.0,0.0,0.0,0.3525413274765014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908053994178772,0.9080630540847778,-9.045971637533512e-06,0.0,0.000357784650987,0.0,0.0,101.65736389160156,0.0,0.0,0.0,0.5321295857429504,4.0,0.0,1.0
497220,293.1140441894531,297.1499938964844,293.1499938964844,0.1464295536279678,-3111.752197265625,304.14752197265625,0.8231396079063416,0.2191991358995437,0.2575549185276031,292.7272033691406,297.1499938964844,293.1499938964844,0.0112981814891099,-691.975341796875,302.832763671875,0.4923297464847564,0.050000000745058,0.0489051081240177,293.0975036621094,297.1499938964844,293.1499938964844,0.221279576420784,-3363.325927734375,304.14605712890625,0.9188960790634156,0.3055561184883117,0.2141609489917755,293.146240234375,297.1499938964844,293.1499938964844,0.3069307804107666,-5890.4833984375,304.16717529296875,0.9990000128746032,0.4525468945503235,0.3744662404060364,293.1177978515625,297.1499938964844,293.1499938964844,0.0041800034232437,-1569.6453857421875,296.74493408203125,0.4923297464847564,0.050000000745058,0.2319847792387008,291.151611328125,291.1499938964844,257.35662841796875,256.3878173828125,279.137451171875,293.11798095703125,291.1545715332031,1.0,0.271700382232666,0.621377170085907,0.621377170085907,1.0,1.0,-1.281313419342041,0.5012462139129639,0.7800671458244324,0.1965612471103668,0.0,0.0,0.7240806818008423,49.13533020019531,46.0,51.98933029174805,-15575.0205078125,226.5410003662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5876770019531,308.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.7890625,18000.0,0.0,0.0,0.3548905551433563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073900580406188,0.9073991179466248,-9.07612411538139e-06,0.0,0.0003601688076741,0.0,0.0,101.7913055419922,0.0,0.0,0.0,0.5320301651954651,4.0,0.0,1.0
497280,293.1140441894531,297.1499938964844,293.1499938964844,0.1464295536279678,-3111.752197265625,304.14752197265625,0.8231396079063416,0.2191991358995437,0.2575549185276031,292.7272033691406,297.1499938964844,293.1499938964844,0.0112981814891099,-691.975341796875,302.832763671875,0.4923297464847564,0.050000000745058,0.0489051081240177,293.0975036621094,297.1499938964844,293.1499938964844,0.221279576420784,-3363.325927734375,304.14605712890625,0.9188960790634156,0.3055561184883117,0.2141609489917755,293.146240234375,297.1499938964844,293.1499938964844,0.3069307804107666,-5890.4833984375,304.16717529296875,0.9990000128746032,0.4525468945503235,0.3744662404060364,293.1177978515625,297.1499938964844,293.1499938964844,0.0041800034232437,-1569.6453857421875,296.74493408203125,0.4923297464847564,0.050000000745058,0.2319847792387008,291.151611328125,291.1499938964844,257.35662841796875,256.3878173828125,279.137451171875,293.11798095703125,291.1545715332031,1.0,0.271700382232666,0.621377170085907,0.621377170085907,1.0,1.0,-1.281313419342041,0.5012462139129639,0.7800671458244324,0.1965612471103668,0.0,0.0,0.7240806818008423,49.13533020019531,46.0,51.98933029174805,-15575.0205078125,226.5410003662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5876770019531,308.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.7890625,18000.0,0.0,0.0,0.3548905551433563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073900580406188,0.9073991179466248,-9.07612411538139e-06,0.0,0.0003601688076741,0.0,0.0,101.7913055419922,0.0,0.0,0.0,0.5320301651954651,4.0,0.0,1.0
497340,293.1138610839844,297.1499938964844,293.1499938964844,0.1469105333089828,-3119.5908203125,304.1475524902344,0.8266513347625732,0.2201433628797531,0.2586202025413513,292.7210998535156,297.1499938964844,293.1499938964844,0.0115904351696372,-700.1231689453125,302.99810791015625,0.4939024150371551,0.050000000745058,0.0488771088421344,293.0975036621094,297.1499938964844,293.1499938964844,0.222030684351921,-3372.114501953125,304.1460876464844,0.9238169193267822,0.3068872392177582,0.2150663137435913,293.1244506835937,297.1499938964844,293.1499938964844,0.3026854693889618,-5825.474609375,304.1683044433594,0.9990000128746032,0.4570664763450622,0.3709027469158172,293.1146545410156,297.1499938964844,293.1499938964844,0.0041887783445417,-1571.5211181640625,296.77716064453125,0.4939024150371551,0.050000000745058,0.2318519651889801,291.1732788085937,291.1499938964844,257.3047790527344,256.3409118652344,279.1363220214844,293.1148376464844,291.1745300292969,1.0,0.2705745697021484,0.619962215423584,0.619962215423584,1.0,1.0,-1.278910994529724,0.499555379152298,0.7793556451797485,0.1951929032802581,0.0,0.0,0.7193374037742615,48.38594436645508,49.0,31.86139678955078,-15541.1728515625,224.04000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6354675292969,308.5036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18092.90625,18000.0,0.0,0.0,0.3565794229507446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8988291621208191,0.8988381624221802,-8.997630175144877e-06,0.0,0.0003618827613536,0.0,0.0,99.68651580810548,0.0,0.0,0.0,0.5283789038658142,4.0,0.0,1.0
497400,293.1138610839844,297.1499938964844,293.1499938964844,0.1469105333089828,-3119.5908203125,304.1475524902344,0.8266513347625732,0.2201433628797531,0.2586202025413513,292.7210998535156,297.1499938964844,293.1499938964844,0.0115904351696372,-700.1231689453125,302.99810791015625,0.4939024150371551,0.050000000745058,0.0488771088421344,293.0975036621094,297.1499938964844,293.1499938964844,0.222030684351921,-3372.114501953125,304.1460876464844,0.9238169193267822,0.3068872392177582,0.2150663137435913,293.1244506835937,297.1499938964844,293.1499938964844,0.3026854693889618,-5825.474609375,304.1683044433594,0.9990000128746032,0.4570664763450622,0.3709027469158172,293.1146545410156,297.1499938964844,293.1499938964844,0.0041887783445417,-1571.5211181640625,296.77716064453125,0.4939024150371551,0.050000000745058,0.2318519651889801,291.1732788085937,291.1499938964844,257.3047790527344,256.3409118652344,279.1363220214844,293.1148376464844,291.1745300292969,1.0,0.2705745697021484,0.619962215423584,0.619962215423584,1.0,1.0,-1.278910994529724,0.499555379152298,0.7793556451797485,0.1951929032802581,0.0,0.0,0.7193374037742615,48.38594436645508,49.0,31.86139678955078,-15541.1728515625,224.04000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6354675292969,308.5036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18092.90625,18000.0,0.0,0.0,0.3565794229507446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8988291621208191,0.8988381624221802,-8.997630175144877e-06,0.0,0.0003618827613536,0.0,0.0,99.68651580810548,0.0,0.0,0.0,0.5283789038658142,4.0,0.0,1.0
497460,293.1137084960937,297.1499938964844,293.1499938964844,0.147610604763031,-3131.460205078125,304.1471862792969,0.8278058171272278,0.2210908681154251,0.2597220540046692,292.7148132324219,297.1499938964844,293.1499938964844,0.0119242770597338,-709.6121826171875,303.16424560546875,0.4939422607421875,0.050000000745058,0.0488764010369777,293.0975341796875,297.1499938964844,293.1499938964844,0.2230966091156005,-3384.995849609375,304.1455993652344,0.9254435896873474,0.3082103133201599,0.2159880101680755,293.1080017089844,297.1499938964844,293.1499938964844,0.3021377027034759,-5819.16943359375,304.1629943847656,0.9990000128746032,0.4610624313354492,0.3708129823207855,293.1112670898437,297.1499938964844,293.1499938964844,0.0042042983695864,-1576.6893310546875,296.8021545410156,0.4939422607421875,0.050000000745058,0.2318485975265503,291.17938232421875,291.1499938964844,257.25177001953125,256.2929992675781,279.13427734375,293.1114807128906,291.1793212890625,1.0,0.2709020674228668,0.6182933449745178,0.6182933449745178,1.0,1.0,-1.2809202671051023,0.4995993077754974,0.7813209891319275,0.1946793347597122,0.0,0.0,0.7148629426956177,48.39567947387695,52.0,11.130412101745604,-15545.2890625,224.7885284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71435546875,308.5342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18105.109375,18000.0,0.0,0.0,0.3576952219009399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886198401451111,0.8886287212371826,-8.889575838111341e-06,0.0,0.0003630151622928,0.0,0.0,97.0947723388672,0.0,0.0,0.0,0.5239337086677551,4.0,0.0,1.0
497520,293.1137084960937,297.1499938964844,293.1499938964844,0.147610604763031,-3131.460205078125,304.1471862792969,0.8278058171272278,0.2210908681154251,0.2597220540046692,292.7148132324219,297.1499938964844,293.1499938964844,0.0119242770597338,-709.6121826171875,303.16424560546875,0.4939422607421875,0.050000000745058,0.0488764010369777,293.0975341796875,297.1499938964844,293.1499938964844,0.2230966091156005,-3384.995849609375,304.1455993652344,0.9254435896873474,0.3082103133201599,0.2159880101680755,293.1080017089844,297.1499938964844,293.1499938964844,0.3021377027034759,-5819.16943359375,304.1629943847656,0.9990000128746032,0.4610624313354492,0.3708129823207855,293.1112670898437,297.1499938964844,293.1499938964844,0.0042042983695864,-1576.6893310546875,296.8021545410156,0.4939422607421875,0.050000000745058,0.2318485975265503,291.17938232421875,291.1499938964844,257.25177001953125,256.2929992675781,279.13427734375,293.1114807128906,291.1793212890625,1.0,0.2709020674228668,0.6182933449745178,0.6182933449745178,1.0,1.0,-1.2809202671051023,0.4995993077754974,0.7813209891319275,0.1946793347597122,0.0,0.0,0.7148629426956177,48.39567947387695,52.0,11.130412101745604,-15545.2890625,224.7885284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71435546875,308.5342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18105.109375,18000.0,0.0,0.0,0.3576952219009399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886198401451111,0.8886287212371826,-8.889575838111341e-06,0.0,0.0003630151622928,0.0,0.0,97.0947723388672,0.0,0.0,0.0,0.5239337086677551,4.0,0.0,1.0
497580,293.1135559082031,297.1499938964844,293.1499938964844,0.1484806686639785,-3146.413818359375,304.14666748046875,0.8270716667175293,0.2220425009727478,0.2608553171157837,292.7087097167969,297.1499938964844,293.1499938964844,0.0122968154028058,-720.1395263671875,303.3312072753906,0.4927555918693542,0.050000000745058,0.0488974414765834,293.0975952148437,297.1499938964844,293.1499938964844,0.2244041562080383,-3400.96337890625,304.1448974609375,0.9243993759155272,0.3095294237136841,0.2169212996959686,293.09942626953125,297.1499938964844,293.1499938964844,0.3046073913574219,-5860.06640625,304.1545104980469,0.9990000128746032,0.4638875126838684,0.3734964728355407,293.10772705078125,297.1499938964844,293.1499938964844,0.0042253932915627,-1584.4969482421875,296.8222961425781,0.4927555918693542,0.050000000745058,0.2319484055042266,291.1739196777344,291.1499938964844,257.1976928710937,256.2441711425781,279.132080078125,293.10791015625,291.1730041503906,1.0,0.2723879814147949,0.6163908839225769,0.6163908839225769,1.0,1.0,-1.286451816558838,0.5010017156600952,0.7854501008987427,0.1948157399892807,0.0,0.0,0.7119452953338623,49.01066589355469,55.0,-5.179595470428467,-15586.0576171875,228.1440887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8000793457031,308.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18080.578125,18000.0,0.0,0.0,0.358405739068985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8803847432136536,0.8803935050964355,-8.795563189778477e-06,0.0,0.0003637362679,0.0,0.0,94.9788055419922,0.0,0.0,0.0,0.5203189253807068,4.0,0.0,1.0
497640,293.1135559082031,297.1499938964844,293.1499938964844,0.1484806686639785,-3146.413818359375,304.14666748046875,0.8270716667175293,0.2220425009727478,0.2608553171157837,292.7087097167969,297.1499938964844,293.1499938964844,0.0122968154028058,-720.1395263671875,303.3312072753906,0.4927555918693542,0.050000000745058,0.0488974414765834,293.0975952148437,297.1499938964844,293.1499938964844,0.2244041562080383,-3400.96337890625,304.1448974609375,0.9243993759155272,0.3095294237136841,0.2169212996959686,293.09942626953125,297.1499938964844,293.1499938964844,0.3046073913574219,-5860.06640625,304.1545104980469,0.9990000128746032,0.4638875126838684,0.3734964728355407,293.10772705078125,297.1499938964844,293.1499938964844,0.0042253932915627,-1584.4969482421875,296.8222961425781,0.4927555918693542,0.050000000745058,0.2319484055042266,291.1739196777344,291.1499938964844,257.1976928710937,256.2441711425781,279.132080078125,293.10791015625,291.1730041503906,1.0,0.2723879814147949,0.6163908839225769,0.6163908839225769,1.0,1.0,-1.286451816558838,0.5010017156600952,0.7854501008987427,0.1948157399892807,0.0,0.0,0.7119452953338623,49.01066589355469,55.0,-5.179595470428467,-15586.0576171875,228.1440887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8000793457031,308.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18080.578125,18000.0,0.0,0.0,0.358405739068985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8803847432136536,0.8803935050964355,-8.795563189778477e-06,0.0,0.0003637362679,0.0,0.0,94.9788055419922,0.0,0.0,0.0,0.5203189253807068,4.0,0.0,1.0
497700,293.11346435546875,297.1499938964844,293.1499938964844,0.1489612758159637,-3154.7041015625,304.1463928222656,0.8261343836784363,0.2225198000669479,0.2614320814609527,292.70574951171875,297.1499938964844,293.1499938964844,0.0124968504533171,-725.7014770507812,303.41510009765625,0.4917935132980346,0.050000000745058,0.0489147640764713,293.0975952148437,297.1499938964844,293.1499938964844,0.2251237481832504,-3409.77099609375,304.1445007324219,0.92307448387146,0.3101893663406372,0.2173929512500763,293.09820556640625,297.1499938964844,293.1499938964844,0.306778997182846,-5894.94677734375,304.1497497558594,0.9990000128746032,0.4647668004035949,0.375691145658493,293.1058959960937,297.1499938964844,293.1499938964844,0.0042376071214675,-1589.1568603515625,296.831298828125,0.4917935132980346,0.050000000745058,0.2320305705070495,291.16827392578125,291.1499938964844,257.1703186035156,256.2194519042969,279.13104248046875,293.1061096191406,291.1670837402344,1.0,0.2734881043434143,0.615363359451294,0.615363359451294,1.0,1.0,-1.2903038263320925,0.5021162629127502,0.7881875038146973,0.1950767040252685,0.0,0.0,0.7112860083580017,49.50739288330078,55.0,-11.17054557800293,-15619.15625,230.64566040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8391418457031,308.5868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.646484375,18000.0,0.0,0.0,0.3586746752262115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8777404427528381,0.8777492046356201,-8.762599463807419e-06,0.0,0.0003640091745182,0.0,0.0,94.28302764892578,0.0,0.0,0.0,0.5191458463668823,4.0,0.0,1.0
497760,293.1134033203125,297.1499938964844,293.1499938964844,0.1494638919830322,-3163.379638671875,304.1461486816406,0.8248805403709412,0.2229979932308197,0.2620148062705993,292.7028503417969,297.1499938964844,293.1499938964844,0.0127057656645774,-731.4208984375,303.4993591308594,0.4906266927719116,0.050000000745058,0.0489360727369785,293.0976257324219,297.1499938964844,293.1499938964844,0.225875124335289,-3418.96728515625,304.1441345214844,0.9213087558746338,0.3108497262001037,0.2178678065538406,293.0990295410156,297.1499938964844,293.1499938964844,0.3094894587993622,-5938.00634765625,304.1448669433594,0.9990000128746032,0.465263307094574,0.3783732056617737,293.10406494140625,297.1499938964844,293.1499938964844,0.0042507397010922,-1594.2154541015625,296.8399353027344,0.4906266927719116,0.050000000745058,0.2321316450834274,291.1613464355469,291.1499938964844,257.1427307128906,256.19451904296875,279.13006591796875,293.1042785644531,291.15997314453125,1.0,0.2747930288314819,0.6142914295196533,0.6142914295196533,1.0,1.0,-1.294777750968933,0.5034652948379517,0.7913123965263367,0.1954446732997894,0.0,0.0,0.7112227082252502,50.1148796081543,58.0,-15.778094291687012,-15659.9814453125,233.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728942871094,308.6023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.1875,18000.0,0.0,0.0,0.3589234054088592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8763139843940735,0.8763227462768555,-8.741873898543417e-06,0.0,0.0003642616211436,0.0,0.0,93.88551330566406,0.0,0.0,0.0,0.5185000896453857,4.0,0.0,1.0
497820,293.1132507324219,297.1499938964844,293.1499938964844,0.1505145579576492,-3181.506591796875,304.14569091796875,0.8216041922569275,0.2239568680524826,0.2631960213184356,292.69732666015625,297.1499938964844,293.1499938964844,0.0131491608917713,-743.2176513671875,303.6688232421875,0.4877904057502746,0.050000000745058,0.0489890910685062,293.09765625,297.1499938964844,293.1499938964844,0.2274428158998489,-3438.1298828125,304.1434936523437,0.9167433977127076,0.3121714890003204,0.2188259214162826,293.1063232421875,297.1499938964844,293.1499938964844,0.3162798881530761,-6044.56689453125,304.1352844238281,0.9990000128746032,0.465091735124588,0.384965181350708,293.10040283203125,297.1499938964844,293.1499938964844,0.0042792633175849,-1605.262451171875,296.8568725585937,0.4877904057502746,0.050000000745058,0.2323831468820572,291.1451721191406,291.1499938964844,257.08697509765625,256.1441955566406,279.1283264160156,293.1006164550781,291.1435852050781,1.0,0.2779214978218078,0.6120355725288391,0.6120355725288391,1.0,1.0,-1.3052959442138672,0.5067497491836548,0.7985462546348572,0.1964417845010757,0.0,0.0,0.7129294276237488,51.618534088134766,61.0,-21.544086456298828,-15761.8251953125,240.9009704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187316894531,308.6254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.54296875,18000.0,0.0,0.0,0.3594716489315033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8774020671844482,0.8774108290672302,-8.741103556531016e-06,0.0,0.0003648179990705,0.0,0.0,94.05679321289062,0.0,0.0,0.0,0.5189223885536194,4.0,0.0,1.0
497880,293.1132507324219,297.1499938964844,293.1499938964844,0.1505145579576492,-3181.506591796875,304.14569091796875,0.8216041922569275,0.2239568680524826,0.2631960213184356,292.69732666015625,297.1499938964844,293.1499938964844,0.0131491608917713,-743.2176513671875,303.6688232421875,0.4877904057502746,0.050000000745058,0.0489890910685062,293.09765625,297.1499938964844,293.1499938964844,0.2274428158998489,-3438.1298828125,304.1434936523437,0.9167433977127076,0.3121714890003204,0.2188259214162826,293.1063232421875,297.1499938964844,293.1499938964844,0.3162798881530761,-6044.56689453125,304.1352844238281,0.9990000128746032,0.465091735124588,0.384965181350708,293.10040283203125,297.1499938964844,293.1499938964844,0.0042792633175849,-1605.262451171875,296.8568725585937,0.4877904057502746,0.050000000745058,0.2323831468820572,291.1451721191406,291.1499938964844,257.08697509765625,256.1441955566406,279.1283264160156,293.1006164550781,291.1435852050781,1.0,0.2779214978218078,0.6120355725288391,0.6120355725288391,1.0,1.0,-1.3052959442138672,0.5067497491836548,0.7985462546348572,0.1964417845010757,0.0,0.0,0.7129294276237488,51.618534088134766,61.0,-21.544086456298828,-15761.8251953125,240.9009704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187316894531,308.6254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.54296875,18000.0,0.0,0.0,0.3594716489315033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8774020671844482,0.8774108290672302,-8.741103556531016e-06,0.0,0.0003648179990705,0.0,0.0,94.05679321289062,0.0,0.0,0.0,0.5189223885536194,4.0,0.0,1.0
497940,293.11309814453125,297.1499938964844,293.1499938964844,0.1516018062829971,-3200.22705078125,304.14532470703125,0.8175332546234131,0.2249188870191574,0.2643955945968628,292.6923522949219,297.1499938964844,293.1499938964844,0.0136250648647546,-755.3369140625,303.83905029296875,0.4844108521938324,0.050000000745058,0.0490540117025375,293.09765625,297.1499938964844,293.1499938964844,0.2290608584880828,-3457.8525390625,304.1429748535156,0.9112268686294556,0.3134941756725311,0.2197934836149215,293.1203918457031,297.1499938964844,293.1499938964844,0.3245759308338165,-6173.0537109375,304.1264038085937,0.9990000128746032,0.4633553326129913,0.392886221408844,293.0967712402344,297.1499938964844,293.1499938964844,0.004310330376029,-1617.2802734375,296.87432861328125,0.4844108521938324,0.050000000745058,0.2326911091804504,291.12762451171875,291.1499938964844,257.0305480957031,256.09326171875,279.126953125,293.09698486328125,291.12603759765625,1.0,0.2816159427165985,0.6096597909927368,0.6096597909927368,1.0,1.0,-1.317520260810852,0.5106633305549622,0.8068568706512451,0.1977099925279617,0.0,0.0,0.7170814871788025,53.45183181762695,64.0,-23.91381072998047,-15886.181640625,249.6674194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295959472656,308.6339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17923.3984375,18000.0,0.0,0.0,0.3602552413940429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8839263319969177,0.8839351534843445,-8.797961527307052e-06,0.0,0.0003656132612377,0.0,0.0,95.58075714111328,0.0,0.0,0.0,0.5217235684394836,4.0,0.0,1.0
498000,293.11309814453125,297.1499938964844,293.1499938964844,0.1516018062829971,-3200.22705078125,304.14532470703125,0.8175332546234131,0.2249188870191574,0.2643955945968628,292.6923522949219,297.1499938964844,293.1499938964844,0.0136250648647546,-755.3369140625,303.83905029296875,0.4844108521938324,0.050000000745058,0.0490540117025375,293.09765625,297.1499938964844,293.1499938964844,0.2290608584880828,-3457.8525390625,304.1429748535156,0.9112268686294556,0.3134941756725311,0.2197934836149215,293.1203918457031,297.1499938964844,293.1499938964844,0.3245759308338165,-6173.0537109375,304.1264038085937,0.9990000128746032,0.4633553326129913,0.392886221408844,293.0967712402344,297.1499938964844,293.1499938964844,0.004310330376029,-1617.2802734375,296.87432861328125,0.4844108521938324,0.050000000745058,0.2326911091804504,291.12762451171875,291.1499938964844,257.0305480957031,256.09326171875,279.126953125,293.09698486328125,291.12603759765625,1.0,0.2816159427165985,0.6096597909927368,0.6096597909927368,1.0,1.0,-1.317520260810852,0.5106633305549622,0.8068568706512451,0.1977099925279617,0.0,0.0,0.7170814871788025,53.45183181762695,64.0,-23.91381072998047,-15886.181640625,249.6674194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295959472656,308.6339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17923.3984375,18000.0,0.0,0.0,0.3602552413940429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8839263319969177,0.8839351534843445,-8.797961527307052e-06,0.0,0.0003656132612377,0.0,0.0,95.58075714111328,0.0,0.0,0.0,0.5217235684394836,4.0,0.0,1.0
498060,293.1129455566406,297.1499938964844,293.1499938964844,0.1527059525251388,-3219.18408203125,304.1450500488281,0.8128803372383118,0.2258840650320053,0.2656108736991882,292.6883239746094,297.1499938964844,293.1499938964844,0.0141304200515151,-767.5987548828125,304.0089111328125,0.4805799722671509,0.050000000745058,0.0491287671029567,293.0976867675781,297.1499938964844,293.1499938964844,0.2306993305683136,-3477.75634765625,304.142578125,0.9052600860595704,0.3148175477981567,0.2207687497138977,293.14031982421875,297.1499938964844,293.1499938964844,0.334044337272644,-6317.9912109375,304.1185302734375,0.9990000128746032,0.460072785615921,0.4018135368824005,293.0931091308594,297.1499938964844,293.1499938964844,0.0043436400592327,-1630.0791015625,296.89324951171875,0.4805799722671509,0.050000000745058,0.2330457270145416,291.1101379394531,291.1499938964844,256.9735717773437,256.0418395996094,279.1258850097656,293.09332275390625,291.10858154296875,1.0,0.2857447564601898,0.6071927547454834,0.6071927547454834,1.0,1.0,-1.33104407787323,0.5150471925735474,0.8159969449043274,0.1991708576679229,0.0,0.0,0.7235761880874634,55.55668258666992,52.0,-24.172468185424805,-16028.109375,259.7066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029541015625,308.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17867.408203125,18000.0,0.0,0.0,0.3614459037780761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8957607746124268,0.8957696557044983,-8.913195415516384e-06,0.0,0.0003668216231744,0.0,0.0,98.4814453125,0.0,0.0,0.0,0.5268737077713013,4.0,0.0,1.0
498120,293.1129455566406,297.1499938964844,293.1499938964844,0.1527059525251388,-3219.18408203125,304.1450500488281,0.8128803372383118,0.2258840650320053,0.2656108736991882,292.6883239746094,297.1499938964844,293.1499938964844,0.0141304200515151,-767.5987548828125,304.0089111328125,0.4805799722671509,0.050000000745058,0.0491287671029567,293.0976867675781,297.1499938964844,293.1499938964844,0.2306993305683136,-3477.75634765625,304.142578125,0.9052600860595704,0.3148175477981567,0.2207687497138977,293.14031982421875,297.1499938964844,293.1499938964844,0.334044337272644,-6317.9912109375,304.1185302734375,0.9990000128746032,0.460072785615921,0.4018135368824005,293.0931091308594,297.1499938964844,293.1499938964844,0.0043436400592327,-1630.0791015625,296.89324951171875,0.4805799722671509,0.050000000745058,0.2330457270145416,291.1101379394531,291.1499938964844,256.9735717773437,256.0418395996094,279.1258850097656,293.09332275390625,291.10858154296875,1.0,0.2857447564601898,0.6071927547454834,0.6071927547454834,1.0,1.0,-1.33104407787323,0.5150471925735474,0.8159969449043274,0.1991708576679229,0.0,0.0,0.7235761880874634,55.55668258666992,52.0,-24.172468185424805,-16028.109375,259.7066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029541015625,308.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17867.408203125,18000.0,0.0,0.0,0.3614459037780761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8957607746124268,0.8957696557044983,-8.913195415516384e-06,0.0,0.0003668216231744,0.0,0.0,98.4814453125,0.0,0.0,0.0,0.5268737077713013,4.0,0.0,1.0
498180,293.112548828125,297.1499938964844,293.1499938964844,0.1535317152738571,-3233.022216796875,304.1453552246094,0.8160704374313354,0.2269041389226913,0.2667438983917236,292.6849975585937,297.1499938964844,293.1499938964844,0.0153142847120761,-793.7625122070312,304.1463623046875,0.4833018183708191,0.0522503852844238,0.0494651049375534,293.0974426269531,297.1499938964844,293.1499938964844,0.2319376617670059,-3492.439208984375,304.1430358886719,0.9092391729354858,0.3161878287792206,0.2216910421848297,293.1551208496094,297.1499938964844,293.1499938964844,0.3316386044025421,-6275.48828125,304.1336975097656,0.9990000128746032,0.4572770893573761,0.3986225128173828,293.0892333984375,297.1499938964844,293.1499938964844,0.0043679066002368,-1638.571044921875,296.9228820800781,0.4819563329219818,0.050000000745058,0.232917845249176,291.10845947265625,291.1499938964844,256.91619873046875,255.99002075195312,279.1301574707031,293.0894470214844,291.1103515625,1.0,0.2842205166816711,0.6053984761238098,0.6053984761238098,1.0,1.0,-1.329626202583313,0.513430118560791,0.8161960244178772,0.1976857036352157,0.0,0.0,0.7296977043151855,54.84855270385742,40.0,3.417396545410156,-16067.5166015625,257.5425109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8576354980469,308.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17851.501953125,18000.0,0.0,0.0,0.3629812598228454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9107053279876708,0.9107143878936768,-9.073536602954846e-06,0.0,0.0003683798422571,0.0,0.0,102.34127044677734,0.0,0.0,0.0,0.533384382724762,4.0,0.0,1.0
498240,293.112548828125,297.1499938964844,293.1499938964844,0.1535317152738571,-3233.022216796875,304.1453552246094,0.8160704374313354,0.2269041389226913,0.2667438983917236,292.6849975585937,297.1499938964844,293.1499938964844,0.0153142847120761,-793.7625122070312,304.1463623046875,0.4833018183708191,0.0522503852844238,0.0494651049375534,293.0974426269531,297.1499938964844,293.1499938964844,0.2319376617670059,-3492.439208984375,304.1430358886719,0.9092391729354858,0.3161878287792206,0.2216910421848297,293.1551208496094,297.1499938964844,293.1499938964844,0.3316386044025421,-6275.48828125,304.1336975097656,0.9990000128746032,0.4572770893573761,0.3986225128173828,293.0892333984375,297.1499938964844,293.1499938964844,0.0043679066002368,-1638.571044921875,296.9228820800781,0.4819563329219818,0.050000000745058,0.232917845249176,291.10845947265625,291.1499938964844,256.91619873046875,255.99002075195312,279.1301574707031,293.0894470214844,291.1103515625,1.0,0.2842205166816711,0.6053984761238098,0.6053984761238098,1.0,1.0,-1.329626202583313,0.513430118560791,0.8161960244178772,0.1976857036352157,0.0,0.0,0.7296977043151855,54.84855270385742,40.0,3.417396545410156,-16067.5166015625,257.5425109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8576354980469,308.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17851.501953125,18000.0,0.0,0.0,0.3629812598228454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9107053279876708,0.9107143878936768,-9.073536602954846e-06,0.0,0.0003683798422571,0.0,0.0,102.34127044677734,0.0,0.0,0.0,0.533384382724762,4.0,0.0,1.0
498300,293.1122741699219,297.1499938964844,293.1499938964844,0.1537569612264633,-3236.523193359375,304.1457824707031,0.8213022351264954,0.2274321764707565,0.2672787010669708,292.6851806640625,297.1499938964844,293.1499938964844,0.0171338208019733,-849.1917724609375,304.1435546875,0.5019314289093018,0.058108989149332,0.0539594888687133,293.0972900390625,297.1499938964844,293.1499938964844,0.2322762459516525,-3496.179443359375,304.1436767578125,0.9161871671676636,0.3168844580650329,0.2221292555332183,293.1532897949219,297.1499938964844,293.1499938964844,0.3245868682861328,-6163.4169921875,304.1495056152344,0.9990000128746032,0.4575667977333069,0.3913969099521637,293.0873718261719,297.1499938964844,293.1499938964844,0.0043728263117372,-1639.49560546875,296.9452209472656,0.4850456118583679,0.050000000745058,0.2326322495937347,291.1206359863281,291.1499938964844,256.8873596191406,255.9640045166016,279.1319580078125,293.08758544921875,291.1229553222656,1.0,0.2818906307220459,0.6046309471130371,0.6046309471130371,1.0,1.0,-1.3270251750946045,0.5119099020957947,0.815115213394165,0.1965575367212295,0.0,0.0,0.7304491996765137,53.27963638305664,40.0,18.34070587158203,-16063.05078125,252.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,308.64764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.005859375,18000.0,0.0,0.0,0.3637289106845855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915251076221466,0.9152601957321168,-9.13423082238296e-06,0.0,0.0003691386082209,0.0,0.0,103.6316146850586,0.0,0.0,0.0,0.5354056358337402,4.0,0.0,1.0
