time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498360,293.1119079589844,297.1499938964844,293.1499938964844,0.1539642363786697,-3239.717041015625,304.14617919921875,0.8282068967819214,0.2279788106679916,0.2678073346614837,292.688720703125,297.1499938964844,293.1499938964844,0.0203891620039939,-928.0978393554688,304.1388244628906,0.5243915915489197,0.0633003786206245,0.059054248034954,293.0970764160156,297.1499938964844,293.1499938964844,0.232584074139595,-3499.555419921875,304.144287109375,0.9257609844207764,0.3175951838493347,0.2225605398416519,293.1435241699219,297.1499938964844,293.1499938964844,0.3150796592235565,-6013.5849609375,304.1669006347656,0.9990000128746032,0.4594373404979706,0.3817606568336487,293.08563232421875,297.1499938964844,293.1499938964844,0.0043756682425737,-1639.6268310546875,296.96807861328125,0.4891640543937683,0.050000000745058,0.232259526848793,291.1337585449219,291.1499938964844,256.8584899902344,255.9379119873047,279.1341552734375,293.0858154296875,291.1363830566406,1.0,0.2786666452884674,0.6040019989013672,0.6040019989013672,1.0,1.0,-1.3221347332000732,0.5094952583312988,0.8126394748687744,0.1950145661830902,0.0,0.0,0.7302257418632507,51.20971298217773,43.0,28.45791244506836,-16033.7666015625,246.41368103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8375549316406,308.6588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6171875,18000.0,0.0,0.0,0.3644038736820221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9171801209449768,0.9171893000602722,-9.167142707156016e-06,0.0,0.0003698235959745,0.0,0.0,104.24143981933594,0.0,0.0,0.0,0.536312460899353,4.0,0.0,1.0
498420,293.1112976074219,297.1499938964844,293.1499938964844,0.1544961333274841,-3248.227783203125,304.14654541015625,0.8373433947563171,0.2290695160627365,0.2689671516418457,292.7007141113281,297.1499938964844,293.1499938964844,0.0270995534956455,-1066.498046875,304.1314392089844,0.5629998445510864,0.0725635588169097,0.0680495053529739,293.0967102050781,297.1499938964844,293.1499938964844,0.2333350032567978,-3508.09912109375,304.1448974609375,0.9384220838546752,0.3190095722675323,0.2234786748886108,293.1104431152344,297.1499938964844,293.1499938964844,0.3030588030815124,-5826.56884765625,304.1806945800781,0.9990000128746032,0.4662894606590271,0.3701499998569488,293.0829467773437,297.1499938964844,293.1499938964844,0.0043854601681232,-1641.616943359375,297.0106201171875,0.4942363500595093,0.050000000745058,0.2318227440118789,291.1568908691406,291.1499938964844,256.80059814453125,255.88563537597656,279.1343688964844,293.08306884765625,291.1578063964844,1.0,0.2758886814117431,0.6024683117866516,0.6024683117866516,1.0,1.0,-1.3206372261047363,0.5080468654632568,0.8125903606414795,0.193532332777977,0.0,0.0,0.7275142073631287,48.84708404541016,46.0,24.90403175354004,-16018.2158203125,240.53062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8543701171875,308.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18035.8984375,18000.0,0.0,0.0,0.3654601573944092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144405722618104,0.9144497513771056,-9.156636224361137e-06,0.0,0.0003708956064656,0.0,0.0,103.67630004882812,0.0,0.0,0.0,0.5352185964584351,4.0,0.0,1.0
498480,293.1112976074219,297.1499938964844,293.1499938964844,0.1544961333274841,-3248.227783203125,304.14654541015625,0.8373433947563171,0.2290695160627365,0.2689671516418457,292.7007141113281,297.1499938964844,293.1499938964844,0.0270995534956455,-1066.498046875,304.1314392089844,0.5629998445510864,0.0725635588169097,0.0680495053529739,293.0967102050781,297.1499938964844,293.1499938964844,0.2333350032567978,-3508.09912109375,304.1448974609375,0.9384220838546752,0.3190095722675323,0.2234786748886108,293.1104431152344,297.1499938964844,293.1499938964844,0.3030588030815124,-5826.56884765625,304.1806945800781,0.9990000128746032,0.4662894606590271,0.3701499998569488,293.0829467773437,297.1499938964844,293.1499938964844,0.0043854601681232,-1641.616943359375,297.0106201171875,0.4942363500595093,0.050000000745058,0.2318227440118789,291.1568908691406,291.1499938964844,256.80059814453125,255.88563537597656,279.1343688964844,293.08306884765625,291.1578063964844,1.0,0.2758886814117431,0.6024683117866516,0.6024683117866516,1.0,1.0,-1.3206372261047363,0.5080468654632568,0.8125903606414795,0.193532332777977,0.0,0.0,0.7275142073631287,48.84708404541016,46.0,24.90403175354004,-16018.2158203125,240.53062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8543701171875,308.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18035.8984375,18000.0,0.0,0.0,0.3654601573944092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144405722618104,0.9144497513771056,-9.156636224361137e-06,0.0,0.0003708956064656,0.0,0.0,103.67630004882812,0.0,0.0,0.0,0.5352185964584351,4.0,0.0,1.0
498540,293.1107788085937,297.1499938964844,293.1499938964844,0.1553365886211395,-3262.375732421875,304.1462707519531,0.8429186940193176,0.2301544845104217,0.2701738774776459,292.7154235839844,297.1499938964844,293.1499938964844,0.0339898243546485,-1192.4459228515625,304.12615966796875,0.5927487015724182,0.0809682086110115,0.0761411488056182,293.0964050292969,297.1499938964844,293.1499938964844,0.234537661075592,-3522.48779296875,304.14459228515625,0.9458709955215454,0.3204211592674255,0.2244256138801574,293.07598876953125,297.1499938964844,293.1499938964844,0.296707272529602,-5730.07861328125,304.1808166503906,0.9990000128746032,0.4742802381515503,0.3640626966953277,293.0811462402344,297.1499938964844,293.1499938964844,0.004402567166835,-1647.458984375,297.0399780273437,0.4969856142997741,0.050000000745058,0.2315989583730697,291.1589050292969,291.1499938964844,256.74267578125,255.8332672119141,279.1331481933594,293.08123779296875,291.158447265625,1.0,0.2750954926013946,0.60072922706604,0.60072922706604,1.0,1.0,-1.3250232934951782,0.5089249610900879,0.8160982728004456,0.1932706236839294,0.0,0.0,0.7260293960571289,47.71701049804688,49.0,5.271298408508301,-16045.0673828125,239.6560821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88580322265625,308.6732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18038.873046875,18000.0,0.0,0.0,0.3662663996219635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9102429151535034,0.910252034664154,-9.11079769139178e-06,0.0,0.000371713831555,0.0,0.0,102.56890106201172,0.0,0.0,0.0,0.5334135293960571,4.0,0.0,1.0
498600,293.1107788085937,297.1499938964844,293.1499938964844,0.1553365886211395,-3262.375732421875,304.1462707519531,0.8429186940193176,0.2301544845104217,0.2701738774776459,292.7154235839844,297.1499938964844,293.1499938964844,0.0339898243546485,-1192.4459228515625,304.12615966796875,0.5927487015724182,0.0809682086110115,0.0761411488056182,293.0964050292969,297.1499938964844,293.1499938964844,0.234537661075592,-3522.48779296875,304.14459228515625,0.9458709955215454,0.3204211592674255,0.2244256138801574,293.07598876953125,297.1499938964844,293.1499938964844,0.296707272529602,-5730.07861328125,304.1808166503906,0.9990000128746032,0.4742802381515503,0.3640626966953277,293.0811462402344,297.1499938964844,293.1499938964844,0.004402567166835,-1647.458984375,297.0399780273437,0.4969856142997741,0.050000000745058,0.2315989583730697,291.1589050292969,291.1499938964844,256.74267578125,255.8332672119141,279.1331481933594,293.08123779296875,291.158447265625,1.0,0.2750954926013946,0.60072922706604,0.60072922706604,1.0,1.0,-1.3250232934951782,0.5089249610900879,0.8160982728004456,0.1932706236839294,0.0,0.0,0.7260293960571289,47.71701049804688,49.0,5.271298408508301,-16045.0673828125,239.6560821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88580322265625,308.6732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18038.873046875,18000.0,0.0,0.0,0.3662663996219635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9102429151535034,0.910252034664154,-9.11079769139178e-06,0.0,0.000371713831555,0.0,0.0,102.56890106201172,0.0,0.0,0.0,0.5334135293960571,4.0,0.0,1.0
498660,293.1103515625,297.1499938964844,293.1499938964844,0.1563644409179687,-3279.88818359375,304.14581298828125,0.8456481099128723,0.2312341183423996,0.2714135646820068,292.7315673828125,297.1499938964844,293.1499938964844,0.0408597439527511,-1310.9935302734375,304.12274169921875,0.6145003437995911,0.0887060314416885,0.0836002826690673,293.0961608886719,297.1499938964844,293.1499938964844,0.2360182404518127,-3540.393310546875,304.1439208984375,0.9493650197982788,0.3218309581279754,0.2253948003053665,293.04815673828125,297.1499938964844,293.1499938964844,0.2945355474948883,-5699.74072265625,304.1740417480469,0.9990000128746032,0.4818197786808014,0.3620328307151794,293.0797119140625,297.1499938964844,293.1499938964844,0.0044249100610613,-1655.87109375,297.0622253417969,0.4979201257228851,0.050000000745058,0.2315249294042587,291.1487121582031,291.1499938964844,256.684814453125,255.78091430664065,279.1314697265625,293.0798034667969,291.1473999023437,1.0,0.2758832573890686,0.5987931489944458,0.5987931489944458,1.0,1.0,-1.3337578773498535,0.5114932656288147,0.8222646117210388,0.1938517689704895,0.0,0.0,0.7267767786979675,47.45700073242188,52.0,-11.46436882019043,-16116.2578125,242.40631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9109191894531,308.6759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.3670164942741394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9094763398170472,0.9094854593276978,-9.093436347029638e-06,0.0,0.0003724750713445,0.0,0.0,102.29330444335938,0.0,0.0,0.0,0.5330609083175659,4.0,0.0,1.0
498720,293.1103515625,297.1499938964844,293.1499938964844,0.1563644409179687,-3279.88818359375,304.14581298828125,0.8456481099128723,0.2312341183423996,0.2714135646820068,292.7315673828125,297.1499938964844,293.1499938964844,0.0408597439527511,-1310.9935302734375,304.12274169921875,0.6145003437995911,0.0887060314416885,0.0836002826690673,293.0961608886719,297.1499938964844,293.1499938964844,0.2360182404518127,-3540.393310546875,304.1439208984375,0.9493650197982788,0.3218309581279754,0.2253948003053665,293.04815673828125,297.1499938964844,293.1499938964844,0.2945355474948883,-5699.74072265625,304.1740417480469,0.9990000128746032,0.4818197786808014,0.3620328307151794,293.0797119140625,297.1499938964844,293.1499938964844,0.0044249100610613,-1655.87109375,297.0622253417969,0.4979201257228851,0.050000000745058,0.2315249294042587,291.1487121582031,291.1499938964844,256.684814453125,255.78091430664065,279.1314697265625,293.0798034667969,291.1473999023437,1.0,0.2758832573890686,0.5987931489944458,0.5987931489944458,1.0,1.0,-1.3337578773498535,0.5114932656288147,0.8222646117210388,0.1938517689704895,0.0,0.0,0.7267767786979675,47.45700073242188,52.0,-11.46436882019043,-16116.2578125,242.40631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9109191894531,308.6759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.3670164942741394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9094763398170472,0.9094854593276978,-9.093436347029638e-06,0.0,0.0003724750713445,0.0,0.0,102.29330444335938,0.0,0.0,0.0,0.5330609083175659,4.0,0.0,1.0
498780,293.1100158691406,297.1499938964844,293.1499938964844,0.1575145721435547,-3299.550537109375,304.1452941894531,0.8459988832473755,0.232307493686676,0.2726766765117645,292.7483825683594,297.1499938964844,293.1499938964844,0.0472591444849967,-1421.604736328125,304.1212158203125,0.6296893358230591,0.0959002077579498,0.0905388593673706,293.095947265625,297.1499938964844,293.1499938964844,0.2376814484596252,-3560.551025390625,304.1431579589844,0.9497219324111938,0.3232368230819702,0.2263798266649246,293.0298156738281,297.1499938964844,293.1499938964844,0.2957395315170288,-5722.2333984375,304.1639709472656,0.9990000128746032,0.4881363809108734,0.3632450997829437,293.0784912109375,297.1499938964844,293.1499938964844,0.0044512604363262,-1666.1370849609375,297.0803527832031,0.4973604083061218,0.050000000745058,0.2315685451030731,291.1310119628906,291.1499938964844,256.6271057128906,255.72869873046875,279.1297912597656,293.0785522460937,291.1292419433594,1.0,0.2779189646244049,0.596686065196991,0.596686065196991,1.0,1.0,-1.3459417819976809,0.5153811573982239,0.8305606245994568,0.195081889629364,0.0,0.0,0.7304355502128601,47.88240051269531,55.0,-22.529556274414062,-16228.1923828125,248.0921173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131164550781,308.6711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.833984375,18000.0,0.0,0.0,0.3679367303848266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143602252006532,0.9143694043159484,-9.133566891250666e-06,0.0,0.0003734090132638,0.0,0.0,103.47111511230467,0.0,0.0,0.0,0.5351792573928833,4.0,0.0,1.0
498840,293.1100158691406,297.1499938964844,293.1499938964844,0.1575145721435547,-3299.550537109375,304.1452941894531,0.8459988832473755,0.232307493686676,0.2726766765117645,292.7483825683594,297.1499938964844,293.1499938964844,0.0472591444849967,-1421.604736328125,304.1212158203125,0.6296893358230591,0.0959002077579498,0.0905388593673706,293.095947265625,297.1499938964844,293.1499938964844,0.2376814484596252,-3560.551025390625,304.1431579589844,0.9497219324111938,0.3232368230819702,0.2263798266649246,293.0298156738281,297.1499938964844,293.1499938964844,0.2957395315170288,-5722.2333984375,304.1639709472656,0.9990000128746032,0.4881363809108734,0.3632450997829437,293.0784912109375,297.1499938964844,293.1499938964844,0.0044512604363262,-1666.1370849609375,297.0803527832031,0.4973604083061218,0.050000000745058,0.2315685451030731,291.1310119628906,291.1499938964844,256.6271057128906,255.72869873046875,279.1297912597656,293.0785522460937,291.1292419433594,1.0,0.2779189646244049,0.596686065196991,0.596686065196991,1.0,1.0,-1.3459417819976809,0.5153811573982239,0.8305606245994568,0.195081889629364,0.0,0.0,0.7304355502128601,47.88240051269531,55.0,-22.529556274414062,-16228.1923828125,248.0921173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131164550781,308.6711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.833984375,18000.0,0.0,0.0,0.3679367303848266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143602252006532,0.9143694043159484,-9.133566891250666e-06,0.0,0.0003734090132638,0.0,0.0,103.47111511230467,0.0,0.0,0.0,0.5351792573928833,4.0,0.0,1.0
498900,293.10986328125,297.1499938964844,293.1499938964844,0.158117339015007,-3309.853271484375,304.1450500488281,0.8454362750053406,0.2328416556119918,0.2733148038387298,292.7568054199219,297.1499938964844,293.1499938964844,0.0502974987030029,-1474.685302734375,304.12091064453125,0.6359388828277588,0.0993285328149795,0.0938460677862167,293.0958557128906,297.1499938964844,293.1499938964844,0.2385544180870056,-3571.121337890625,304.142822265625,0.9489388465881348,0.3239375650882721,0.2268766164779663,293.0244140625,297.1499938964844,293.1499938964844,0.2973935008049011,-5749.74072265625,304.158447265625,0.9990000128746032,0.4907210171222687,0.3648554384708404,293.0779724121094,297.1499938964844,293.1499938964844,0.0044654849916696,-1671.7281494140625,297.08856201171875,0.4966224431991577,0.050000000745058,0.2316269874572754,291.12066650390625,291.1499938964844,256.598388671875,255.7026824951172,279.1290283203125,293.0780334472656,291.1187744140625,1.0,0.2793213427066803,0.5955793261528015,0.5955793261528015,1.0,1.0,-1.3530999422073364,0.5177291631698608,0.8353707790374756,0.1958938688039779,0.0,0.0,0.7334332466125488,48.30898666381836,55.0,-25.970258712768555,-16297.6953125,251.8792266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019775390625,308.6643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17903.0,18000.0,0.0,0.0,0.3685320019721985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91926509141922,0.9192742705345154,-9.180303095490672e-06,0.0,0.0003740131505765,0.0,0.0,104.71593475341795,0.0,0.0,0.0,0.5373275876045227,4.0,0.0,1.0
498960,293.1097412109375,297.1499938964844,293.1499938964844,0.1587312817573547,-3320.337890625,304.14483642578125,0.8444682955741882,0.233374074101448,0.2739563584327698,292.76519775390625,297.1499938964844,293.1499938964844,0.053235113620758,-1526.501708984375,304.1208801269531,0.6415891051292419,0.1026635989546775,0.0970625132322311,293.0957946777344,297.1499938964844,293.1499938964844,0.2394438683986663,-3581.876953125,304.1425170898437,0.947619378566742,0.3246365785598755,0.2273755073547363,293.0214233398437,297.1499938964844,293.1499938964844,0.2996433079242706,-5786.34619140625,304.15283203125,0.9990000128746032,0.4929008781909942,0.3670301735401153,293.0775146484375,297.1499938964844,293.1499938964844,0.0044801980257034,-1677.520263671875,297.0964050292969,0.495634913444519,0.050000000745058,0.2317063957452774,291.1098022460937,291.1499938964844,256.5697326660156,255.67672729492188,279.1283264160156,293.0775756835937,291.1078491210937,1.0,0.2809395790100097,0.594443678855896,0.594443678855896,1.0,1.0,-1.360857605934143,0.5203030705451965,0.8405545353889465,0.1968152076005935,0.0,0.0,0.7372061610221863,48.85807037353516,58.0,-28.28067970275879,-16375.0009765625,256.22283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88165283203125,308.6540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17867.15234375,18000.0,0.0,0.0,0.3692509531974792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9258498549461364,0.9258590936660768,-9.24597497942159e-06,0.0,0.000374742783606,0.0,0.0,106.42581176757812,0.0,0.0,0.0,0.5402262806892395,4.0,0.0,1.0
499020,293.10955810546875,297.1499938964844,293.1499938964844,0.1599779427051544,-3341.587158203125,304.1444702148437,0.8415481448173523,0.2344336807727813,0.2752475440502167,292.7815856933594,297.1499938964844,293.1499938964844,0.0588336363434791,-1626.8526611328125,304.12127685546875,0.6513885855674744,0.1090888008475303,0.1032634228467941,293.095703125,297.1499938964844,293.1499938964844,0.2412498891353607,-3603.66162109375,304.1419982910156,0.943632423877716,0.3260285258293152,0.2283777147531509,293.02215576171875,297.1499938964844,293.1499938964844,0.3056723773479461,-5882.57763671875,304.141845703125,0.9990000128746032,0.4960299730300903,0.3728115856647491,293.0768737792969,297.1499938964844,293.1499938964844,0.0045105977915227,-1689.4765625,297.1114196777344,0.4930550158023834,0.050000000745058,0.2319198846817016,291.0875244140625,291.1499938964844,256.5128173828125,255.6250762939453,279.127197265625,293.076904296875,291.0856018066406,1.0,0.2847240269184112,0.5921042561531067,0.5921042561531067,1.0,1.0,-1.377892017364502,0.5260206460952759,0.8518713712692261,0.1989321410655975,0.0,0.0,0.7470265030860901,50.27618408203125,61.0,-30.389583587646484,-16549.529296875,266.4078674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124084472656,308.6214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17795.390625,18000.0,0.0,0.0,0.3711444735527038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.943981111049652,0.9439905285835266,-9.435618267161772e-06,0.0,0.0003766644513234,0.0,0.0,111.2953109741211,0.0,0.0,0.0,0.5482654571533203,4.0,0.0,1.0
499080,293.10955810546875,297.1499938964844,293.1499938964844,0.1599779427051544,-3341.587158203125,304.1444702148437,0.8415481448173523,0.2344336807727813,0.2752475440502167,292.7815856933594,297.1499938964844,293.1499938964844,0.0588336363434791,-1626.8526611328125,304.12127685546875,0.6513885855674744,0.1090888008475303,0.1032634228467941,293.095703125,297.1499938964844,293.1499938964844,0.2412498891353607,-3603.66162109375,304.1419982910156,0.943632423877716,0.3260285258293152,0.2283777147531509,293.02215576171875,297.1499938964844,293.1499938964844,0.3056723773479461,-5882.57763671875,304.141845703125,0.9990000128746032,0.4960299730300903,0.3728115856647491,293.0768737792969,297.1499938964844,293.1499938964844,0.0045105977915227,-1689.4765625,297.1114196777344,0.4930550158023834,0.050000000745058,0.2319198846817016,291.0875244140625,291.1499938964844,256.5128173828125,255.6250762939453,279.127197265625,293.076904296875,291.0856018066406,1.0,0.2847240269184112,0.5921042561531067,0.5921042561531067,1.0,1.0,-1.377892017364502,0.5260206460952759,0.8518713712692261,0.1989321410655975,0.0,0.0,0.7470265030860901,50.27618408203125,61.0,-30.389583587646484,-16549.529296875,266.4078674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124084472656,308.6214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17795.390625,18000.0,0.0,0.0,0.3711444735527038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.943981111049652,0.9439905285835266,-9.435618267161772e-06,0.0,0.0003766644513234,0.0,0.0,111.2953109741211,0.0,0.0,0.0,0.5482654571533203,4.0,0.0,1.0
499140,293.1094055175781,297.1499938964844,293.1499938964844,0.161233589053154,-3362.924072265625,304.14422607421875,0.837644100189209,0.2354863137006759,0.2765466868877411,292.79742431640625,297.1499938964844,293.1499938964844,0.0640861466526985,-1723.0992431640625,304.1221008300781,0.6594133973121643,0.1152068674564361,0.1091820895671844,293.0956726074219,297.1499938964844,293.1499938964844,0.2430671453475952,-3625.50341796875,304.1416320800781,0.9382180571556092,0.3274116516113281,0.2293835431337356,293.0307922363281,297.1499938964844,293.1499938964844,0.313391774892807,-6003.7177734375,304.1317443847656,0.9990000128746032,0.49753138422966,0.3801453113555908,293.0765686035156,297.1499938964844,293.1499938964844,0.0045417780056595,-1701.6856689453125,297.1259155273437,0.4898579120635986,0.050000000745058,0.2321955859661102,291.0655517578125,291.1499938964844,256.4564208984375,255.57388305664065,279.1264038085937,293.0765991210937,291.0637512207031,1.0,0.2890994846820831,0.5897016525268555,0.5897016525268555,1.0,1.0,-1.3965377807617188,0.5323392748832703,0.8641984462738037,0.201335459947586,0.0,0.0,0.7597636580467224,52.05790710449219,64.0,-30.335241317749023,-16745.306640625,278.35235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70672607421875,308.5728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17726.76171875,18000.0,0.0,0.0,0.3737537264823913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9684059023857116,0.96841561794281,-9.70374185271794e-06,0.0,0.0003793125215452,0.0,0.0,118.17186737060548,0.0,0.0,0.0,0.5591954588890076,4.0,0.0,1.0
499200,293.1094055175781,297.1499938964844,293.1499938964844,0.161233589053154,-3362.924072265625,304.14422607421875,0.837644100189209,0.2354863137006759,0.2765466868877411,292.79742431640625,297.1499938964844,293.1499938964844,0.0640861466526985,-1723.0992431640625,304.1221008300781,0.6594133973121643,0.1152068674564361,0.1091820895671844,293.0956726074219,297.1499938964844,293.1499938964844,0.2430671453475952,-3625.50341796875,304.1416320800781,0.9382180571556092,0.3274116516113281,0.2293835431337356,293.0307922363281,297.1499938964844,293.1499938964844,0.313391774892807,-6003.7177734375,304.1317443847656,0.9990000128746032,0.49753138422966,0.3801453113555908,293.0765686035156,297.1499938964844,293.1499938964844,0.0045417780056595,-1701.6856689453125,297.1259155273437,0.4898579120635986,0.050000000745058,0.2321955859661102,291.0655517578125,291.1499938964844,256.4564208984375,255.57388305664065,279.1264038085937,293.0765991210937,291.0637512207031,1.0,0.2890994846820831,0.5897016525268555,0.5897016525268555,1.0,1.0,-1.3965377807617188,0.5323392748832703,0.8641984462738037,0.201335459947586,0.0,0.0,0.7597636580467224,52.05790710449219,64.0,-30.335241317749023,-16745.306640625,278.35235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70672607421875,308.5728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17726.76171875,18000.0,0.0,0.0,0.3737537264823913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9684059023857116,0.96841561794281,-9.70374185271794e-06,0.0,0.0003793125215452,0.0,0.0,118.17186737060548,0.0,0.0,0.0,0.5591954588890076,4.0,0.0,1.0
499260,293.1093444824219,297.1499938964844,293.1499938964844,0.1624855995178222,-3384.129638671875,304.1440734863281,0.8330836892127991,0.2365318238735199,0.2778509259223938,292.8128662109375,297.1499938964844,293.1499938964844,0.0690059140324592,-1815.082275390625,304.1231994628906,0.665847897529602,0.121009849011898,0.1148172840476036,293.0956726074219,297.1499938964844,293.1499938964844,0.2448762506246566,-3647.16796875,304.14141845703125,0.9317822456359864,0.3287852704524994,0.2303908169269561,293.0461120605469,297.1499938964844,293.1499938964844,0.3224471807479858,-6143.9287109375,304.1227722167969,0.9990000128746032,0.4974562227725982,0.3886688649654388,293.0766296386719,297.1499938964844,293.1499938964844,0.0045733293518424,-1713.9591064453125,297.14019775390625,0.4862062036991119,0.050000000745058,0.2325228452682495,291.04461669921875,291.1499938964844,256.40069580078125,255.52325439453125,279.1259155273437,293.0766296386719,291.0429382324219,1.0,0.2939203381538391,0.5872658491134644,0.5872658491134644,1.0,1.0,-1.4163402318954468,0.5390856266021729,0.8772546648979187,0.2039385735988617,0.0,0.0,0.7752289175987244,54.1396484375,67.0,-29.098682403564453,-16956.603515625,291.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5704650878906,308.51031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17664.13671875,18000.0,0.0,0.0,0.3771555423736572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9984861612319946,0.9984961748123168,-1.0048855074273888e-05,0.0,0.0003827649343293,0.0,0.0,127.11209106445312,0.0,0.0,0.0,0.5727839469909668,4.0,0.0,1.0
499320,293.1093444824219,297.1499938964844,293.1499938964844,0.1624855995178222,-3384.129638671875,304.1440734863281,0.8330836892127991,0.2365318238735199,0.2778509259223938,292.8128662109375,297.1499938964844,293.1499938964844,0.0690059140324592,-1815.082275390625,304.1231994628906,0.665847897529602,0.121009849011898,0.1148172840476036,293.0956726074219,297.1499938964844,293.1499938964844,0.2448762506246566,-3647.16796875,304.14141845703125,0.9317822456359864,0.3287852704524994,0.2303908169269561,293.0461120605469,297.1499938964844,293.1499938964844,0.3224471807479858,-6143.9287109375,304.1227722167969,0.9990000128746032,0.4974562227725982,0.3886688649654388,293.0766296386719,297.1499938964844,293.1499938964844,0.0045733293518424,-1713.9591064453125,297.14019775390625,0.4862062036991119,0.050000000745058,0.2325228452682495,291.04461669921875,291.1499938964844,256.40069580078125,255.52325439453125,279.1259155273437,293.0766296386719,291.0429382324219,1.0,0.2939203381538391,0.5872658491134644,0.5872658491134644,1.0,1.0,-1.4163402318954468,0.5390856266021729,0.8772546648979187,0.2039385735988617,0.0,0.0,0.7752289175987244,54.1396484375,67.0,-29.098682403564453,-16956.603515625,291.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5704650878906,308.51031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17664.13671875,18000.0,0.0,0.0,0.3771555423736572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9984861612319946,0.9984961748123168,-1.0048855074273888e-05,0.0,0.0003827649343293,0.0,0.0,127.11209106445312,0.0,0.0,0.0,0.5727839469909668,4.0,0.0,1.0
499380,293.1092834472656,297.1499938964844,293.1499938964844,0.1637256145477295,-3405.06201171875,304.1439819335937,0.8281071186065674,0.2375697940587997,0.2791576981544494,292.8280944824219,297.1499938964844,293.1499938964844,0.0735881254076957,-1902.2080078125,304.12451171875,0.6708320379257202,0.1264600455760955,0.1201383247971534,293.0957336425781,297.1499938964844,293.1499938964844,0.2466644495725631,-3668.505859375,304.14129638671875,0.9246950149536132,0.3301487267017364,0.2313977628946304,293.0670166015625,297.1499938964844,293.1499938964844,0.3325548768043518,-6298.5712890625,304.11505126953125,0.9990000128746032,0.4958592057228088,0.3980950117111206,293.0769348144531,297.1499938964844,293.1499938964844,0.0046051489189267,-1726.2327880859375,297.1546325683594,0.4821799993515014,0.050000000745058,0.2328932583332061,291.0251159667969,291.1499938964844,256.3457946777344,255.4732666015625,279.1257019042969,293.076904296875,291.0235900878906,1.0,0.2990666925907135,0.5848216414451599,0.5848216414451599,1.0,1.0,-1.4369033575057983,0.5461084842681885,0.8907948136329651,0.2066660374403,0.0,0.0,0.7932097911834717,56.47058868408203,70.0,-27.20673179626465,-17178.68359375,306.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4123840332031,308.43780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17610.154296875,18000.0,0.0,0.0,0.3813693523406982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0333775281906128,1.0333880186080933,-1.04671535154921e-05,0.0,0.0003870413929689,0.0,0.0,138.13357543945312,0.0,0.0,0.0,0.588696300983429,4.0,0.0,1.0
499440,293.1092834472656,297.1499938964844,293.1499938964844,0.1637256145477295,-3405.06201171875,304.1439819335937,0.8281071186065674,0.2375697940587997,0.2791576981544494,292.8280944824219,297.1499938964844,293.1499938964844,0.0735881254076957,-1902.2080078125,304.12451171875,0.6708320379257202,0.1264600455760955,0.1201383247971534,293.0957336425781,297.1499938964844,293.1499938964844,0.2466644495725631,-3668.505859375,304.14129638671875,0.9246950149536132,0.3301487267017364,0.2313977628946304,293.0670166015625,297.1499938964844,293.1499938964844,0.3325548768043518,-6298.5712890625,304.11505126953125,0.9990000128746032,0.4958592057228088,0.3980950117111206,293.0769348144531,297.1499938964844,293.1499938964844,0.0046051489189267,-1726.2327880859375,297.1546325683594,0.4821799993515014,0.050000000745058,0.2328932583332061,291.0251159667969,291.1499938964844,256.3457946777344,255.4732666015625,279.1257019042969,293.076904296875,291.0235900878906,1.0,0.2990666925907135,0.5848216414451599,0.5848216414451599,1.0,1.0,-1.4369033575057983,0.5461084842681885,0.8907948136329651,0.2066660374403,0.0,0.0,0.7932097911834717,56.47058868408203,70.0,-27.20673179626465,-17178.68359375,306.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4123840332031,308.43780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17610.154296875,18000.0,0.0,0.0,0.3813693523406982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0333775281906128,1.0333880186080933,-1.04671535154921e-05,0.0,0.0003870413929689,0.0,0.0,138.13357543945312,0.0,0.0,0.0,0.588696300983429,4.0,0.0,1.0
499500,293.1092834472656,297.1499938964844,293.1499938964844,0.1643391847610473,-3415.393798828125,304.1439514160156,0.8255168795585632,0.2380857765674591,0.2798112332820892,292.83575439453125,297.1499938964844,293.1499938964844,0.0757465809583664,-1943.6737060546875,304.1252136230469,0.6728151440620422,0.1290345788002014,0.1226653605699539,293.0957946777344,297.1499938964844,293.1499938964844,0.247547909617424,-3679.0205078125,304.1412658691406,0.9210185408592224,0.3308264315128326,0.2319006621837616,293.0792236328125,297.1499938964844,293.1499938964844,0.3379279375076294,-6380.08935546875,304.11163330078125,0.9990000128746032,0.4945090711116791,0.4030717313289642,293.0771179199219,297.1499938964844,293.1499938964844,0.0046211862936615,-1732.3736572265625,297.1620178222656,0.4800308048725128,0.050000000745058,0.2330924272537231,291.0159912109375,291.1499938964844,256.3186950683594,255.44854736328125,279.12567138671875,293.0770874023437,291.0145568847656,1.0,0.3017293810844421,0.5836029648780823,0.5836029648780823,1.0,1.0,-1.447357416152954,0.5496805310249329,0.8976768255233765,0.2080549746751785,0.0,0.0,0.8030655980110168,57.7158432006836,70.0,-26.10437774658203,-17292.46484375,314.3045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32843017578125,308.3994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17587.228515625,18000.0,0.0,0.0,0.3837696313858032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052295207977295,1.0523059368133545,-1.0701566679927056e-05,0.0,0.0003894773835781,0.0,0.0,144.4066162109375,0.0,0.0,0.0,0.5973837375640869,4.0,0.0,1.0
499560,293.1093139648437,297.1499938964844,293.1499938964844,0.164947435259819,-3425.61865234375,304.1439514160156,0.8228773474693298,0.2385996133089065,0.2804645597934723,292.8434753417969,297.1499938964844,293.1499938964844,0.0778099298477172,-1983.5318603515625,304.1259765625,0.6744685173034668,0.1314947456121444,0.1250911653041839,293.0958557128906,297.1499938964844,293.1499938964844,0.2484227120876312,-3689.4140625,304.1412658691406,0.917309582233429,0.3315013647079468,0.2324029207229614,293.092529296875,297.1499938964844,293.1499938964844,0.3434806764125824,-6463.8740234375,304.1085205078125,0.9990000128746032,0.4927968084812164,0.4081923067569732,293.0773010253906,297.1499938964844,293.1499938964844,0.004637352656573,-1738.5284423828125,297.169677734375,0.4777834117412567,0.050000000745058,0.2332999408245086,291.0072937011719,291.1499938964844,256.29180908203125,255.42404174804688,279.1257019042969,293.0773010253906,291.0059509277344,1.0,0.3044370412826538,0.5823894143104553,0.5823894143104553,1.0,1.0,-1.4578717947006226,0.553272008895874,0.9045997858047484,0.2094503492116928,0.0,0.0,0.8134567737579346,59.00828552246094,73.0,-24.911739349365234,-17407.50390625,322.3254089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2429504394531,308.3605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17567.447265625,18000.0,0.0,0.0,0.386354923248291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072001814842224,1.0720127820968628,-1.095130301109748e-05,0.0,0.0003921011229977,0.0,0.0,151.16796875,0.0,0.0,0.0,0.6064743995666504,4.0,0.0,1.0
499620,293.1093444824219,297.1499938964844,293.1499938964844,0.1661422550678253,-3445.6552734375,304.1439819335937,0.8174861073493958,0.2396204471588134,0.2817690968513489,292.8593139648437,297.1499938964844,293.1499938964844,0.0816327333450317,-2057.84716796875,304.1275939941406,0.6768242716789246,0.136052057147026,0.1296071261167526,293.09600830078125,297.1499938964844,293.1499938964844,0.2501381933689117,-3709.747314453125,304.1413269042969,0.9099636673927308,0.3328425884246826,0.2334049642086029,293.1218566894531,297.1499938964844,293.1499938964844,0.3550273776054382,-6636.7236328125,304.1031494140625,0.9990000128746032,0.4883066415786743,0.4187792837619781,293.0775756835937,297.1499938964844,293.1499938964844,0.0046702516265213,-1750.92578125,297.18603515625,0.4729507863521576,0.050000000745058,0.2337373197078704,290.99151611328125,291.1499938964844,256.2388610839844,255.37570190429688,279.1263732910156,293.0802307128906,290.9903869628906,1.0,0.3099473714828491,0.5800517201423645,0.5800517201423645,1.0,1.0,-1.4789351224899292,0.5605024695396423,0.918432593345642,0.2122783064842224,0.0,0.0,0.8356798887252808,61.7177848815918,61.0,-22.08983039855957,-17639.4609375,339.0014953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07305908203125,308.2841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17538.6875,18000.0,0.0,0.0,0.392027348279953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1130996942520142,1.113111138343811,-1.149012678069994e-05,0.0,0.0003978579188697,0.0,0.0,166.03126525878906,0.0,0.0,0.0,0.6255559325218201,4.0,0.0,1.0
499680,293.1093444824219,297.1499938964844,293.1499938964844,0.1661422550678253,-3445.6552734375,304.1439819335937,0.8174861073493958,0.2396204471588134,0.2817690968513489,292.8593139648437,297.1499938964844,293.1499938964844,0.0816327333450317,-2057.84716796875,304.1275939941406,0.6768242716789246,0.136052057147026,0.1296071261167526,293.09600830078125,297.1499938964844,293.1499938964844,0.2501381933689117,-3709.747314453125,304.1413269042969,0.9099636673927308,0.3328425884246826,0.2334049642086029,293.1218566894531,297.1499938964844,293.1499938964844,0.3550273776054382,-6636.7236328125,304.1031494140625,0.9990000128746032,0.4883066415786743,0.4187792837619781,293.0775756835937,297.1499938964844,293.1499938964844,0.0046702516265213,-1750.92578125,297.18603515625,0.4729507863521576,0.050000000745058,0.2337373197078704,290.99151611328125,291.1499938964844,256.2388610839844,255.37570190429688,279.1263732910156,293.0802307128906,290.9903869628906,1.0,0.3099473714828491,0.5800517201423645,0.5800517201423645,1.0,1.0,-1.4789351224899292,0.5605024695396423,0.918432593345642,0.2122783064842224,0.0,0.0,0.8356798887252808,61.7177848815918,61.0,-22.08983039855957,-17639.4609375,339.0014953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07305908203125,308.2841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17538.6875,18000.0,0.0,0.0,0.392027348279953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1130996942520142,1.113111138343811,-1.149012678069994e-05,0.0,0.0003978579188697,0.0,0.0,166.03126525878906,0.0,0.0,0.0,0.6255559325218201,4.0,0.0,1.0
499740,293.1091613769531,297.1499938964844,293.1499938964844,0.1669975221157074,-3459.620849609375,304.14459228515625,0.8197343349456787,0.2406892478466034,0.282972514629364,292.8748474121094,297.1499938964844,293.1499938964844,0.0849129408597946,-2121.697265625,304.1296081542969,0.6853270530700684,0.1402678489685058,0.1336434036493301,293.095947265625,297.1499938964844,293.1499938964844,0.2513675987720489,-3723.92431640625,304.1422119140625,0.9128442406654358,0.3342237472534179,0.2343428283929824,293.1441345214844,297.1499938964844,293.1499938964844,0.3540872037410736,-6614.69580078125,304.1209716796875,0.9990000128746032,0.4844607710838318,0.4169149994850158,293.0774230957031,297.1499938964844,293.1499938964844,0.0046912282705307,-1757.88427734375,297.2128295898437,0.4738244712352752,0.050000000745058,0.233659029006958,290.9933166503906,291.1499938964844,256.1871032714844,255.32833862304688,279.1325378417969,293.0862121582031,290.9953308105469,1.0,0.309617280960083,0.5785973072052002,0.5785973072052002,1.0,1.0,-1.4836981296539309,0.5614010691642761,0.9222970604896544,0.2122678160667419,0.0,0.0,0.8569266200065613,61.38805389404297,49.0,6.741003513336182,-17756.072265625,340.4488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92999267578125,308.25067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17555.134765625,18000.0,0.0,0.0,0.3980711996555328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1538856029510498,1.1538976430892944,-1.2055314982717393e-05,0.0,0.0004039916675537,0.0,0.0,181.9022827148437,0.0,0.0,0.0,0.6445850133895874,4.0,0.0,1.0
499800,293.1091613769531,297.1499938964844,293.1499938964844,0.1669975221157074,-3459.620849609375,304.14459228515625,0.8197343349456787,0.2406892478466034,0.282972514629364,292.8748474121094,297.1499938964844,293.1499938964844,0.0849129408597946,-2121.697265625,304.1296081542969,0.6853270530700684,0.1402678489685058,0.1336434036493301,293.095947265625,297.1499938964844,293.1499938964844,0.2513675987720489,-3723.92431640625,304.1422119140625,0.9128442406654358,0.3342237472534179,0.2343428283929824,293.1441345214844,297.1499938964844,293.1499938964844,0.3540872037410736,-6614.69580078125,304.1209716796875,0.9990000128746032,0.4844607710838318,0.4169149994850158,293.0774230957031,297.1499938964844,293.1499938964844,0.0046912282705307,-1757.88427734375,297.2128295898437,0.4738244712352752,0.050000000745058,0.233659029006958,290.9933166503906,291.1499938964844,256.1871032714844,255.32833862304688,279.1325378417969,293.0862121582031,290.9953308105469,1.0,0.309617280960083,0.5785973072052002,0.5785973072052002,1.0,1.0,-1.4836981296539309,0.5614010691642761,0.9222970604896544,0.2122678160667419,0.0,0.0,0.8569266200065613,61.38805389404297,49.0,6.741003513336182,-17756.072265625,340.4488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92999267578125,308.25067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17555.134765625,18000.0,0.0,0.0,0.3980711996555328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1538856029510498,1.1538976430892944,-1.2055314982717393e-05,0.0,0.0004039916675537,0.0,0.0,181.9022827148437,0.0,0.0,0.0,0.6445850133895874,4.0,0.0,1.0
499860,293.1087646484375,297.1499938964844,293.1499938964844,0.1672591418027877,-3462.96533203125,304.1459655761719,0.8287767171859741,0.2418051660060882,0.2841235399246216,292.88897705078125,297.1499938964844,293.1499938964844,0.0876728594303131,-2174.951904296875,304.1318054199219,0.6998655796051025,0.1443703323602676,0.1374145299196243,293.0957336425781,297.1499938964844,293.1499938964844,0.2516992390155792,-3726.806640625,304.144287109375,0.9252109527587892,0.3356352746486664,0.2352385967969894,293.1413269042969,297.1499938964844,293.1499938964844,0.340961754322052,-6406.83642578125,304.1527404785156,0.9990000128746032,0.4851256906986236,0.4041235446929931,293.0771179199219,297.1499938964844,293.1499938964844,0.0046951174736022,-1756.3851318359375,297.260498046875,0.4795718789100647,0.050000000745058,0.2331336885690689,291.033935546875,291.1499938964844,256.1365966796875,255.2820587158203,279.1387939453125,293.0858764648437,291.0386657714844,1.0,0.3049345910549164,0.5777958035469055,0.5777958035469055,1.0,1.0,-1.4743832349777222,0.5568464398384094,0.9175367951393129,0.2096427232027053,0.0,0.0,0.8700436353683472,58.41637802124024,52.0,51.28300476074219,-17766.0,328.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.865234375,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17681.326171875,18000.0,0.0,0.0,0.4037588238716125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1846096515655518,1.184622287750244,-1.252015044883592e-05,0.0,0.0004097638884559,0.0,0.0,194.82907104492188,0.0,0.0,0.0,0.659005880355835,4.0,0.0,1.0
499920,293.1087646484375,297.1499938964844,293.1499938964844,0.1672591418027877,-3462.96533203125,304.1459655761719,0.8287767171859741,0.2418051660060882,0.2841235399246216,292.88897705078125,297.1499938964844,293.1499938964844,0.0876728594303131,-2174.951904296875,304.1318054199219,0.6998655796051025,0.1443703323602676,0.1374145299196243,293.0957336425781,297.1499938964844,293.1499938964844,0.2516992390155792,-3726.806640625,304.144287109375,0.9252109527587892,0.3356352746486664,0.2352385967969894,293.1413269042969,297.1499938964844,293.1499938964844,0.340961754322052,-6406.83642578125,304.1527404785156,0.9990000128746032,0.4851256906986236,0.4041235446929931,293.0771179199219,297.1499938964844,293.1499938964844,0.0046951174736022,-1756.3851318359375,297.260498046875,0.4795718789100647,0.050000000745058,0.2331336885690689,291.033935546875,291.1499938964844,256.1365966796875,255.2820587158203,279.1387939453125,293.0858764648437,291.0386657714844,1.0,0.3049345910549164,0.5777958035469055,0.5777958035469055,1.0,1.0,-1.4743832349777222,0.5568464398384094,0.9175367951393129,0.2096427232027053,0.0,0.0,0.8700436353683472,58.41637802124024,52.0,51.28300476074219,-17766.0,328.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.865234375,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17681.326171875,18000.0,0.0,0.0,0.4037588238716125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1846096515655518,1.184622287750244,-1.252015044883592e-05,0.0,0.0004097638884559,0.0,0.0,194.82907104492188,0.0,0.0,0.0,0.659005880355835,4.0,0.0,1.0
499980,293.1085205078125,297.1499938964844,293.1499938964844,0.1673275530338287,-3462.910400390625,304.1471862792969,0.8352214097976685,0.2428981661796569,0.2853240668773651,292.9009094238281,297.1499938964844,293.1499938964844,0.0903658419847488,-2226.814208984375,304.13336181640625,0.71182781457901,0.1485585570335388,0.1412851959466934,293.095703125,297.1499938964844,293.1499938964844,0.2517028152942657,-3725.708740234375,304.1461486816406,0.934095025062561,0.3370139896869659,0.2361548990011215,293.1202697753906,297.1499938964844,293.1499938964844,0.3312143683433532,-6255.54248046875,304.16754150390625,0.9990000128746032,0.4895987212657928,0.3958571553230285,293.0768737792969,297.1499938964844,293.1499938964844,0.0046976986341178,-1753.526123046875,297.3164367675781,0.4831378757953644,0.050000000745058,0.2328029423952102,291.0907592773437,291.1499938964844,256.0875244140625,255.23696899414065,279.1393737792969,293.0808410644531,291.09490966796875,1.0,0.3027678430080414,0.5767869353294373,0.5767869353294373,1.0,1.0,-1.4709099531173706,0.55466228723526,0.9162476062774658,0.2080406844615936,0.0,0.0,0.8740237951278687,56.58496475219727,55.0,68.5859375,-17809.44140625,322.3357849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8876037597656,308.3407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17848.8828125,18000.0,0.0,0.0,0.4086516797542572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200151443481445,1.2001643180847168,-1.2783110832970124e-05,0.0,0.0004147295258007,0.0,0.0,201.8618011474609,0.0,0.0,0.0,0.666373074054718,4.0,0.0,1.0
500040,293.1085205078125,297.1499938964844,293.1499938964844,0.1673275530338287,-3462.910400390625,304.1471862792969,0.8352214097976685,0.2428981661796569,0.2853240668773651,292.9009094238281,297.1499938964844,293.1499938964844,0.0903658419847488,-2226.814208984375,304.13336181640625,0.71182781457901,0.1485585570335388,0.1412851959466934,293.095703125,297.1499938964844,293.1499938964844,0.2517028152942657,-3725.708740234375,304.1461486816406,0.934095025062561,0.3370139896869659,0.2361548990011215,293.1202697753906,297.1499938964844,293.1499938964844,0.3312143683433532,-6255.54248046875,304.16754150390625,0.9990000128746032,0.4895987212657928,0.3958571553230285,293.0768737792969,297.1499938964844,293.1499938964844,0.0046976986341178,-1753.526123046875,297.3164367675781,0.4831378757953644,0.050000000745058,0.2328029423952102,291.0907592773437,291.1499938964844,256.0875244140625,255.23696899414065,279.1393737792969,293.0808410644531,291.09490966796875,1.0,0.3027678430080414,0.5767869353294373,0.5767869353294373,1.0,1.0,-1.4709099531173706,0.55466228723526,0.9162476062774658,0.2080406844615936,0.0,0.0,0.8740237951278687,56.58496475219727,55.0,68.5859375,-17809.44140625,322.3357849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8876037597656,308.3407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17848.8828125,18000.0,0.0,0.0,0.4086516797542572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200151443481445,1.2001643180847168,-1.2783110832970124e-05,0.0,0.0004147295258007,0.0,0.0,201.8618011474609,0.0,0.0,0.0,0.666373074054718,4.0,0.0,1.0
