time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500100,293.10845947265625,297.1499938964844,293.1499938964844,0.1674304455518722,-3464.1572265625,304.1474914550781,0.8372581601142883,0.2434332221746444,0.285927802324295,292.9062805175781,297.1499938964844,293.1499938964844,0.0917655080556869,-2253.902099609375,304.13385009765625,0.7164130210876465,0.1506583392620086,0.1432534754276275,293.09576416015625,297.1499938964844,293.1499938964844,0.2518032789230346,-3726.476318359375,304.14666748046875,0.9368495345115662,0.3376922309398651,0.2366147339344024,293.10888671875,297.1499938964844,293.1499938964844,0.3282427787780761,-6210.130859375,304.1697082519531,0.9990000128746032,0.4922115206718445,0.3936188817024231,293.0767822265625,297.1499938964844,293.1499938964844,0.0047014420852065,-1753.275146484375,297.3416442871094,0.4840940833091736,0.050000000745058,0.2327145040035247,291.1141967773437,291.1499938964844,256.0635681152344,255.21490478515625,279.1390686035156,293.0790100097656,291.11785888671875,1.0,0.3023755252361297,0.5762178301811218,0.5762178301811218,1.0,1.0,-1.471587896347046,0.5545290112495422,0.9170588850975036,0.2077340185642242,0.0,0.0,0.8740363717079163,56.124053955078125,55.0,66.02583312988281,-17844.484375,321.4976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9206237792969,308.37652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.435546875,18000.0,0.0,0.0,0.4108144342899322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2033748626708984,1.20338773727417,-1.2844756383856293e-05,0.0,0.0004169244202785,0.0,0.0,203.41510009765625,0.0,0.0,0.0,0.667921781539917,4.0,0.0,1.0
500160,293.10845947265625,297.1499938964844,293.1499938964844,0.1675781011581421,-3466.224853515625,304.1476745605469,0.8386697173118591,0.2439627349376678,0.2865345180034637,292.9114074707031,297.1499938964844,293.1499938964844,0.0931820124387741,-2281.370361328125,304.1341857910156,0.7202761769294739,0.1527369171380996,0.1452185809612274,293.0958251953125,297.1499938964844,293.1499938964844,0.2519694864749908,-3728.10400390625,304.14697265625,0.9387253522872924,0.3383657336235046,0.2370767593383789,293.0982360839844,297.1499938964844,293.1499938964844,0.3262685537338257,-6180.458984375,304.169677734375,0.9990000128746032,0.4948250353336334,0.3923423588275909,293.0766906738281,297.1499938964844,293.1499938964844,0.0047066584229469,-1753.7374267578125,297.365234375,0.4846385717391968,0.050000000745058,0.2326642274856567,291.1344909667969,291.1499938964844,256.0399780273437,255.1931915283203,279.1386108398437,293.0777893066406,291.1376037597656,1.0,0.30237677693367,0.5756150484085083,0.5756150484085083,1.0,1.0,-1.4734679460525513,0.5548750162124634,0.9185929894447328,0.207662433385849,0.0,0.0,0.8730161190032959,55.88858413696289,58.0,60.237735748291016,-17885.998046875,321.7821960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9638061523437,308.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17967.015625,18000.0,0.0,0.0,0.4127988517284393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2043462991714478,1.2043591737747192,-1.28710762510309e-05,0.0,0.0004189383471384,0.0,0.0,203.9689483642578,0.0,0.0,0.0,0.6684011816978455,4.0,0.0,1.0
500220,293.1084899902344,297.1499938964844,293.1499938964844,0.168029099702835,-3473.185302734375,304.147705078125,0.8398330807685852,0.2450063675642013,0.2877548336982727,292.9212951660156,297.1499938964844,293.1499938964844,0.096035398542881,-2336.8173828125,304.1347045898437,0.7262215614318848,0.1567773520946502,0.1490767449140548,293.09600830078125,297.1499938964844,293.1499938964844,0.2525347173213959,-3734.354736328125,304.1470031738281,0.9401912093162536,0.3397003710269928,0.23800690472126,293.0814819335937,297.1499938964844,293.1499938964844,0.3250249326229095,-6163.4306640625,304.1650695800781,0.9990000128746032,0.4995478987693786,0.3922807872295379,293.07635498046875,297.1499938964844,293.1499938964844,0.0047217025421559,-1756.9453125,297.40704345703125,0.4846646189689636,0.050000000745058,0.2326615750789642,291.16424560546875,291.1499938964844,255.99411010742188,255.1508178710937,279.1374816894531,293.0765991210937,291.1661071777344,1.0,0.303384006023407,0.5743086934089661,0.5743086934089661,1.0,1.0,-1.4802640676498413,0.5567618608474731,0.9235022664070128,0.2080967873334884,0.0,0.0,0.8689721822738647,55.99520111083984,61.0,42.98614883422852,-17984.279296875,325.2247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0699462890625,308.4921264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.111328125,18000.0,0.0,0.0,0.4162751734256744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201225996017456,1.2012388706207275,-1.2842931027989836e-05,0.0,0.000422466371674,0.0,0.0,202.80650329589844,0.0,0.0,0.0,0.6669653058052063,4.0,0.0,1.0
500280,293.1084899902344,297.1499938964844,293.1499938964844,0.168029099702835,-3473.185302734375,304.147705078125,0.8398330807685852,0.2450063675642013,0.2877548336982727,292.9212951660156,297.1499938964844,293.1499938964844,0.096035398542881,-2336.8173828125,304.1347045898437,0.7262215614318848,0.1567773520946502,0.1490767449140548,293.09600830078125,297.1499938964844,293.1499938964844,0.2525347173213959,-3734.354736328125,304.1470031738281,0.9401912093162536,0.3397003710269928,0.23800690472126,293.0814819335937,297.1499938964844,293.1499938964844,0.3250249326229095,-6163.4306640625,304.1650695800781,0.9990000128746032,0.4995478987693786,0.3922807872295379,293.07635498046875,297.1499938964844,293.1499938964844,0.0047217025421559,-1756.9453125,297.40704345703125,0.4846646189689636,0.050000000745058,0.2326615750789642,291.16424560546875,291.1499938964844,255.99411010742188,255.1508178710937,279.1374816894531,293.0765991210937,291.1661071777344,1.0,0.303384006023407,0.5743086934089661,0.5743086934089661,1.0,1.0,-1.4802640676498413,0.5567618608474731,0.9235022664070128,0.2080967873334884,0.0,0.0,0.8689721822738647,55.99520111083984,61.0,42.98614883422852,-17984.279296875,325.2247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0699462890625,308.4921264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.111328125,18000.0,0.0,0.0,0.4162751734256744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201225996017456,1.2012388706207275,-1.2842931027989836e-05,0.0,0.000422466371674,0.0,0.0,202.80650329589844,0.0,0.0,0.0,0.6669653058052063,4.0,0.0,1.0
500340,293.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473388671875,0.8391438722610474,0.0,0.2889798879623413,292.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1350402832031,0.7301941514015198,0.0,0.1527809202671051,293.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1465148925781,0.93913596868515,0.0,0.2389427125453949,293.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1568298339844,0.9990000128746032,0.0,0.3949798941612243,293.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.44171142578125,0.4835123717784881,0.0,0.232767567038536,291.17889404296875,294.1499938964844,255.9499969482422,255.1099548339844,279.1362609863281,293.0760498046875,291.1795349121094,0.0,0.0,0.5728739500045776,0.5728739500045776,1.0,1.0,-1.490331530570984,0.5599146485328674,0.9304169416427612,0.2091318219900131,0.0,0.0,0.0,56.741981506347656,60.0,22.966094970703125,-18098.564453125,331.8646545410156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1875305175781,308.5659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.8984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1941949129104614,1.1942076683044434,-1.274920032301452e-05,0.0,0.0,0.0,0.0,199.8740997314453,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473388671875,0.8391438722610474,0.0,0.2889798879623413,292.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1350402832031,0.7301941514015198,0.0,0.1527809202671051,293.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1465148925781,0.93913596868515,0.0,0.2389427125453949,293.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1568298339844,0.9990000128746032,0.0,0.3949798941612243,293.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.44171142578125,0.4835123717784881,0.0,0.232767567038536,291.17889404296875,294.1499938964844,255.9499969482422,255.1099548339844,279.1362609863281,293.0760498046875,291.1795349121094,0.0,0.0,0.5728739500045776,0.5728739500045776,1.0,1.0,-1.490331530570984,0.5599146485328674,0.9304169416427612,0.2091318219900131,0.0,0.0,0.0,56.741981506347656,60.0,22.966094970703125,-18098.564453125,331.8646545410156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1875305175781,308.5659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.8984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1941949129104614,1.1942076683044434,-1.274920032301452e-05,0.0,0.0,0.0,0.0,199.8740997314453,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85235595703125,0.0,0.0,0.0011821191292256,292.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6394958496094,0.0,0.0,0.0006617835024371,292.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,0.0009489922085776,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031005859375,0.0,0.0,0.0018427245086058,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.91143798828125,0.0,0.0,0.0013391538523137,291.2255554199219,294.1499938964844,255.910400390625,255.07302856445312,272.0369567871094,277.0386657714844,291.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068438230082392,2.4797492059747128e-08,0.006843798328191,-0.0582516565918922,0.0,0.0,0.0,-0.0459151603281497,60.0,-373.44818115234375,-0.0,-3.1925344501360087e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.9087787393460095e-18,6.909620809209589e-18,-8.422155693436201e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85235595703125,0.0,0.0,0.0011821191292256,292.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6394958496094,0.0,0.0,0.0006617835024371,292.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,0.0009489922085776,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031005859375,0.0,0.0,0.0018427245086058,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.91143798828125,0.0,0.0,0.0013391538523137,291.2255554199219,294.1499938964844,255.910400390625,255.07302856445312,272.0369567871094,277.0386657714844,291.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068438230082392,2.4797492059747128e-08,0.006843798328191,-0.0582516565918922,0.0,0.0,0.0,-0.0459151603281497,60.0,-373.44818115234375,-0.0,-3.1925344501360087e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.9087787393460095e-18,6.909620809209589e-18,-8.422155693436201e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8171691894531,0.0,0.0,0.0001703211164567,292.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59942626953125,0.0,0.0,0.0001291475491598,292.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080810546875,0.0,0.0,0.0001091102894861,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2637023925781,0.0,0.0,0.0001643626746954,292.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8844909667969,0.0,0.0,0.0005589271895587,291.22576904296875,294.1499938964844,255.8932037353516,255.0568389892578,271.64874267578125,268.8292236328125,291.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013112149899825,2.244288843655795e-08,0.0013111925218254,-0.0575973689556121,0.0,0.0,0.0,-0.0167972650378942,60.0,-185.2552795410156,-0.0,-1.1721478188064793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.5920973047594003e-20,-1.6890263935618494e-20,9.692906860760996e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052062988281,0.0,0.0,0.0001392651756759,292.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5819091796875,0.0,0.0,0.0001128055228036,292.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990173339844,0.0,0.0,8.332459401572123e-05,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25543212890625,0.0,0.0,0.0001128228323068,292.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8653869628906,0.0,0.0,0.0005350661813281,291.225830078125,294.1499938964844,255.877670288086,255.04209899902344,271.48223876953125,263.7021789550781,291.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414285982027,2.239746876853133e-08,0.0011414062464609,-0.0576475039124488,0.0,0.0,0.0,-0.0159163884818553,60.0,-85.7087173461914,-0.0,-8.883491631195285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7115965352950365e-21,-7.191725542005531e-21,2.4801294106072774e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.79400634765625,0.0,0.0,0.0001392664999002,292.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5652160644531,0.0,0.0,0.0001128113581216,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907165527344,0.0,0.0,8.332146535394713e-05,291.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481689453125,0.0,0.0,0.0001128095173044,292.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8466491699219,0.0,0.0,0.0005351233994588,291.2259216308594,294.1499938964844,255.86373901367188,255.02877807617188,271.32379150390625,260.5952453613281,291.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415199842303,2.2414905487266882e-08,0.0011414976324886,-0.0576930306851863,0.0,0.0,0.0,-0.0159247387200593,60.0,-48.574012756347656,-0.0,-8.884371283102156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709522929208686e-21,-7.193795916917615e-21,2.4842729877089285e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.78289794921875,0.0,0.0,0.0001392760896123,292.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5486145019531,0.0,0.0,0.0001128184885601,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824768066406,0.0,0.0,8.332771540153772e-05,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2409362792969,0.0,0.0,0.0001128191725001,292.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8280639648437,0.0,0.0,0.0005351534346118,291.2259826660156,294.1499938964844,255.8513641357422,255.01681518554688,271.16680908203125,258.71533203125,291.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242194696577826e-08,0.0011415695771574,-0.0577112287282943,0.0,0.0,0.0,-0.0159282628446817,60.0,-35.166282653808594,-0.0,-8.885489677368241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709796367331098e-21,-7.193520459311286e-21,2.4837238900317968e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76092529296875,0.0,0.0,0.0001392586564179,292.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5157470703125,0.0,0.0,0.0001128043440985,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661499023437,0.0,0.0,8.331731078214943e-05,291.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.22662353515625,0.0,0.0,0.0001128051444538,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7912292480469,0.0,0.0,0.0005350862629711,291.2261047363281,294.1499938964844,255.83102416992188,254.99676513671875,270.8572998046875,256.88458251953125,291.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.535371780395508,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709809292028169e-21,-7.193504303439947e-21,2.48369521336017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76092529296875,0.0,0.0,0.0001392586564179,292.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5157470703125,0.0,0.0,0.0001128043440985,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661499023437,0.0,0.0,8.331731078214943e-05,291.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.22662353515625,0.0,0.0,0.0001128051444538,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7912292480469,0.0,0.0,0.0005350862629711,291.2261047363281,294.1499938964844,255.83102416992188,254.99676513671875,270.8572998046875,256.88458251953125,291.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.535371780395508,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709809292028169e-21,-7.193504303439947e-21,2.48369521336017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392272949219,0.0,0.0,0.0001391984114889,292.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4833679199219,0.0,0.0,0.0001127555515267,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500671386719,0.0,0.0,8.328126568812877e-05,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124938964844,0.0,0.0,0.0001127563446061,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75494384765625,0.0,0.0,0.0005348549457266,291.2261962890625,294.1499938964844,255.8162384033203,254.9815673828125,270.5537414550781,256.2088317871094,291.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.674131393432617,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392272949219,0.0,0.0,0.0001391984114889,292.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4833679199219,0.0,0.0,0.0001127555515267,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500671386719,0.0,0.0,8.328126568812877e-05,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124938964844,0.0,0.0,0.0001127563446061,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75494384765625,0.0,0.0,0.0005348549457266,291.2261962890625,294.1499938964844,255.8162384033203,254.9815673828125,270.5537414550781,256.2088317871094,291.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.674131393432617,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71783447265625,0.0,0.0,0.0001390950346831,291.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.451416015625,0.0,0.0,0.0001126718125306,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33416748046875,0.0,0.0,8.321940549649298e-05,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985778808594,0.0,0.0,0.000112672591058,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7191467285156,0.0,0.0,0.0005344578530639,291.2262268066406,294.1499938964844,255.80653381347656,254.97085571289065,270.2562561035156,255.95578002929688,291.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.54798126220703,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71783447265625,0.0,0.0,0.0001390950346831,291.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.451416015625,0.0,0.0,0.0001126718125306,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33416748046875,0.0,0.0,8.321940549649298e-05,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985778808594,0.0,0.0,0.000112672591058,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7191467285156,0.0,0.0,0.0005344578530639,291.2262268066406,294.1499938964844,255.80653381347656,254.97085571289065,270.2562561035156,255.95578002929688,291.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.54798126220703,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6967163085937,0.0,0.0,0.0001389471144648,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4199523925781,0.0,0.0,0.0001125519920606,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185119628906,0.0,0.0,8.313090802403167e-05,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.184814453125,0.0,0.0,0.0001125527633121,292.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6838684082031,0.0,0.0,0.0005338896298781,291.22625732421875,294.1499938964844,255.8014678955078,254.96421813964844,269.9648742675781,255.8589782714844,291.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.50538444519043,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6967163085937,0.0,0.0,0.0001389471144648,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4199523925781,0.0,0.0,0.0001125519920606,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185119628906,0.0,0.0,8.313090802403167e-05,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.184814453125,0.0,0.0,0.0001125527633121,292.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6838684082031,0.0,0.0,0.0005338896298781,291.22625732421875,294.1499938964844,255.8014678955078,254.96421813964844,269.9648742675781,255.8589782714844,291.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.50538444519043,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.686279296875,0.0,0.0,0.0001388557866448,291.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4043884277344,0.0,0.0,0.0001124780173995,291.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3107604980469,0.0,0.0,8.307626558234915e-05,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17803955078125,0.0,0.0,0.0001124787813751,292.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6664428710937,0.0,0.0,0.0005335388123057,291.2262878417969,294.1499938964844,255.8005523681641,254.9623107910156,269.8215026855469,255.836166381836,291.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.48497772216797,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6759338378906,0.0,0.0,0.0001387524389429,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.388916015625,0.0,0.0,0.0001123943075072,291.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3030700683594,0.0,0.0,8.301443449454382e-05,290.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712646484375,0.0,0.0,0.0001123950569308,292.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6491394042969,0.0,0.0,0.0005331417778506,291.22625732421875,294.1499938964844,255.8006286621093,254.96128845214844,269.6796875,255.8222045898437,291.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.46202850341797,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6554260253906,0.0,0.0,0.0001385081268381,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583679199219,0.0,0.0,0.000112196416012,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.287841796875,0.0,0.0,8.286826778203249e-05,290.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15789794921875,0.0,0.0,0.0001121971581596,292.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6148986816406,0.0,0.0,0.0005322031793184,291.2262268066406,294.1499938964844,255.8035430908203,254.961654663086,269.4006652832031,255.8095092773437,291.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.406700134277344,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6554260253906,0.0,0.0,0.0001385081268381,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583679199219,0.0,0.0,0.000112196416012,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.287841796875,0.0,0.0,8.286826778203249e-05,290.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15789794921875,0.0,0.0,0.0001121971581596,292.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6148986816406,0.0,0.0,0.0005322031793184,291.2262268066406,294.1499938964844,255.8035430908203,254.961654663086,269.4006652832031,255.8095092773437,291.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.406700134277344,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63525390625,0.0,0.0,0.0001382110203849,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282775878906,0.0,0.0,0.000111955749162,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2728271484375,0.0,0.0,8.269050886156037e-05,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14471435546875,0.0,0.0,0.0001119564840337,292.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5811767578125,0.0,0.0,0.0005310617270879,291.22613525390625,294.1499938964844,255.8097686767578,254.96495056152344,269.1278991699219,255.807861328125,291.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.33798789978028,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63525390625,0.0,0.0,0.0001382110203849,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282775878906,0.0,0.0,0.000111955749162,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2728271484375,0.0,0.0,8.269050886156037e-05,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14471435546875,0.0,0.0,0.0001119564840337,292.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5811767578125,0.0,0.0,0.0005310617270879,291.22613525390625,294.1499938964844,255.8097686767578,254.96495056152344,269.1278991699219,255.807861328125,291.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.33798789978028,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153564453125,0.0,0.0,0.0001378580927848,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,0.0001116698622354,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2580261230469,0.0,0.0,8.247934601968154e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317138671875,0.0,0.0,0.0001116705825552,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5480041503906,0.0,0.0,0.0005297057214193,291.2260131835937,294.1499938964844,255.8188934326172,254.97076416015625,268.86138916015625,255.8121337890625,291.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.25564956665039,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153564453125,0.0,0.0,0.0001378580927848,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,0.0001116698622354,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2580261230469,0.0,0.0,8.247934601968154e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317138671875,0.0,0.0,0.0001116705825552,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5480041503906,0.0,0.0,0.0005297057214193,291.2260131835937,294.1499938964844,255.8188934326172,254.97076416015625,268.86138916015625,255.8121337890625,291.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.25564956665039,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59576416015625,0.0,0.0,0.0001374469866277,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694396972656,0.0,0.0,0.0001113368634833,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2434387207031,0.0,0.0,8.223338954849169e-05,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.118896484375,0.0,0.0,0.0001113375692511,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.51531982421875,0.0,0.0,0.0005281262565404,291.225830078125,294.1499938964844,255.8304443359375,254.97872924804688,268.6011047363281,255.82017517089844,291.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.15962219238281,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59576416015625,0.0,0.0,0.0001374469866277,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694396972656,0.0,0.0,0.0001113368634833,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2434387207031,0.0,0.0,8.223338954849169e-05,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.118896484375,0.0,0.0,0.0001113375692511,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.51531982421875,0.0,0.0,0.0005281262565404,291.225830078125,294.1499938964844,255.8304443359375,254.97872924804688,268.6011047363281,255.82017517089844,291.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.15962219238281,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5860595703125,0.0,0.0,0.0001372192054986,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550354003906,0.0,0.0,0.0001111523597501,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362060546875,0.0,0.0,8.209711086237803e-05,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.112548828125,0.0,0.0,0.000111153058242,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4991760253906,0.0,0.0,0.0005272511043585,291.2257080078125,294.1499938964844,255.8369903564453,254.9833984375,268.47332763671875,255.8252716064453,291.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.10650062561035,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,0.000136976581416,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24072265625,0.0,0.0,0.000110955821583,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2290344238281,0.0,0.0,8.195194095605984e-05,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.10626220703125,0.0,0.0,0.000110956512799,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4831848144531,0.0,0.0,0.000526318908669,291.2255859375,294.1499938964844,255.843978881836,254.9884490966797,268.3471069335937,255.8309326171875,291.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.050025939941406,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55743408203125,0.0,0.0,0.0001364473282592,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124938964844,0.0,0.0,0.0001105271076085,291.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2148742675781,0.0,0.0,8.163529128069058e-05,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0937805175781,0.0,0.0,0.0001105277915485,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515380859375,0.0,0.0,0.000524285424035,291.2253112792969,294.1499938964844,255.85906982421875,254.99952697753903,268.0993347167969,255.8437042236328,291.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.92727851867676,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55743408203125,0.0,0.0,0.0001364473282592,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124938964844,0.0,0.0,0.0001105271076085,291.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2148742675781,0.0,0.0,8.163529128069058e-05,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0937805175781,0.0,0.0,0.0001105277915485,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515380859375,0.0,0.0,0.000524285424035,291.2253112792969,294.1499938964844,255.85906982421875,254.99952697753903,268.0993347167969,255.8437042236328,291.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.92727851867676,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387268066406,0.0,0.0,0.0001358615700155,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846923828125,0.0,0.0,0.0001100526278605,291.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.200927734375,0.0,0.0,8.128483750624582e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0815124511719,0.0,0.0,0.0001100532972486,291.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4204406738281,0.0,0.0,0.0005220348248258,291.2249755859375,294.1499938964844,255.87527465820312,255.01158142089844,267.8577575683594,255.85797119140625,290.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.792064666748047,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387268066406,0.0,0.0,0.0001358615700155,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846923828125,0.0,0.0,0.0001100526278605,291.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.200927734375,0.0,0.0,8.128483750624582e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0815124511719,0.0,0.0,0.0001100532972486,291.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4204406738281,0.0,0.0,0.0005220348248258,291.2249755859375,294.1499938964844,255.87527465820312,255.01158142089844,267.8577575683594,255.85797119140625,290.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.792064666748047,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202941894531,0.0,0.0,0.0001352236140519,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,0.0001095358747988,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871643066406,0.0,0.0,8.090315532172099e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06939697265625,0.0,0.0,0.000109536529635,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38983154296875,0.0,0.0,0.0005195837002247,291.2245483398437,294.1499938964844,255.8921356201172,255.02423095703125,267.6223449707031,255.87326049804688,290.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.645463943481445,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
