time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502320,291.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202941894531,0.0,0.0,0.0001352236140519,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,0.0001095358747988,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871643066406,0.0,0.0,8.090315532172099e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06939697265625,0.0,0.0,0.000109536529635,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38983154296875,0.0,0.0,0.0005195837002247,291.2245483398437,294.1499938964844,255.8921356201172,255.02423095703125,267.6223449707031,255.87326049804688,290.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.645463943481445,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5021667480469,0.0,0.0,0.0001345396449323,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304626464844,0.0,0.0,0.0001089818397304,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1736145019531,0.0,0.0,8.049394091358408e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,0.0001089824800146,291.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597717285156,0.0,0.0,0.0005169556825421,291.2240905761719,294.1499938964844,255.9092254638672,255.0370941162109,267.3930053710937,255.88916015625,290.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.48889923095703,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5021667480469,0.0,0.0,0.0001345396449323,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304626464844,0.0,0.0,0.0001089818397304,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1736145019531,0.0,0.0,8.049394091358408e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,0.0001089824800146,291.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597717285156,0.0,0.0,0.0005169556825421,291.2240905761719,294.1499938964844,255.9092254638672,255.0370941162109,267.3930053710937,255.88916015625,290.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.48889923095703,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49322509765625,0.0,0.0,0.0001341827737633,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171875,0.0,0.0,0.0001086927586584,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669006347656,0.0,0.0,8.028042066143826e-05,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05157470703125,0.0,0.0,0.0001086933989427,291.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34490966796875,0.0,0.0,0.000515584484674,291.22381591796875,294.1499938964844,255.917709350586,255.04347229003903,267.2806091308594,255.897201538086,290.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.407413482666016,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843444824219,0.0,0.0,0.0001338174188276,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040344238281,0.0,0.0,0.0001083968018065,291.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602478027344,0.0,0.0,8.006182906683534e-05,290.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0456848144531,0.0,0.0,0.0001083974348148,291.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302001953125,0.0,0.0,0.0005141806905157,291.2235412597656,294.1499938964844,255.92608642578125,255.0497589111328,267.169677734375,255.9052276611328,290.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.324125289916992,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667663574219,0.0,0.0,0.0001330658997176,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,0.0001077880588127,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470947265625,0.0,0.0,7.961220399010926e-05,290.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340881347656,0.0,0.0,0.0001077886772691,291.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.0005112931830808,291.2229309082031,294.1499938964844,255.9422912597656,255.06187438964844,266.9521789550781,255.92105102539065,290.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.153186798095703,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667663574219,0.0,0.0,0.0001330658997176,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,0.0001077880588127,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470947265625,0.0,0.0,7.961220399010926e-05,290.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340881347656,0.0,0.0,0.0001077886772691,291.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.0005112931830808,291.2229309082031,294.1499938964844,255.9422912597656,255.06187438964844,266.9521789550781,255.92105102539065,290.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.153186798095703,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494934082031,0.0,0.0,0.0001322948519373,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525207519531,0.0,0.0,0.0001071634833351,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341247558594,0.0,0.0,7.915089372545481e-05,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226745605469,0.0,0.0,0.0001071640945156,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725830078125,0.0,0.0,0.000508330645971,291.2222595214844,294.1499938964844,255.95738220214844,255.07302856445312,266.7403869628906,255.936264038086,290.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.978246688842773,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494934082031,0.0,0.0,0.0001322948519373,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525207519531,0.0,0.0,0.0001071634833351,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341247558594,0.0,0.0,7.915089372545481e-05,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226745605469,0.0,0.0,0.0001071640945156,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725830078125,0.0,0.0,0.000508330645971,291.2222595214844,294.1499938964844,255.95738220214844,255.07302856445312,266.7403869628906,255.936264038086,290.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.978246688842773,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324645996094,0.0,0.0,0.0001315142872044,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02740478515625,0.0,0.0,0.0001065312026184,291.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213684082031,0.0,0.0,7.868388638598844e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113830566406,0.0,0.0,0.000106531799247,291.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,0.0005053314962424,291.2215270996094,294.1499938964844,255.97091674804688,255.0828552246093,266.5341796875,255.95046997070312,290.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.801589965820312,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324645996094,0.0,0.0,0.0001315142872044,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02740478515625,0.0,0.0,0.0001065312026184,291.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213684082031,0.0,0.0,7.868388638598844e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113830566406,0.0,0.0,0.000106531799247,291.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,0.0005053314962424,291.2215270996094,294.1499938964844,255.97091674804688,255.0828552246093,266.5341796875,255.95046997070312,290.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.801589965820312,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.0,0.0001307340862695,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027160644531,0.0,0.0,0.0001058992129401,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087646484375,0.0,0.0,7.82170973252505e-05,290.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.000244140625,0.0,0.0,0.0001058998022926,291.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169189453125,0.0,0.0,0.0005023337434977,291.220703125,294.1499938964844,255.9824676513672,255.09097290039065,266.33331298828125,255.9633178710937,290.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.625497817993164,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.0,0.0001307340862695,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027160644531,0.0,0.0,0.0001058992129401,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087646484375,0.0,0.0,7.82170973252505e-05,290.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.000244140625,0.0,0.0,0.0001058998022926,291.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169189453125,0.0,0.0,0.0005023337434977,291.220703125,294.1499938964844,255.9824676513672,255.09097290039065,266.33331298828125,255.9633178710937,290.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.625497817993164,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4074401855469,0.0,0.0,0.000130347078084,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9905090332031,0.0,0.0,0.0001055857283063,291.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025390625,0.0,0.0,7.798555452609435e-05,290.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947509765625,0.0,0.0,0.0001055863103829,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20330810546875,0.0,0.0,0.000500846770592,291.2202453613281,294.1499938964844,255.98736572265625,255.09425354003903,266.23486328125,255.96913146972656,290.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.538349151611328,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39923095703125,0.0,0.0,0.0001299636060139,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784240722656,0.0,0.0,0.0001052750958479,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963439941406,0.0,0.0,7.77561217546463e-05,290.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892883300781,0.0,0.0,0.0001052756706485,291.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897888183594,0.0,0.0,0.0004993733018636,291.21978759765625,294.1499938964844,255.99159240722656,255.0969696044922,266.1376647949219,255.97447204589844,290.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019977092742,60.0,-25.4521598815918,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829650878906,0.0,0.0,0.0001292113011004,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544982910156,0.0,0.0,0.0001046657052938,291.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840759277344,0.0,0.0,7.730601646471769e-05,290.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784240722656,0.0,0.0,0.0001046662655426,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630859375,0.0,0.0,0.0004964827676303,291.21881103515625,294.1499938964844,255.9978179931641,255.1005096435547,265.94696044921875,255.98358154296875,290.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.28362464904785,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829650878906,0.0,0.0,0.0001292113011004,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544982910156,0.0,0.0,0.0001046657052938,291.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840759277344,0.0,0.0,7.730601646471769e-05,290.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784240722656,0.0,0.0,0.0001046662655426,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630859375,0.0,0.0,0.0004964827676303,291.21881103515625,294.1499938964844,255.9978179931641,255.1005096435547,265.94696044921875,255.98358154296875,290.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.28362464904785,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.366943359375,0.0,0.0,0.0001284845930058,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309997558594,0.0,0.0,0.000104077051219,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0719909667969,0.0,0.0,7.687123434152454e-05,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677124023437,0.0,0.0,0.0001040776041918,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.0004936905461363,291.2177734375,294.1499938964844,256.000732421875,255.1011657714844,265.7609558105469,255.9903564453125,290.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.12175941467285,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.366943359375,0.0,0.0,0.0001284845930058,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309997558594,0.0,0.0,0.000104077051219,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0719909667969,0.0,0.0,7.687123434152454e-05,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677124023437,0.0,0.0,0.0001040776041918,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.0004936905461363,291.2177734375,294.1499938964844,256.000732421875,255.1011657714844,265.7609558105469,255.9903564453125,290.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.12175941467285,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3511657714844,0.0,0.0,0.0001277896662941,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078369140625,0.0,0.0,0.0001035141394822,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0600280761719,0.0,0.0,7.645546429557726e-05,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571228027344,0.0,0.0,0.0001035146779031,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109924316406,0.0,0.0,0.0004910204443149,291.21661376953125,294.1499938964844,255.99989318847656,255.0985870361328,265.5794677734375,255.9944610595703,290.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409329481182341e-08,0.0010474123992025,-0.0289359707385301,0.0,0.0,0.0,-0.0104689160361886,60.0,-24.96817970275879,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3511657714844,0.0,0.0,0.0001277896662941,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078369140625,0.0,0.0,0.0001035141394822,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0600280761719,0.0,0.0,7.645546429557726e-05,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571228027344,0.0,0.0,0.0001035146779031,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109924316406,0.0,0.0,0.0004910204443149,291.21661376953125,294.1499938964844,255.99989318847656,255.0985870361328,265.5794677734375,255.9944610595703,290.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409329481182341e-08,0.0010474123992025,-0.0289359707385301,0.0,0.0,0.0,-0.0104689160361886,60.0,-24.96817970275879,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3355712890625,0.0,0.0,0.0001271313958568,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.885009765625,0.0,0.0,0.0001029809282044,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482177734375,0.0,0.0,7.606163126183674e-05,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466552734375,0.0,0.0,0.0001029814593493,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855407714844,0.0,0.0,0.0004884912050329,291.2154235839844,294.1499938964844,255.99484252929688,255.0923614501953,265.4022521972656,255.99563598632807,290.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778333781047422e-08,0.0010420168982818,-0.0272843986749649,0.0,0.0,0.0,-0.0101561043411493,60.0,-24.824228286743164,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3355712890625,0.0,0.0,0.0001271313958568,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.885009765625,0.0,0.0,0.0001029809282044,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482177734375,0.0,0.0,7.606163126183674e-05,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466552734375,0.0,0.0,0.0001029814593493,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855407714844,0.0,0.0,0.0004884912050329,291.2154235839844,294.1499938964844,255.99484252929688,255.0923614501953,265.4022521972656,255.99563598632807,290.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778333781047422e-08,0.0010420168982818,-0.0272843986749649,0.0,0.0,0.0,-0.0101561043411493,60.0,-24.824228286743164,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.0,0.0001268172054551,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8737487792969,0.0,0.0,0.0001027264152071,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0423889160156,0.0,0.0,7.58736496209167e-05,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94146728515625,0.0,0.0,0.000102726946352,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729675292969,0.0,0.0,0.0004872839781455,291.2147827148437,294.1499938964844,255.99058532714844,255.08778381347656,265.315185546875,255.9950256347656,290.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.756221771240234,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3201904296875,0.0,0.0,0.0001265134342247,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.862548828125,0.0,0.0,0.0001024803495965,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365600585937,0.0,0.0,7.5691903475672e-05,290.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9363098144531,0.0,0.0,0.0001024808734655,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604858398437,0.0,0.0,0.0004861168272327,291.214111328125,294.1499938964844,255.9851226806641,255.08213806152344,265.22906494140625,255.9935760498047,290.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.691017150878903,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30499267578125,0.0,0.0,0.00012593815336,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8403625488281,0.0,0.0,0.0001020143608911,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250244140625,0.0,0.0,7.534772157669067e-05,290.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9260559082031,0.0,0.0,0.0001020148774841,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357666015625,0.0,0.0,0.0004839064495172,291.2127380371094,294.1499938964844,255.9703369140625,255.0675048828125,265.0595703125,255.988021850586,290.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.569385528564453,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30499267578125,0.0,0.0,0.00012593815336,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8403625488281,0.0,0.0,0.0001020143608911,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250244140625,0.0,0.0,7.534772157669067e-05,290.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9260559082031,0.0,0.0,0.0001020148774841,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357666015625,0.0,0.0,0.0004839064495172,291.2127380371094,294.1499938964844,255.9703369140625,255.0675048828125,265.0595703125,255.988021850586,290.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.569385528564453,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899780273437,0.0,0.0,0.0001254033122677,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8185119628906,0.0,0.0,0.000101581121271,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0135803222656,0.0,0.0,7.502772496081889e-05,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158935546875,0.0,0.0,0.000101581630588,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113830566406,0.0,0.0,0.0004818514862563,291.2112731933594,294.1499938964844,255.9499969482422,255.048095703125,264.89361572265625,255.97869873046875,290.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278613772243,9.121832178493604e-09,0.0010278521804139,-0.0229476485401392,0.0,0.0,0.0,-0.0093349060043692,60.0,-24.45970916748047,-0.0,-7.203234275721115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899780273437,0.0,0.0,0.0001254033122677,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8185119628906,0.0,0.0,0.000101581121271,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0135803222656,0.0,0.0,7.502772496081889e-05,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158935546875,0.0,0.0,0.000101581630588,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113830566406,0.0,0.0,0.0004818514862563,291.2112731933594,294.1499938964844,255.9499969482422,255.048095703125,264.89361572265625,255.97869873046875,290.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278613772243,9.121832178493604e-09,0.0010278521804139,-0.0229476485401392,0.0,0.0,0.0,-0.0093349060043692,60.0,-24.45970916748047,-0.0,-7.203234275721115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.275146484375,0.0,0.0,0.0001248665794264,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79693603515625,0.0,0.0,0.0001011463609756,291.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,7.470660784747452e-05,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,0.0001011468557408,291.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98736572265625,0.0,0.0,0.000479789217934,291.209716796875,294.1499938964844,255.92222595214844,255.02218627929688,264.7309265136719,255.9651794433593,290.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.359399795532227,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.275146484375,0.0,0.0,0.0001248665794264,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79693603515625,0.0,0.0,0.0001011463609756,291.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,7.470660784747452e-05,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,0.0001011468557408,291.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98736572265625,0.0,0.0,0.000479789217934,291.209716796875,294.1499938964844,255.92222595214844,255.02218627929688,264.7309265136719,255.9651794433593,290.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.359399795532227,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604675292969,0.0,0.0,0.0001242862490471,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,0.0001006762613542,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910583496094,0.0,0.0,7.435939187416807e-05,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8958435058594,0.0,0.0,0.0001006767488433,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9636535644531,0.0,0.0,0.0004775593988597,291.20806884765625,294.1499938964844,255.8858795166016,254.9887084960937,264.57135009765625,255.9468231201172,290.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186962317675,-0.0201436318457126,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.25906562805176,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604675292969,0.0,0.0,0.0001242862490471,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,0.0001006762613542,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910583496094,0.0,0.0,7.435939187416807e-05,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8958435058594,0.0,0.0,0.0001006767488433,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9636535644531,0.0,0.0,0.0004775593988597,291.20806884765625,294.1499938964844,255.8858795166016,254.9887084960937,264.57135009765625,255.9468231201172,290.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186962317675,-0.0201436318457126,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.25906562805176,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532043457031,0.0,0.0,0.0001239934499608,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7651062011719,0.0,0.0,0.0001004390869638,291.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855041503906,0.0,0.0,7.418420864269137e-05,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.890869140625,0.0,0.0,0.000100439574453,291.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.951904296875,0.0,0.0,0.0004764343611896,291.20721435546875,294.1499938964844,255.86471557617188,254.9693145751953,264.4926452636719,255.93572998046875,290.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.209211349487305,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459716796875,0.0,0.0,0.0001237059623235,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.754638671875,0.0,0.0,0.0001002062126644,290.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9799499511719,0.0,0.0,7.401221228064969e-05,290.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.88592529296875,0.0,0.0,0.0001002066928776,291.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94024658203125,0.0,0.0,0.0004753297835122,291.20635986328125,294.1499938964844,255.84165954589844,254.9482879638672,264.4146423339844,255.92340087890625,290.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.16064453125,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.23162841796875,0.0,0.0,0.0001231718924827,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73388671875,0.0,0.0,9.97736060526222e-05,290.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9689636230469,0.0,0.0,7.369268860202283e-05,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8761291503906,0.0,0.0,9.977407898986712e-05,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91717529296875,0.0,0.0,0.0004732777597382,291.2045593261719,294.1499938964844,255.790267944336,254.9015350341797,264.2605895996094,255.89512634277344,290.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982904032781789e-09,0.0010095624020323,-0.0173460412770509,0.0,0.0,0.0,-0.0082745468243956,60.0,-24.07148551940918,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.23162841796875,0.0,0.0,0.0001231718924827,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73388671875,0.0,0.0,9.97736060526222e-05,290.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9689636230469,0.0,0.0,7.369268860202283e-05,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8761291503906,0.0,0.0,9.977407898986712e-05,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91717529296875,0.0,0.0,0.0004732777597382,291.2045593261719,294.1499938964844,255.790267944336,254.9015350341797,264.2605895996094,255.89512634277344,290.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982904032781789e-09,0.0010095624020323,-0.0173460412770509,0.0,0.0,0.0,-0.0082745468243956,60.0,-24.07148551940918,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174377441406,0.0,0.0,0.000122729470604,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134094238281,0.0,0.0,9.94152287603356e-05,290.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95806884765625,0.0,0.0,7.342798198806122e-05,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.86639404296875,0.0,0.0,9.94156944216229e-05,291.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944091796875,0.0,0.0,0.0004715778632089,291.20263671875,294.1499938964844,255.732421875,254.8490753173828,264.10894775390625,255.86209106445312,290.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558808607337596e-09,0.0010059357155114,-0.0162351783365011,0.0,0.0,0.0,-0.0080643035471439,60.0,-23.99982452392578,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174377441406,0.0,0.0,0.000122729470604,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134094238281,0.0,0.0,9.94152287603356e-05,290.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95806884765625,0.0,0.0,7.342798198806122e-05,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.86639404296875,0.0,0.0,9.94156944216229e-05,291.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944091796875,0.0,0.0,0.0004715778632089,291.20263671875,294.1499938964844,255.732421875,254.8490753173828,264.10894775390625,255.86209106445312,290.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558808607337596e-09,0.0010059357155114,-0.0162351783365011,0.0,0.0,0.0,-0.0080643035471439,60.0,-23.99982452392578,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
