time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504660,291.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.203369140625,0.0,0.0,0.0001224183070007,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6931457519531,0.0,0.0,9.916318231262268e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472351074219,0.0,0.0,7.324181933654472e-05,290.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.856689453125,0.0,0.0,9.916364069795236e-05,291.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.87188720703125,0.0,0.0,0.0004703823360614,291.2006530761719,294.1499938964844,255.6688232421875,254.79151916503903,263.9593505859375,255.82432556152344,290.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260528095936024e-09,0.0010033847065642,-0.0154538340866565,0.0,0.0,0.0,-0.0079164309427142,60.0,-23.95361518859864,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.203369140625,0.0,0.0,0.0001224183070007,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6931457519531,0.0,0.0,9.916318231262268e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472351074219,0.0,0.0,7.324181933654472e-05,290.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.856689453125,0.0,0.0,9.916364069795236e-05,291.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.87188720703125,0.0,0.0,0.0004703823360614,291.2006530761719,294.1499938964844,255.6688232421875,254.79151916503903,263.9593505859375,255.82432556152344,290.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260528095936024e-09,0.0010033847065642,-0.0154538340866565,0.0,0.0,0.0,-0.0079164309427142,60.0,-23.95361518859864,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894226074219,0.0,0.0,0.0001222629944095,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6730651855469,0.0,0.0,9.90373664535582e-05,290.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364624023437,0.0,0.0,7.314889080589637e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470764160156,0.0,0.0,9.903781756293029e-05,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.849609375,0.0,0.0,0.0004697855911217,291.1985778808594,294.1499938964844,255.60015869140625,254.7294921875,263.8115234375,255.78143310546875,290.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.93890953063965,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894226074219,0.0,0.0,0.0001222629944095,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6730651855469,0.0,0.0,9.90373664535582e-05,290.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364624023437,0.0,0.0,7.314889080589637e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470764160156,0.0,0.0,9.903781756293029e-05,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.849609375,0.0,0.0,0.0004697855911217,291.1985778808594,294.1499938964844,255.60015869140625,254.7294921875,263.8115234375,255.78143310546875,290.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.93890953063965,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1824645996094,0.0,0.0,0.0001222469727508,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631164550781,0.0,0.0,9.902440069708972e-05,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310913085937,0.0,0.0,7.313930836971849e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422546386719,0.0,0.0,9.90248445305042e-05,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8385314941406,0.0,0.0,0.000469724094728,291.197509765625,294.1499938964844,255.5641632080078,254.69699096679688,263.7381896972656,255.75784301757807,290.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.9445915222168,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.175537109375,0.0,0.0,0.000122271667351,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531982421875,0.0,0.0,9.904439502861352e-05,290.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9257507324219,0.0,0.0,7.315407856367528e-05,290.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83746337890625,0.0,0.0,9.904483886202796e-05,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275146484375,0.0,0.0,0.0004698190023191,291.1964111328125,294.1499938964844,255.52716064453125,254.66358947753903,263.6651611328125,255.7326812744141,290.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.958898544311523,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617431640625,0.0,0.0,0.0001224357838509,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6334228515625,0.0,0.0,9.917733405018224e-05,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150695800781,0.0,0.0,7.325226761167869e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.827880859375,0.0,0.0,9.917777788359672e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8055725097656,0.0,0.0,0.0004704496532212,291.1941223144531,294.1499938964844,255.4505310058593,254.59445190429688,263.5199279785156,255.6773681640625,290.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-24.01250648498535,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617431640625,0.0,0.0,0.0001224357838509,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6334228515625,0.0,0.0,9.917733405018224e-05,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150695800781,0.0,0.0,7.325226761167869e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.827880859375,0.0,0.0,9.917777788359672e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8055725097656,0.0,0.0,0.0004704496532212,291.1941223144531,294.1499938964844,255.4505310058593,254.59445190429688,263.5199279785156,255.6773681640625,290.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-24.01250648498535,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1479797363281,0.0,0.0,0.000122732220916,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138000488281,0.0,0.0,9.941746975528076e-05,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043884277344,0.0,0.0,7.342962635448202e-05,290.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182983398437,0.0,0.0,9.94179063127376e-05,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7837829589844,0.0,0.0,0.0004715888062492,291.1917419433594,294.1499938964844,255.37095642089844,254.522689819336,263.3756408691406,255.6147003173828,290.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140963867729e-09,0.0010059538763016,-0.0162412896752357,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.09722900390625,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1479797363281,0.0,0.0,0.000122732220916,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138000488281,0.0,0.0,9.941746975528076e-05,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043884277344,0.0,0.0,7.342962635448202e-05,290.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182983398437,0.0,0.0,9.94179063127376e-05,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7837829589844,0.0,0.0,0.0004715888062492,291.1917419433594,294.1499938964844,255.37095642089844,254.522689819336,263.3756408691406,255.6147003173828,290.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140963867729e-09,0.0010059538763016,-0.0162412896752357,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.09722900390625,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13427734375,0.0,0.0,0.0001231086498592,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59423828125,0.0,0.0,9.972238331101836e-05,290.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937072753906,0.0,0.0,7.365483179455623e-05,290.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8086853027344,0.0,0.0,9.97228198684752e-05,291.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621154785156,0.0,0.0,0.000473035237519,291.18927001953125,294.1499938964844,255.2891540527344,254.44891357421875,263.2320861816406,255.5443572998047,290.5008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.2058048248291,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13427734375,0.0,0.0,0.0001231086498592,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59423828125,0.0,0.0,9.972238331101836e-05,290.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937072753906,0.0,0.0,7.365483179455623e-05,290.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8086853027344,0.0,0.0,9.97228198684752e-05,291.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621154785156,0.0,0.0,0.000473035237519,291.18927001953125,294.1499938964844,255.2891540527344,254.44891357421875,263.2320861816406,255.5443572998047,290.5008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.2058048248291,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205749511719,0.0,0.0,0.0001234811206813,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57476806640625,0.0,0.0,0.0001000241099973,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.883056640625,0.0,0.0,7.387767982436344e-05,290.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991027832031,0.0,0.0,0.0001000245392788,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7405090332031,0.0,0.0,0.0004744665347971,291.1866760253906,294.1499938964844,255.20584106445312,254.373764038086,263.08917236328125,255.46725463867188,290.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278783353825702e-09,0.0010120903607457,-0.0181210245937109,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.32360076904297,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205749511719,0.0,0.0,0.0001234811206813,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57476806640625,0.0,0.0,0.0001000241099973,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.883056640625,0.0,0.0,7.387767982436344e-05,290.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991027832031,0.0,0.0,0.0001000245392788,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7405090332031,0.0,0.0,0.0004744665347971,291.1866760253906,294.1499938964844,255.20584106445312,254.373764038086,263.08917236328125,255.46725463867188,290.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278783353825702e-09,0.0010120903607457,-0.0181210245937109,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.32360076904297,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137390136719,0.0,0.0,0.0001236503012478,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,0.0001001611526589,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777160644531,0.0,0.0,7.397890294669196e-05,290.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942810058594,0.0,0.0,0.0001001615819404,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7297668457031,0.0,0.0,0.0004751166561618,291.1853332519531,294.1499938964844,255.163818359375,254.3358764648437,263.0179748535156,255.42648315429688,290.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440903448951985e-09,0.0010134767508134,-0.0185456443578004,0.0,0.0,0.0,-0.0085015874356031,60.0,-24.38157081604004,-0.0,-7.003161783813995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069030761719,0.0,0.0,0.000123804595205,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5553894042969,0.0,0.0,0.0001002861390588,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87237548828125,0.0,0.0,7.40712130209431e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894592285156,0.0,0.0,0.0001002865610644,291.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.71905517578125,0.0,0.0,0.000475709530292,291.1839599609375,294.1499938964844,255.1217041015625,254.29786682128903,262.94696044921875,255.38473510742188,290.4646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.43767166137696,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09326171875,0.0,0.0,0.0001240600686287,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360717773437,0.0,0.0,0.0001004930818453,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616943359375,0.0,0.0,7.422405906254426e-05,290.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77984619140625,0.0,0.0,0.0001004934965749,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976928710937,0.0,0.0,0.0004766912315972,291.1811218261719,294.1499938964844,255.0374450683593,254.22183227539065,262.805419921875,255.29904174804688,290.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.541486740112305,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09326171875,0.0,0.0,0.0001240600686287,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360717773437,0.0,0.0,0.0001004930818453,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616943359375,0.0,0.0,7.422405906254426e-05,290.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77984619140625,0.0,0.0,0.0001004934965749,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976928710937,0.0,0.0,0.0004766912315972,291.1811218261719,294.1499938964844,255.0374450683593,254.22183227539065,262.805419921875,255.29904174804688,290.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.541486740112305,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0796813964844,0.0,0.0,0.0001242408907273,291.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5168762207031,0.0,0.0,0.000100639554148,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,7.433224527630955e-05,290.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77020263671875,0.0,0.0,0.0001006399688776,291.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67645263671875,0.0,0.0,0.0004773860855493,291.1781921386719,294.1499938964844,254.95379638671875,254.1463165283203,262.6646728515625,255.2117156982422,290.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.63127326965332,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0796813964844,0.0,0.0,0.0001242408907273,291.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5168762207031,0.0,0.0,0.000100639554148,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,7.433224527630955e-05,290.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77020263671875,0.0,0.0,0.0001006399688776,291.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67645263671875,0.0,0.0,0.0004773860855493,291.1781921386719,294.1499938964844,254.95379638671875,254.1463165283203,262.6646728515625,255.2117156982422,290.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.63127326965332,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0661315917969,0.0,0.0,0.000124345140648,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.497802734375,0.0,0.0,0.0001007239989121,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403625488281,0.0,0.0,7.439460750902072e-05,290.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7605895996094,0.0,0.0,0.0001007244063657,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,0.0004777866997756,291.1751403808594,294.1499938964844,254.8714294433593,254.0719146728516,262.5248107910156,255.1242828369141,290.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.705629348754883,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0661315917969,0.0,0.0,0.000124345140648,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.497802734375,0.0,0.0,0.0001007239989121,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403625488281,0.0,0.0,7.439460750902072e-05,290.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7605895996094,0.0,0.0,0.0001007244063657,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,0.0004777866997756,291.1751403808594,294.1499938964844,254.8714294433593,254.0719146728516,262.5248107910156,255.1242828369141,290.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.705629348754883,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526123046875,0.0,0.0,0.0001243735750904,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47882080078125,0.0,0.0,0.0001007470345939,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297424316406,0.0,0.0,7.441161869792268e-05,290.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509460449219,0.0,0.0,0.0001007474347716,291.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343688964844,0.0,0.0,0.0004778960428666,291.1719970703125,294.1499938964844,254.7910919189453,253.99929809570312,262.3859558105469,255.0380401611328,290.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.76382064819336,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526123046875,0.0,0.0,0.0001243735750904,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47882080078125,0.0,0.0,0.0001007470345939,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297424316406,0.0,0.0,7.441161869792268e-05,290.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509460449219,0.0,0.0,0.0001007474347716,291.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343688964844,0.0,0.0,0.0004778960428666,291.1719970703125,294.1499938964844,254.7910919189453,253.99929809570312,262.3859558105469,255.0380401611328,290.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.76382064819336,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458984375,0.0,0.0,0.0001243603473994,291.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,0.0001007363243843,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8244323730469,0.0,0.0,7.440370973199606e-05,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,0.000100736724562,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239624023437,0.0,0.0,0.0004778452566824,291.1703796386719,294.1499938964844,254.7518768310547,253.9638519287109,262.3169250488281,254.99571228027344,290.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.786605834960938,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391845703125,0.0,0.0,0.0001243297883775,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599914550781,0.0,0.0,0.0001007115788524,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191223144531,0.0,0.0,7.438543252646923e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413330078125,0.0,0.0,0.0001007119790301,291.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6135559082031,0.0,0.0,0.000477727910038,291.1687316894531,294.1499938964844,254.71343994140625,253.92909240722656,262.2481994628906,254.9540863037109,290.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.80542755126953,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.0,0.0,0.0001242208236362,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4412841796875,0.0,0.0,0.0001006233142106,290.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085327148437,0.0,0.0,7.432023267028853e-05,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317199707031,0.0,0.0,0.0001006237071123,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5929260253906,0.0,0.0,0.0004773092514369,291.1653747558594,294.1499938964844,254.63922119140625,253.86192321777344,262.11163330078125,254.8731689453125,290.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337014014884e-09,0.0010181503603234,-0.0199767667800188,0.0,0.0,0.0,-0.0087724830955266,60.0,-24.83159446716309,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.0,0.0,0.0001242208236362,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4412841796875,0.0,0.0,0.0001006233142106,290.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085327148437,0.0,0.0,7.432023267028853e-05,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317199707031,0.0,0.0,0.0001006237071123,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5929260253906,0.0,0.0,0.0004773092514369,291.1653747558594,294.1499938964844,254.63922119140625,253.86192321777344,262.11163330078125,254.8731689453125,290.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337014014884e-09,0.0010181503603234,-0.0199767667800188,0.0,0.0,0.0,-0.0087724830955266,60.0,-24.83159446716309,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124816894531,0.0,0.0,0.0001240568089997,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4226989746094,0.0,0.0,0.0001004904479486,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979431152344,0.0,0.0,7.422210182994604e-05,290.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221069335937,0.0,0.0,0.0001004908408503,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724182128906,0.0,0.0,0.0004766790952999,291.1618957519531,294.1499938964844,254.56912231445312,253.7984313964844,261.9763488769531,254.79592895507807,290.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.84297752380371,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124816894531,0.0,0.0,0.0001240568089997,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4226989746094,0.0,0.0,0.0001004904479486,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979431152344,0.0,0.0,7.422210182994604e-05,290.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221069335937,0.0,0.0,0.0001004908408503,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724182128906,0.0,0.0,0.0004766790952999,291.1618957519531,294.1499938964844,254.56912231445312,253.7984313964844,261.9763488769531,254.79592895507807,290.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.84297752380371,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9992370605469,0.0,0.0,0.0001238505064975,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042663574219,0.0,0.0,0.0001003233337542,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78741455078125,0.0,0.0,7.409866520902142e-05,290.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7125244140625,0.0,0.0,0.0001003237193799,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520935058594,0.0,0.0,0.0004758864524774,291.1583251953125,294.1499938964844,254.5038452148437,253.73928833007807,261.84246826171875,254.7229919433593,290.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.8411865234375,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9992370605469,0.0,0.0,0.0001238505064975,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042663574219,0.0,0.0,0.0001003233337542,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78741455078125,0.0,0.0,7.409866520902142e-05,290.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7125244140625,0.0,0.0,0.0001003237193799,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520935058594,0.0,0.0,0.0004758864524774,291.1583251953125,294.1499938964844,254.5038452148437,253.73928833007807,261.84246826171875,254.7229919433593,290.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.8411865234375,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9860534667969,0.0,0.0,0.0001236158132087,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.385986328125,0.0,0.0,0.0001001332348096,290.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7768859863281,0.0,0.0,7.395825377898291e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029724121094,0.0,0.0,0.0001001336131594,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5319519042969,0.0,0.0,0.0004749847284983,291.1546325683594,294.1499938964844,254.4441070556641,253.6851043701172,261.7101135253906,254.6548767089844,290.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.828445434570312,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9860534667969,0.0,0.0,0.0001236158132087,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.385986328125,0.0,0.0,0.0001001332348096,290.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7768859863281,0.0,0.0,7.395825377898291e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029724121094,0.0,0.0,0.0001001336131594,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5319519042969,0.0,0.0,0.0004749847284983,291.1546325683594,294.1499938964844,254.4441070556641,253.6851043701172,261.7101135253906,254.6548767089844,290.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.828445434570312,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794921875,0.0,0.0,0.0001234920637216,291.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768920898437,0.0,0.0,0.0001000329939415,290.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716369628906,0.0,0.0,7.388421363430098e-05,290.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981811523437,0.0,0.0,0.0001000333650154,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5219421386719,0.0,0.0,0.0004745092592202,291.1527709960937,294.1499938964844,254.41651916503903,253.6600799560547,261.64459228515625,254.62286376953125,290.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690984097457e-09,0.0010121765080839,-0.0181469731032848,0.0,0.0,0.0,-0.008426135405898,60.0,-24.818498611450195,-0.0,-6.985183631513793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,0.0001233664370374,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36785888671875,0.0,0.0,9.993123239837588e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76641845703125,0.0,0.0,7.380906026810408e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69342041015625,0.0,0.0,9.99316034722142e-05,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5119934082031,0.0,0.0,0.0004740266012959,291.1508483886719,294.1499938964844,254.39059448242188,253.63653564453125,261.5795288085937,254.5922088623047,290.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168265980794786e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.806772232055664,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598999023437,0.0,0.0,0.0001231151254614,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.349853515625,0.0,0.0,9.972766565624624e-05,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7559509277344,0.0,0.0,7.365870260400698e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838684082031,0.0,0.0,9.972802945412695e-05,291.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921875,0.0,0.0,0.0004730610235128,291.14697265625,294.1499938964844,254.3440399169922,253.5942230224609,261.4506225585937,254.53477478027344,290.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.779125213623047,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598999023437,0.0,0.0,0.0001231151254614,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.349853515625,0.0,0.0,9.972766565624624e-05,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7559509277344,0.0,0.0,7.365870260400698e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838684082031,0.0,0.0,9.972802945412695e-05,291.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921875,0.0,0.0,0.0004730610235128,291.14697265625,294.1499938964844,254.3440399169922,253.5942230224609,261.4506225585937,254.53477478027344,290.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.779125213623047,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469299316406,0.0,0.0,0.0001228723849635,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320007324219,0.0,0.0,9.953104017768057e-05,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455444335937,0.0,0.0,7.351346721407026e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6743469238281,0.0,0.0,9.953139669960363e-05,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725341796875,0.0,0.0,0.000472128362162,291.1429748535156,294.1499938964844,254.3051300048828,253.55880737304688,261.3235168457031,254.4828491210937,290.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.74692726135254,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
