time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507000,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469299316406,0.0,0.0,0.0001228723849635,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320007324219,0.0,0.0,9.953104017768057e-05,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455444335937,0.0,0.0,7.351346721407026e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6743469238281,0.0,0.0,9.953139669960363e-05,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725341796875,0.0,0.0,0.000472128362162,291.1429748535156,294.1499938964844,254.3051300048828,253.55880737304688,261.3235168457031,254.4828491210937,290.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.74692726135254,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339904785156,0.0,0.0,0.0001226470340043,291.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31427001953125,0.0,0.0,9.93484936770983e-05,290.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351379394531,0.0,0.0,7.337863644352183e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66485595703125,0.0,0.0,9.93488501990214e-05,291.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530639648437,0.0,0.0,0.0004712624941021,291.1388854980469,294.1499938964844,254.27456665039065,253.53094482421875,261.1983337402344,254.4368438720703,290.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.711650848388672,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339904785156,0.0,0.0,0.0001226470340043,291.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31427001953125,0.0,0.0,9.93484936770983e-05,290.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351379394531,0.0,0.0,7.337863644352183e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66485595703125,0.0,0.0,9.93488501990214e-05,291.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530639648437,0.0,0.0,0.0004712624941021,291.1388854980469,294.1499938964844,254.27456665039065,253.53094482421875,261.1983337402344,254.4368438720703,290.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.711650848388672,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.921142578125,0.0,0.0,0.0001224455918418,291.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2966613769531,0.0,0.0,9.918532305164264e-05,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247619628906,0.0,0.0,7.325811748160049e-05,290.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65533447265625,0.0,0.0,9.918567957356572e-05,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4337158203125,0.0,0.0,0.0004704885650426,291.1347045898437,294.1499938964844,254.2530670166016,253.51126098632807,261.0751342773437,254.39700317382807,290.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.674463272094727,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.921142578125,0.0,0.0,0.0001224455918418,291.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2966613769531,0.0,0.0,9.918532305164264e-05,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247619628906,0.0,0.0,7.325811748160049e-05,290.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65533447265625,0.0,0.0,9.918567957356572e-05,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4337158203125,0.0,0.0,0.0004704885650426,291.1347045898437,294.1499938964844,254.2530670166016,253.51126098632807,261.0751342773437,254.39700317382807,290.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.674463272094727,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91473388671875,0.0,0.0,0.0001223560539074,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879333496094,0.0,0.0,9.911278903018685e-05,290.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,7.320454460568726e-05,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506042480469,0.0,0.0,9.911313827615233e-05,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42413330078125,0.0,0.0,0.0004701445286627,291.132568359375,294.1499938964844,254.2459411621093,253.5046844482422,261.0143737792969,254.3796539306641,290.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199681656937628e-09,0.0010028642136603,-0.015294442884624,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.655363082885746,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083557128906,0.0,0.0,0.0001222728315042,291.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792053222656,0.0,0.0,9.904538455884904e-05,290.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7143859863281,0.0,0.0,7.31547552277334e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458435058594,0.0,0.0,9.90457265288569e-05,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.41455078125,0.0,0.0,0.0004698247939813,291.1304016113281,294.1499938964844,254.2413482666016,253.5003967285156,260.9540710449219,254.3636779785156,290.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901474477274e-09,0.0010021820198744,-0.0150854540988802,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.636062622070312,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89556884765625,0.0,0.0,0.000122131590615,291.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618103027344,0.0,0.0,9.8930970125366e-05,290.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040405273437,0.0,0.0,7.307024498004466e-05,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363525390625,0.0,0.0,9.893131209537388e-05,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3954772949219,0.0,0.0,0.0004692820948548,291.1260070800781,294.1499938964844,254.2400817871093,253.4990081787109,260.835205078125,254.33712768554688,290.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.596792221069336,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89556884765625,0.0,0.0,0.000122131590615,291.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618103027344,0.0,0.0,9.8930970125366e-05,290.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040405273437,0.0,0.0,7.307024498004466e-05,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363525390625,0.0,0.0,9.893131209537388e-05,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3954772949219,0.0,0.0,0.0004692820948548,291.1260070800781,294.1499938964844,254.2400817871093,253.4990081787109,260.835205078125,254.33712768554688,290.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.596792221069336,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88287353515625,0.0,0.0,0.0001220234626089,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445678710937,0.0,0.0,9.884338942356408e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937255859375,0.0,0.0,7.300556171685457e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268615722656,0.0,0.0,9.884372411761432e-05,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765563964844,0.0,0.0,0.0004688667249865,291.1215209960937,294.1499938964844,254.25,253.5077209472656,260.7186889648437,254.3179931640625,290.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880817610659505e-09,0.0010001374175772,-0.0144591443240642,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.5566349029541,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88287353515625,0.0,0.0,0.0001220234626089,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445678710937,0.0,0.0,9.884338942356408e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937255859375,0.0,0.0,7.300556171685457e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268615722656,0.0,0.0,9.884372411761432e-05,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765563964844,0.0,0.0,0.0004688667249865,291.1215209960937,294.1499938964844,254.25,253.5077209472656,260.7186889648437,254.3179931640625,290.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880817610659505e-09,0.0010001374175772,-0.0144591443240642,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.5566349029541,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,0.0001219661789946,291.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273864746094,0.0,0.0,9.879699064185844e-05,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833801269531,0.0,0.0,7.297128468053415e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,9.879731805995108e-05,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577575683594,0.0,0.0,0.0004686466709244,291.1169128417969,294.1499938964844,254.26608276367188,253.5219573974609,260.6045227050781,254.305908203125,290.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.518770217895508,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,0.0001219661789946,291.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273864746094,0.0,0.0,9.879699064185844e-05,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833801269531,0.0,0.0,7.297128468053415e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,9.879731805995108e-05,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577575683594,0.0,0.0,0.0004686466709244,291.1169128417969,294.1499938964844,254.26608276367188,253.5219573974609,260.6045227050781,254.305908203125,290.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.518770217895508,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575134277344,0.0,0.0,0.0001219731057062,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102966308594,0.0,0.0,9.880260040517896e-05,290.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.67303466796875,0.0,0.0,7.297543197637424e-05,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078186035156,0.0,0.0,9.88029278232716e-05,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33905029296875,0.0,0.0,0.0004686733300331,291.1122131347656,294.1499938964844,254.28282165527344,253.5367431640625,260.4926452636719,254.29977416992188,290.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.490270614624023,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575134277344,0.0,0.0,0.0001219731057062,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102966308594,0.0,0.0,9.880260040517896e-05,290.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.67303466796875,0.0,0.0,7.297543197637424e-05,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078186035156,0.0,0.0,9.88029278232716e-05,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33905029296875,0.0,0.0,0.0004686733300331,291.1122131347656,294.1499938964844,254.28282165527344,253.5367431640625,260.4926452636719,254.29977416992188,290.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.490270614624023,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511962890625,0.0,0.0,0.0001219993791892,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017822265625,0.0,0.0,9.882388258120044e-05,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678771972656,0.0,0.0,7.299114804482087e-05,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6030578613281,0.0,0.0,9.882420999929308e-05,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3297119140625,0.0,0.0,0.0004687743203248,291.1098022460937,294.1499938964844,254.2914276123047,253.54432678222656,260.4376220703125,254.2986602783203,290.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625495764296e-09,0.0009999388130381,-0.0143983894959092,0.0,0.0,0.0,-0.007716691121459,60.0,-24.4804801940918,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448791503906,0.0,0.0,0.0001220376798301,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,9.885491454042494e-05,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626892089844,0.0,0.0,7.301406731130555e-05,290.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982971191406,0.0,0.0,9.885523468255995e-05,291.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204345703125,0.0,0.0,0.0004689215274993,291.1073913574219,294.1499938964844,254.30018615722656,253.55203247070312,260.3830871582031,254.298583984375,290.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.8943112613008e-09,0.0010002524359151,-0.0144944945350289,0.0,0.0,0.0,-0.0077348775230348,60.0,-24.47323226928711,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.832275390625,0.0,0.0,0.0001221527636516,291.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17633056640625,0.0,0.0,9.894813410937786e-05,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65234375,0.0,0.0,7.308291242225096e-05,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887451171875,0.0,0.0,9.894845425151289e-05,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018798828125,0.0,0.0,0.0004693637602031,291.1024475097656,294.1499938964844,254.318115234375,253.5677795410156,260.2756042480469,254.3011932373047,290.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.466148376464844,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.832275390625,0.0,0.0,0.0001221527636516,291.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17633056640625,0.0,0.0,9.894813410937786e-05,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65234375,0.0,0.0,7.308291242225096e-05,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887451171875,0.0,0.0,9.894845425151289e-05,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018798828125,0.0,0.0,0.0004693637602031,291.1024475097656,294.1499938964844,254.318115234375,253.5677795410156,260.2756042480469,254.3011932373047,290.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.466148376464844,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81964111328125,0.0,0.0,0.000122313023894,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.159423828125,0.0,0.0,9.907795174513012e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419677734375,0.0,0.0,7.317879499169067e-05,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57916259765625,0.0,0.0,9.907826461130752e-05,291.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2834167480469,0.0,0.0,0.0004699795972555,291.097412109375,294.1499938964844,254.33657836914065,253.5839385986328,260.17022705078125,254.30731201171875,290.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.468685150146484,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81964111328125,0.0,0.0,0.000122313023894,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.159423828125,0.0,0.0,9.907795174513012e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419677734375,0.0,0.0,7.317879499169067e-05,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57916259765625,0.0,0.0,9.907826461130752e-05,291.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2834167480469,0.0,0.0,0.0004699795972555,291.097412109375,294.1499938964844,254.33657836914065,253.5839385986328,260.17022705078125,254.30731201171875,290.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.468685150146484,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070373535156,0.0,0.0,0.0001225116866407,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.142578125,0.0,0.0,9.923887409968302e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315612792969,0.0,0.0,7.329765503527597e-05,290.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56951904296875,0.0,0.0,9.923918696586044e-05,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650451660156,0.0,0.0,0.0004707429907284,291.0922546386719,294.1499938964844,254.35552978515625,253.6004943847656,260.0669250488281,254.31643676757807,290.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.47916412353516,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070373535156,0.0,0.0,0.0001225116866407,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.142578125,0.0,0.0,9.923887409968302e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315612792969,0.0,0.0,7.329765503527597e-05,290.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56951904296875,0.0,0.0,9.923918696586044e-05,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650451660156,0.0,0.0,0.0004707429907284,291.0922546386719,294.1499938964844,254.35552978515625,253.6004943847656,260.0669250488281,254.31643676757807,290.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.47916412353516,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944030761719,0.0,0.0,0.0001227416505571,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1257629394531,0.0,0.0,9.942515316652134e-05,290.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211242675781,0.0,0.0,7.343523611780256e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55987548828125,0.0,0.0,9.942546603269876e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2467041015625,0.0,0.0,0.0004716266703326,291.0870056152344,294.1499938964844,254.3749389648437,253.61740112304688,259.965576171875,254.32818603515625,290.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.496280670166016,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944030761719,0.0,0.0,0.0001227416505571,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1257629394531,0.0,0.0,9.942515316652134e-05,290.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211242675781,0.0,0.0,7.343523611780256e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55987548828125,0.0,0.0,9.942546603269876e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2467041015625,0.0,0.0,0.0004716266703326,291.0870056152344,294.1499938964844,254.3749389648437,253.61740112304688,259.965576171875,254.32818603515625,290.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.496280670166016,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880859375,0.0,0.0,0.0001228662731591,291.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11737060546875,0.0,0.0,9.952610707841814e-05,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61590576171875,0.0,0.0,7.350980013143271e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550231933594,0.0,0.0,9.952641994459556e-05,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.237548828125,0.0,0.0,0.0004721055738627,291.0843200683594,294.1499938964844,254.38479614257807,253.6259765625,259.9156799316406,254.33497619628903,290.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.6882450688865455e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.5069637298584,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817687988281,0.0,0.0,0.000122995043057,291.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1089782714844,0.0,0.0,9.963042248273268e-05,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61065673828125,0.0,0.0,7.35868452466093e-05,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501708984375,0.0,0.0,9.963072807295248e-05,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283935546875,0.0,0.0,0.0004726003971882,291.08160400390625,294.1499938964844,254.39474487304688,253.6346130371093,259.8662414550781,254.3422698974609,290.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.51864624023437,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691345214844,0.0,0.0,0.0001232625800184,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0922546386719,0.0,0.0,9.984713688027114e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.60015869140625,0.0,0.0,7.374690903816372e-05,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404357910156,0.0,0.0,9.984743519453332e-05,291.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101745605469,0.0,0.0,0.0004736284317914,291.0761108398437,294.1499938964844,254.41493225097656,253.6521148681641,259.76873779296875,254.3582305908203,290.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.5443115234375,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691345214844,0.0,0.0,0.0001232625800184,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0922546386719,0.0,0.0,9.984713688027114e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.60015869140625,0.0,0.0,7.374690903816372e-05,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404357910156,0.0,0.0,9.984743519453332e-05,291.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101745605469,0.0,0.0,0.0004736284317914,291.0761108398437,294.1499938964844,254.41493225097656,253.6521148681641,259.76873779296875,254.3582305908203,290.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.5443115234375,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564697265625,0.0,0.0,0.0001235342788277,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755310058594,0.0,0.0,0.0001000672127702,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896301269531,0.0,0.0,7.390945393126458e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306396484375,0.0,0.0,0.0001000675183604,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19195556640625,0.0,0.0,0.0004746724152937,291.07049560546875,294.1499938964844,254.43544006347656,253.6698303222656,259.6731262207031,254.3759155273437,289.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.57168197631836,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564697265625,0.0,0.0,0.0001235342788277,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755310058594,0.0,0.0,0.0001000672127702,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896301269531,0.0,0.0,7.390945393126458e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306396484375,0.0,0.0,0.0001000675183604,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19195556640625,0.0,0.0,0.0004746724152937,291.07049560546875,294.1499938964844,254.43544006347656,253.6698303222656,259.6731262207031,254.3759155273437,289.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.57168197631836,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438049316406,0.0,0.0,0.0001237990363733,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.058837890625,0.0,0.0,0.0001002816861728,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790710449219,0.0,0.0,7.406785880448297e-05,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.52081298828125,0.0,0.0,0.000100281984487,291.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737976074219,0.0,0.0,0.0004756898269988,291.0647277832031,294.1499938964844,254.4562225341797,253.6877593994141,259.57940673828125,254.39498901367188,289.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.598583221435547,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438049316406,0.0,0.0,0.0001237990363733,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.058837890625,0.0,0.0,0.0001002816861728,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790710449219,0.0,0.0,7.406785880448297e-05,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.52081298828125,0.0,0.0,0.000100281984487,291.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737976074219,0.0,0.0,0.0004756898269988,291.0647277832031,294.1499938964844,254.4562225341797,253.6877593994141,259.57940673828125,254.39498901367188,289.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.598583221435547,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7311096191406,0.0,0.0,0.0001240446872543,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04217529296875,0.0,0.0,0.0001004806763376,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684509277344,0.0,0.0,7.421483314828947e-05,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5109558105469,0.0,0.0,0.0001004809673759,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557006835937,0.0,0.0,0.000476633751532,291.0588684082031,294.1499938964844,254.47726440429688,253.7058563232422,259.4875793457031,254.41514587402344,289.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.62269592285156,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7311096191406,0.0,0.0,0.0001240446872543,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04217529296875,0.0,0.0,0.0001004806763376,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684509277344,0.0,0.0,7.421483314828947e-05,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5109558105469,0.0,0.0,0.0001004809673759,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557006835937,0.0,0.0,0.000476633751532,291.0588684082031,294.1499938964844,254.47726440429688,253.7058563232422,259.4875793457031,254.41514587402344,289.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.62269592285156,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247619628906,0.0,0.0,0.0001241561985807,291.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338439941406,0.0,0.0,0.0001005710000754,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5631408691406,0.0,0.0,7.428154640365392e-05,290.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060119628906,0.0,0.0,0.0001005712911137,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14666748046875,0.0,0.0,0.0004770622472278,291.055908203125,294.1499938964844,254.48785400390625,253.71495056152344,259.4423828125,254.4255523681641,289.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.63291358947754,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184143066406,0.0,0.0,0.0001242587459273,291.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255432128906,0.0,0.0,0.0001006540624075,290.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55780029296875,0.0,0.0,7.434289727825671e-05,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,0.0001006543534458,291.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376342773437,0.0,0.0,0.0004774562839884,291.0528869628906,294.1499938964844,254.4984893798828,253.7240753173828,259.3976135253906,254.4361114501953,289.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.64166259765625,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057189941406,0.0,0.0,0.0001244280720129,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089416503906,0.0,0.0,0.0001007912360364,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.547119140625,0.0,0.0,7.44442077120766e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910888671875,0.0,0.0,0.0001007915270747,291.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.11962890625,0.0,0.0,0.0004781070165336,291.0467834472656,294.1499938964844,254.51988220214844,253.74237060546875,259.3094482421875,254.4576110839844,289.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.653152465820312,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057189941406,0.0,0.0,0.0001244280720129,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089416503906,0.0,0.0,0.0001007912360364,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.547119140625,0.0,0.0,7.44442077120766e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910888671875,0.0,0.0,0.0001007915270747,291.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.11962890625,0.0,0.0,0.0004781070165336,291.0467834472656,294.1499938964844,254.51988220214844,253.74237060546875,259.3094482421875,254.4576110839844,289.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.653152465820312,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
