time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509340,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929931640625,0.0,0.0,0.0001245401217602,291.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924011230469,0.0,0.0,0.0001008819963317,290.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53643798828125,0.0,0.0,7.451124110957608e-05,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810791015625,0.0,0.0,0.000100882280094,291.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1016540527344,0.0,0.0,0.0004785375786013,291.04058837890625,294.1499938964844,254.54139709472656,253.7607269287109,259.2231750488281,254.4794158935547,289.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.654375076293945,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929931640625,0.0,0.0,0.0001245401217602,291.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924011230469,0.0,0.0,0.0001008819963317,290.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53643798828125,0.0,0.0,7.451124110957608e-05,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810791015625,0.0,0.0,0.000100882280094,291.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1016540527344,0.0,0.0,0.0004785375786013,291.04058837890625,294.1499938964844,254.54139709472656,253.7607269287109,259.2231750488281,254.4794158935547,289.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.654375076293945,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802673339844,0.0,0.0,0.0001245831226697,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9758605957031,0.0,0.0,0.0001009168336167,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52569580078125,0.0,0.0,7.453696889569983e-05,290.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710693359375,0.0,0.0,0.0001009171101031,291.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.083740234375,0.0,0.0,0.0004787028592545,291.03424072265625,294.1499938964844,254.56298828125,253.7790985107422,259.1387939453125,254.5013122558593,289.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.64307975769043,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802673339844,0.0,0.0,0.0001245831226697,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9758605957031,0.0,0.0,0.0001009168336167,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52569580078125,0.0,0.0,7.453696889569983e-05,290.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710693359375,0.0,0.0,0.0001009171101031,291.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.083740234375,0.0,0.0,0.0004787028592545,291.03424072265625,294.1499938964844,254.56298828125,253.7790985107422,259.1387939453125,254.5013122558593,289.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.64307975769043,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6675720214844,0.0,0.0,0.0001245472813025,291.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594116210937,0.0,0.0,0.0001008877952699,290.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51495361328125,0.0,0.0,7.451551937265322e-05,290.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46099853515625,0.0,0.0,0.0001008880717563,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06591796875,0.0,0.0,0.0004785651690326,291.0278015136719,294.1499938964844,254.5846099853516,253.7974548339844,259.05645751953125,254.5231170654297,289.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.616662979125977,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6675720214844,0.0,0.0,0.0001245472813025,291.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594116210937,0.0,0.0,0.0001008877952699,290.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51495361328125,0.0,0.0,7.451551937265322e-05,290.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46099853515625,0.0,0.0,0.0001008880717563,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06591796875,0.0,0.0,0.0004785651690326,291.0278015136719,294.1499938964844,254.5846099853516,253.7974548339844,259.05645751953125,254.5231170654297,289.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.616662979125977,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612243652344,0.0,0.0,0.0001244959421455,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512023925781,0.0,0.0,0.0001008462131721,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5095520019531,0.0,0.0,7.448481483152136e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559631347656,0.0,0.0,0.0001008464896585,291.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570373535156,0.0,0.0,0.0004783679614774,291.0245666503906,294.1499938964844,254.59542846679688,253.80661010742188,259.0160217285156,254.533920288086,289.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.0206639561802148,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.59739112854004,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548767089844,0.0,0.0,0.0001244265877176,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9430236816406,0.0,0.0,0.0001007900355034,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041809082031,0.0,0.0,7.444331276929006e-05,290.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.450927734375,0.0,0.0,0.0001007903047138,291.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0481872558594,0.0,0.0,0.0004781014577019,291.0212707519531,294.1499938964844,254.60623168945312,253.81573486328125,258.9760437011719,254.544662475586,289.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324163986972e-09,0.0010198255768045,-0.0204898193478584,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.57457160949707,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421813964844,0.0,0.0,0.000124222919112,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266967773437,0.0,0.0,0.0001006250604405,290.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.493408203125,0.0,0.0,7.432146230712533e-05,290.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408264160156,0.0,0.0,0.0001006253296509,291.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.030517578125,0.0,0.0,0.0004773189430125,291.0146484375,294.1499938964844,254.62779235839844,253.8339233398437,258.8974914550781,254.5658569335937,289.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.516576766967773,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421813964844,0.0,0.0,0.000124222919112,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266967773437,0.0,0.0,0.0001006250604405,290.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.493408203125,0.0,0.0,7.432146230712533e-05,290.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408264160156,0.0,0.0,0.0001006253296509,291.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.030517578125,0.0,0.0,0.0004773189430125,291.0146484375,294.1499938964844,254.62779235839844,253.8339233398437,258.8974914550781,254.5658569335937,289.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.516576766967773,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,0.0001239480625372,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91046142578125,0.0,0.0,0.0001004024161375,290.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4826354980469,0.0,0.0,7.415701838908717e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43072509765625,0.0,0.0,0.0001004026853479,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0129699707031,0.0,0.0,0.0004762628814205,291.0079040527344,294.1499938964844,254.64927673339844,253.8519897460937,258.8209228515625,254.5865478515625,289.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.44278717041016,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,0.0001239480625372,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91046142578125,0.0,0.0,0.0001004024161375,290.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4826354980469,0.0,0.0,7.415701838908717e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43072509765625,0.0,0.0,0.0001004026853479,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0129699707031,0.0,0.0,0.0004762628814205,291.0079040527344,294.1499938964844,254.64927673339844,253.8519897460937,258.8209228515625,254.5865478515625,289.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.44278717041016,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6169128417969,0.0,0.0,0.0001236311509273,291.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.894287109375,0.0,0.0,0.0001001457058009,290.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47186279296875,0.0,0.0,7.396740693366155e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42059326171875,0.0,0.0,0.0001001459677354,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955139160156,0.0,0.0,0.0004750451771542,291.0010986328125,294.1499938964844,254.67062377929688,253.869873046875,258.7462463378906,254.6067352294922,289.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775993693951e-09,0.0010133062023669,-0.0184929259121418,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.35804748535156,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6169128417969,0.0,0.0,0.0001236311509273,291.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.894287109375,0.0,0.0,0.0001001457058009,290.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47186279296875,0.0,0.0,7.396740693366155e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42059326171875,0.0,0.0,0.0001001459677354,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955139160156,0.0,0.0,0.0004750451771542,291.0010986328125,294.1499938964844,254.67062377929688,253.869873046875,258.7462463378906,254.6067352294922,289.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775993693951e-09,0.0010133062023669,-0.0184929259121418,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.35804748535156,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043395996094,0.0,0.0,0.0001233220973517,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87823486328125,0.0,0.0,9.989536920329556e-05,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46112060546875,0.0,0.0,7.378251029876992e-05,290.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,9.989562386181206e-05,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781799316406,0.0,0.0,0.0004738577408716,290.99420166015625,294.1499938964844,254.69178771972656,253.88755798339844,258.673583984375,254.6264190673828,289.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124550727155565e-09,0.0010107731213793,-0.0177170522511005,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.269868850708008,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043395996094,0.0,0.0,0.0001233220973517,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87823486328125,0.0,0.0,9.989536920329556e-05,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46112060546875,0.0,0.0,7.378251029876992e-05,290.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,9.989562386181206e-05,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781799316406,0.0,0.0,0.0004738577408716,290.99420166015625,294.1499938964844,254.69178771972656,253.88755798339844,258.673583984375,254.6264190673828,289.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124550727155565e-09,0.0010107731213793,-0.0177170522511005,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.269868850708008,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980529785156,0.0,0.0,0.0001231819915119,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702087402344,0.0,0.0,9.978187154047192e-05,290.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,7.369868399109691e-05,290.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054260253906,0.0,0.0,9.97821261989884e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96954345703125,0.0,0.0,0.0004733193782158,290.9906921386719,294.1499938964844,254.70230102539065,253.89630126953125,258.6379699707031,254.63612365722656,289.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990250600580339e-09,0.0010096246842294,-0.0173652861267328,0.0,0.0,0.0,-0.0082781864330172,60.0,-24.22721672058105,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.591796875,0.0,0.0,0.0001230536727234,291.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622436523437,0.0,0.0,9.967792720999567e-05,290.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,7.362190808635205e-05,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003601074219,0.0,0.0,9.967818186851218e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609375,0.0,0.0,0.000472826330224,290.9872131347656,294.1499938964844,254.71275329589844,253.9049835205078,258.6027526855469,254.645751953125,289.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867248547592908e-09,0.0010085727553814,-0.0170431025326252,0.0,0.0,0.0,-0.0082172080874443,60.0,-24.186288833618164,-0.0,-6.935526641882461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792541503906,0.0,0.0,0.0001228418987011,291.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8463134765625,0.0,0.0,9.950638195732608e-05,290.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395751953125,0.0,0.0,7.349520456045866e-05,290.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902282714844,0.0,0.0,9.950663661584258e-05,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437866210937,0.0,0.0,0.0004720126453321,290.9801330566406,294.1499938964844,254.73345947265625,253.92214965820312,258.5335693359375,254.6648406982422,289.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068434057757,6.664248264343087e-09,0.0010068367701023,-0.0165113694965839,0.0,0.0,0.0,-0.008116572163999,60.0,-24.11189079284668,-0.0,-6.911670880072053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792541503906,0.0,0.0,0.0001228418987011,291.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8463134765625,0.0,0.0,9.950638195732608e-05,290.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395751953125,0.0,0.0,7.349520456045866e-05,290.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902282714844,0.0,0.0,9.950663661584258e-05,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437866210937,0.0,0.0,0.0004720126453321,290.9801330566406,294.1499938964844,254.73345947265625,253.92214965820312,258.5335693359375,254.6648406982422,289.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068434057757,6.664248264343087e-09,0.0010068367701023,-0.0165113694965839,0.0,0.0,0.0,-0.008116572163999,60.0,-24.11189079284668,-0.0,-6.911670880072053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667419433594,0.0,0.0,0.0001226966123795,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304443359375,0.0,0.0,9.938870061887428e-05,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288024902344,0.0,0.0,7.340827869484201e-05,290.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38006591796875,0.0,0.0,9.938894800143316e-05,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266967773437,0.0,0.0,0.0004714544629678,290.97296142578125,294.1499938964844,254.7538604736328,253.93898010253903,258.4660949707031,254.68380737304688,289.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056522442027,6.524977003152799e-09,0.0010056457249447,-0.016146557405591,0.0,0.0,0.0,-0.0080475285649299,60.0,-24.049951553344727,-0.0,-6.895327686606835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667419433594,0.0,0.0,0.0001226966123795,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304443359375,0.0,0.0,9.938870061887428e-05,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288024902344,0.0,0.0,7.340827869484201e-05,290.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38006591796875,0.0,0.0,9.938894800143316e-05,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266967773437,0.0,0.0,0.0004714544629678,290.97296142578125,294.1499938964844,254.7538604736328,253.93898010253903,258.4660949707031,254.68380737304688,289.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056522442027,6.524977003152799e-09,0.0010056457249447,-0.016146557405591,0.0,0.0,0.0,-0.0080475285649299,60.0,-24.049951553344727,-0.0,-6.895327686606835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542297363281,0.0,0.0,0.0001226215536007,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8146667480469,0.0,0.0,9.932790271705016e-05,290.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41802978515625,0.0,0.0,7.336337876040488e-05,290.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.369873046875,0.0,0.0,9.932815009960903e-05,291.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096984863281,0.0,0.0,0.0004711661022156,290.9656982421875,294.1499938964844,254.77394104003903,253.9554748535156,258.4003295898437,254.70278930664065,289.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453011458518176e-09,0.0010050301207229,-0.0159580465406179,0.0,0.0,0.0,-0.008011850528419,60.0,-24.002016067504883,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542297363281,0.0,0.0,0.0001226215536007,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8146667480469,0.0,0.0,9.932790271705016e-05,290.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41802978515625,0.0,0.0,7.336337876040488e-05,290.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.369873046875,0.0,0.0,9.932815009960903e-05,291.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096984863281,0.0,0.0,0.0004711661022156,290.9656982421875,294.1499938964844,254.77394104003903,253.9554748535156,258.4003295898437,254.70278930664065,289.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453011458518176e-09,0.0010050301207229,-0.0159580465406179,0.0,0.0,0.0,-0.008011850528419,60.0,-24.002016067504883,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417175292969,0.0,0.0,0.0001226131425937,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79888916015625,0.0,0.0,9.932108514476568e-05,290.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071960449219,0.0,0.0,7.335833652177826e-05,290.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3596496582031,0.0,0.0,9.932133252732456e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,0.0004711337969638,290.9583435058594,294.1499938964844,254.7936248779297,253.97157287597656,258.33612060546875,254.72189331054688,289.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444911715419721e-09,0.0010049607371911,-0.015936829149723,0.0,0.0,0.0,-0.0080078346654772,60.0,-23.96763610839844,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417175292969,0.0,0.0,0.0001226131425937,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79888916015625,0.0,0.0,9.932108514476568e-05,290.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071960449219,0.0,0.0,7.335833652177826e-05,290.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3596496582031,0.0,0.0,9.932133252732456e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,0.0004711337969638,290.9583435058594,294.1499938964844,254.7936248779297,253.97157287597656,258.33612060546875,254.72189331054688,289.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444911715419721e-09,0.0010049607371911,-0.015936829149723,0.0,0.0,0.0,-0.0080078346654772,60.0,-23.96763610839844,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5354309082031,0.0,0.0,0.0001226320891873,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.791015625,0.0,0.0,9.93364374153316e-05,290.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017944335937,0.0,0.0,7.336967246374115e-05,290.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35455322265625,0.0,0.0,9.933667024597526e-05,291.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843078613281,0.0,0.0,0.0004712066147476,290.9546203613281,294.1499938964844,254.8033142089844,253.97946166992188,258.3045959472656,254.7314910888672,289.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463051427374466e-09,0.0010051158023998,-0.0159843452274799,0.0,0.0,0.0,-0.0080168275162577,60.0,-23.9553337097168,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291748046875,0.0,0.0,0.000122661673231,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831726074219,0.0,0.0,9.936039714375512e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963623046875,0.0,0.0,7.338737486861646e-05,290.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,9.936063725035638e-05,291.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758544921875,0.0,0.0,0.0004713202943094,290.95086669921875,294.1499938964844,254.8128967285156,253.9872436523437,258.2733764648437,254.7411346435547,289.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913900921226295e-09,0.0010053580626845,-0.0160585772246122,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.9453182220459,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51666259765625,0.0,0.0,0.0001227529282914,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674560546875,0.0,0.0,9.943432814907284e-05,290.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.385498046875,0.0,0.0,7.34419736545533e-05,290.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3391418457031,0.0,0.0,9.943456097971648e-05,291.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589782714844,0.0,0.0,0.0004716709954664,290.9433288574219,294.1499938964844,254.83169555664065,254.00244140625,258.2120361328125,254.7605133056641,289.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.9331111907959,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51666259765625,0.0,0.0,0.0001227529282914,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674560546875,0.0,0.0,9.943432814907284e-05,290.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.385498046875,0.0,0.0,7.34419736545533e-05,290.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3391418457031,0.0,0.0,9.943456097971648e-05,291.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589782714844,0.0,0.0,0.0004716709954664,290.9433288574219,294.1499938964844,254.83169555664065,254.00244140625,258.2120361328125,254.7605133056641,289.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.9331111907959,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.50408935546875,0.0,0.0,0.000122872123029,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75177001953125,0.0,0.0,9.953087283065544e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37457275390625,0.0,0.0,7.35132853151299e-05,290.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32879638671875,0.0,0.0,9.953110566129908e-05,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8421630859375,0.0,0.0,0.0004721290315501,290.9356384277344,294.1499938964844,254.8500061035156,254.01715087890625,258.15203857421875,254.77999877929688,289.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.9283504486084,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.50408935546875,0.0,0.0,0.000122872123029,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75177001953125,0.0,0.0,9.953087283065544e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37457275390625,0.0,0.0,7.35132853151299e-05,290.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32879638671875,0.0,0.0,9.953110566129908e-05,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8421630859375,0.0,0.0,0.0004721290315501,290.9356384277344,294.1499938964844,254.8500061035156,254.01715087890625,258.15203857421875,254.77999877929688,289.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.9283504486084,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49151611328125,0.0,0.0,0.0001230170601047,291.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.736083984375,0.0,0.0,9.96482849586755e-05,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636169433594,0.0,0.0,7.360000017797574e-05,290.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31842041015625,0.0,0.0,9.964851051336154e-05,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253479003906,0.0,0.0,0.0004726859915535,290.9278869628906,294.1499938964844,254.8680877685547,254.03155517578125,258.09332275390625,254.7995147705078,289.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.92886543273925,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49151611328125,0.0,0.0,0.0001230170601047,291.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.736083984375,0.0,0.0,9.96482849586755e-05,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636169433594,0.0,0.0,7.360000017797574e-05,290.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31842041015625,0.0,0.0,9.964851051336154e-05,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253479003906,0.0,0.0,0.0004726859915535,290.9278869628906,294.1499938964844,254.8680877685547,254.03155517578125,258.09332275390625,254.7995147705078,289.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.92886543273925,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789123535156,0.0,0.0,0.0001231995702255,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204284667969,0.0,0.0,9.97961251414381e-05,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526306152344,0.0,0.0,7.37091904738918e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079833984375,0.0,0.0,9.979635069612414e-05,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085632324219,0.0,0.0,0.0004733873065561,290.91998291015625,294.1499938964844,254.8862762451172,254.0458526611328,258.0360107421875,254.8191375732422,289.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.936166763305664,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789123535156,0.0,0.0,0.0001231995702255,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204284667969,0.0,0.0,9.97961251414381e-05,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526306152344,0.0,0.0,7.37091904738918e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079833984375,0.0,0.0,9.979635069612414e-05,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085632324219,0.0,0.0,0.0004733873065561,290.91998291015625,294.1499938964844,254.8862762451172,254.0458526611328,258.0360107421875,254.8191375732422,289.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.936166763305664,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4726257324219,0.0,0.0,0.0001233056391356,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.71258544921875,0.0,0.0,9.9882046924904e-05,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471069335937,0.0,0.0,7.37726513762027e-05,290.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027648925781,0.0,0.0,9.988227247959004e-05,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001708984375,0.0,0.0,0.0004737949057016,290.916015625,294.1499938964844,254.8953857421875,254.052963256836,258.0078430175781,254.8290100097656,289.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108430732927218e-09,0.0010106340050697,-0.0176748316735029,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.94248390197754,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46630859375,0.0,0.0,0.0001234188530361,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70477294921875,0.0,0.0,9.997374581871554e-05,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415832519531,0.0,0.0,7.384038326563314e-05,290.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975158691406,0.0,0.0,9.997397137340158e-05,291.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79180908203125,0.0,0.0,0.0004742298915516,290.9119873046875,294.1499938964844,254.904525756836,254.06005859375,257.9799194335937,254.83892822265625,289.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910624663342e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.95011138916016,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4536437988281,0.0,0.0,0.0001236735406564,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891174316406,0.0,0.0,0.0001001800555968,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305053710937,0.0,0.0,7.399275636998937e-05,290.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869567871094,0.0,0.0,0.0001001802811515,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7750549316406,0.0,0.0,0.0004752085660584,290.9039001464844,294.1499938964844,254.9228363037109,254.0741577148437,257.925048828125,254.85891723632807,289.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.970935821533203,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
