time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511680,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4536437988281,0.0,0.0,0.0001236735406564,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891174316406,0.0,0.0,0.0001001800555968,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305053710937,0.0,0.0,7.399275636998937e-05,290.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869567871094,0.0,0.0,0.0001001802811515,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7750549316406,0.0,0.0,0.0004752085660584,290.9039001464844,294.1499938964844,254.9228363037109,254.0741577148437,257.925048828125,254.85891723632807,289.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.970935821533203,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4409484863281,0.0,0.0,0.0001239628763869,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734313964844,0.0,0.0,0.0001004144360194,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,7.416586595354602e-05,290.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763671875,0.0,0.0,0.0001004146542982,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75830078125,0.0,0.0,0.0004763203905895,290.89569091796875,294.1499938964844,254.941162109375,254.088134765625,257.871337890625,254.879135131836,289.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.998485565185547,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4409484863281,0.0,0.0,0.0001239628763869,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734313964844,0.0,0.0,0.0001004144360194,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,7.416586595354602e-05,290.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763671875,0.0,0.0,0.0001004146542982,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75830078125,0.0,0.0,0.0004763203905895,290.89569091796875,294.1499938964844,254.941162109375,254.088134765625,257.871337890625,254.879135131836,289.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.998485565185547,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,0.0001242864527739,291.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6577453613281,0.0,0.0,0.0001006765451165,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081359863281,0.0,0.0,7.435946463374421e-05,290.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26568603515625,0.0,0.0,0.0001006767633953,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415466308594,0.0,0.0,0.0004775637353304,290.8873291015625,294.1499938964844,254.9595184326172,254.1020050048828,257.8188781738281,254.8995513916016,289.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048337107879888e-09,0.0010186708532273,-0.0201365239918231,0.0,0.0,0.0,-0.0088027184829115,60.0,-24.03290557861328,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,0.0001242864527739,291.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6577453613281,0.0,0.0,0.0001006765451165,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081359863281,0.0,0.0,7.435946463374421e-05,290.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26568603515625,0.0,0.0,0.0001006767633953,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415466308594,0.0,0.0,0.0004775637353304,290.8873291015625,294.1499938964844,254.9595184326172,254.1020050048828,257.8188781738281,254.8995513916016,289.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048337107879888e-09,0.0010186708532273,-0.0201365239918231,0.0,0.0,0.0,-0.0088027184829115,60.0,-24.03290557861328,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,0.0001246414758497,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420593261719,0.0,0.0,0.0001009641273412,290.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.296875,0.0,0.0,7.457187166437507e-05,290.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549743652344,0.0,0.0,0.00010096434562,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72479248046875,0.0,0.0,0.0004789279482793,290.8788757324219,294.1499938964844,254.9778594970703,254.11573791503903,257.7674255371094,254.9201202392578,289.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388566286043897e-09,0.0010215799557045,-0.0210275240242481,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.07292366027832,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,0.0001246414758497,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420593261719,0.0,0.0,0.0001009641273412,290.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.296875,0.0,0.0,7.457187166437507e-05,290.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549743652344,0.0,0.0,0.00010096434562,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72479248046875,0.0,0.0,0.0004789279482793,290.8788757324219,294.1499938964844,254.9778594970703,254.11573791503903,257.7674255371094,254.9201202392578,289.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388566286043897e-09,0.0010215799557045,-0.0210275240242481,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.07292366027832,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40899658203125,0.0,0.0,0.000124831800349,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342163085937,0.0,0.0,0.0001011182976071,290.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29119873046875,0.0,0.0,7.468574040103704e-05,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24957275390625,0.0,0.0,0.0001011185158859,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164001464844,0.0,0.0,0.000479659269331,290.8746032714844,294.1499938964844,254.9870147705078,254.12255859375,257.7421569824219,254.9304656982422,289.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570963494491934e-09,0.0010231396881863,-0.021505169570446,0.0,0.0,0.0,-0.0090618059039115,60.0,-24.09564208984375,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4025573730469,0.0,0.0,0.0001250287605216,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263427734375,0.0,0.0,0.0001012778375297,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855224609375,0.0,0.0,7.480357453459874e-05,290.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441711425781,0.0,0.0,0.0001012780558085,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080078125,0.0,0.0,0.0004804160853382,290.87030029296875,294.1499938964844,254.9961700439453,254.1293487548828,257.7171630859375,254.9408416748047,289.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759709402283988e-09,0.0010247535537928,-0.0219994280487298,0.0,0.0,0.0,-0.0091553749516606,60.0,-24.11957550048828,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,0.0001254442468052,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.610595703125,0.0,0.0,0.0001016144015011,290.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2741394042969,0.0,0.0,7.505215762648731e-05,290.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,0.0001016146125039,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69122314453125,0.0,0.0,0.0004820126050617,290.8616027832031,294.1499938964844,255.01443481445312,254.1428375244141,257.6679382324219,254.96160888671875,289.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.171680450439453,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,0.0001254442468052,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.610595703125,0.0,0.0,0.0001016144015011,290.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2741394042969,0.0,0.0,7.505215762648731e-05,290.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,0.0001016146125039,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69122314453125,0.0,0.0,0.0004820126050617,290.8616027832031,294.1499938964844,255.01443481445312,254.1428375244141,257.6679382324219,254.96160888671875,289.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.171680450439453,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.376708984375,0.0,0.0,0.000125886304886,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948181152344,0.0,0.0,0.0001019724804791,290.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,7.531663140980527e-05,290.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22235107421875,0.0,0.0,0.0001019726914819,291.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744079589844,0.0,0.0,0.0004837112210225,290.852783203125,294.1499938964844,255.0326232910156,254.1561737060547,257.6197814941406,254.9823760986328,289.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.229135513305664,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.376708984375,0.0,0.0,0.000125886304886,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948181152344,0.0,0.0,0.0001019724804791,290.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,7.531663140980527e-05,290.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22235107421875,0.0,0.0,0.0001019726914819,291.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744079589844,0.0,0.0,0.0004837112210225,290.852783203125,294.1499938964844,255.0326232910156,254.1561737060547,257.6197814941406,254.9823760986328,289.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.229135513305664,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637084960937,0.0,0.0,0.0001263514859601,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790100097656,0.0,0.0,0.000102349302324,290.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,7.559495134046301e-05,290.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.0001023495060508,291.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575622558594,0.0,0.0,0.0004854986909776,290.8438415527344,294.1499938964844,255.0507202148437,254.1693725585937,257.5726928710937,255.0030975341797,289.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.29124641418457,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637084960937,0.0,0.0,0.0001263514859601,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790100097656,0.0,0.0,0.000102349302324,290.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,7.559495134046301e-05,290.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.0001023495060508,291.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575622558594,0.0,0.0,0.0004854986909776,290.8438415527344,294.1499938964844,255.0507202148437,254.1693725585937,257.5726928710937,255.0030975341797,289.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.29124641418457,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506164550781,0.0,0.0,0.0001268368941964,291.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5631408691406,0.0,0.0,0.0001027424950734,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394714355469,0.0,0.0,7.588536391267553e-05,290.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.0001027426988002,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407165527344,0.0,0.0,0.0004873638681601,290.8347473144531,294.1499938964844,255.06871032714844,254.1824188232422,257.5267028808594,255.023666381836,289.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.35761833190918,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506164550781,0.0,0.0,0.0001268368941964,291.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5631408691406,0.0,0.0,0.0001027424950734,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394714355469,0.0,0.0,7.588536391267553e-05,290.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.0001027426988002,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407165527344,0.0,0.0,0.0004873638681601,290.8347473144531,294.1499938964844,255.06871032714844,254.1824188232422,257.5267028808594,255.023666381836,289.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.35761833190918,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34405517578125,0.0,0.0,0.0001270849897991,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552062988281,0.0,0.0,0.0001029434715746,290.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.233642578125,0.0,0.0,7.603380072396249e-05,290.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0001029436753015,291.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322631835937,0.0,0.0,0.0004883172223344,290.83013916015625,294.1499938964844,255.07765197753903,254.1888885498047,257.5040283203125,255.0338897705078,289.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587055176496,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.39188003540039,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,0.0001273372326977,291.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472412109375,0.0,0.0,0.0001031477950164,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,7.618471136083826e-05,290.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0001031479987432,291.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238098144531,0.0,0.0,0.0004892864380963,290.8255310058594,294.1499938964844,255.0865631103516,254.19532775878903,257.4816589355469,255.04405212402344,289.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.4270248413086,-0.0,-7.426712045344176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3242492675781,0.0,0.0,0.0001278496492886,291.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53131103515625,0.0,0.0,0.0001035628738463,290.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,7.649128383491188e-05,290.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,0.0001035630702972,291.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068725585937,0.0,0.0,0.000491255428642,290.8161926269531,294.1499938964844,255.1042633056641,254.20806884765625,257.4375305175781,255.0642242431641,289.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.49901580810547,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3242492675781,0.0,0.0,0.0001278496492886,291.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53131103515625,0.0,0.0,0.0001035628738463,290.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,7.649128383491188e-05,290.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,0.0001035630702972,291.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068725585937,0.0,0.0,0.000491255428642,290.8161926269531,294.1499938964844,255.1042633056641,254.20806884765625,257.4375305175781,255.0642242431641,289.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.49901580810547,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109741210937,0.0,0.0,0.0001283703604713,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51531982421875,0.0,0.0,0.0001039846683852,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,7.680281851207837e-05,290.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.000103984864836,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58990478515625,0.0,0.0,0.0004932562587782,290.80670166015625,294.1499938964844,255.12179565429688,254.2206420898437,257.3944091796875,255.0841064453125,289.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.572982788085938,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109741210937,0.0,0.0,0.0001283703604713,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51531982421875,0.0,0.0,0.0001039846683852,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,7.680281851207837e-05,290.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.000103984864836,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58990478515625,0.0,0.0,0.0004932562587782,290.80670166015625,294.1499938964844,255.12179565429688,254.2206420898437,257.3944091796875,255.0841064453125,289.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.572982788085938,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976379394531,0.0,0.0,0.0001288952626055,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4992980957031,0.0,0.0,0.0001044098535203,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,7.711686339462176e-05,290.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001044100499711,291.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,0.0004952732124365,290.7970886230469,294.1499938964844,255.13912963867188,254.23306274414065,257.3521728515625,255.1036834716797,289.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.64809799194336,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976379394531,0.0,0.0,0.0001288952626055,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4992980957031,0.0,0.0,0.0001044098535203,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,7.711686339462176e-05,290.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001044100499711,291.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,0.0004952732124365,290.7970886230469,294.1499938964844,255.13912963867188,254.23306274414065,257.3521728515625,255.1036834716797,289.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.64809799194336,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,0.0001293156528845,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,0.0001047503828885,290.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,7.736837869742885e-05,290.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001047505793394,291.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55926513671875,0.0,0.0,0.0004968885332345,290.789306640625,294.1499938964844,255.15284729003903,254.2428741455078,257.319091796875,255.1190795898437,289.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.708545684814453,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842102050781,0.0,0.0,0.0001294205867452,291.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48321533203125,0.0,0.0,0.0001048353879014,290.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,7.743116293568164e-05,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0001048355843522,291.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558776855469,0.0,0.0,0.0004972917377017,290.787353515625,294.1499938964844,255.15625,254.2453155517578,257.3109130859375,255.1228942871093,289.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.723657608032227,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774658203125,0.0,0.0,0.0001296822592848,291.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47515869140625,0.0,0.0,0.0001050473510986,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,7.758771971566603e-05,290.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001050475475494,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473327636719,0.0,0.0,0.0004982972168363,290.7824401855469,294.1499938964844,255.1647186279297,254.2513732910156,257.2906494140625,255.13235473632807,289.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.761363983154297,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27069091796875,0.0,0.0,0.0001299428549828,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46710205078125,0.0,0.0,0.0001052584411809,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,7.774362165946513e-05,290.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0001052586376317,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5387878417969,0.0,0.0,0.000499298563227,290.7774658203125,294.1499938964844,255.1731414794922,254.25738525390625,257.2706298828125,255.14170837402344,289.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.79892539978028,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25714111328125,0.0,0.0,0.0001304590550716,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.450927734375,0.0,0.0,0.000105676590465,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,7.805246423231438e-05,290.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001056767796399,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52166748046875,0.0,0.0,0.000501282105688,290.7674560546875,294.1499938964844,255.1897735595703,254.269287109375,257.23126220703125,255.16015625,289.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.87334442138672,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25714111328125,0.0,0.0,0.0001304590550716,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.450927734375,0.0,0.0,0.000105676590465,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,7.805246423231438e-05,290.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001056767796399,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52166748046875,0.0,0.0,0.000501282105688,290.7674560546875,294.1499938964844,255.1897735595703,254.269287109375,257.23126220703125,255.16015625,289.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.87334442138672,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,0.0001309662620769,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347229003906,0.0,0.0,0.0001060874419636,290.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,7.835592259652913e-05,290.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0001060876384144,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044860839844,0.0,0.0,0.0005032310145907,290.7572937011719,294.1499938964844,255.2061309814453,254.281005859375,257.1928100585937,255.17819213867188,289.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.94630622863769,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,0.0001309662620769,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347229003906,0.0,0.0,0.0001060874419636,290.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,7.835592259652913e-05,290.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0001060876384144,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044860839844,0.0,0.0,0.0005032310145907,290.7572937011719,294.1499938964844,255.2061309814453,254.281005859375,257.1928100585937,255.17819213867188,289.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.94630622863769,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,0.0001314619294134,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41845703125,0.0,0.0,0.0001064889511326,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,7.865247607696801e-05,290.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0001064891403075,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873046875,0.0,0.0,0.0005051356274634,290.7470092773437,294.1499938964844,255.22218322753903,254.29254150390625,257.1552734375,255.19580078125,289.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-25.01733016967773,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,0.0001314619294134,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41845703125,0.0,0.0,0.0001064889511326,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,7.865247607696801e-05,290.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0001064891403075,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873046875,0.0,0.0,0.0005051356274634,290.7470092773437,294.1499938964844,255.22218322753903,254.29254150390625,257.1552734375,255.19580078125,289.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-25.01733016967773,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.0001319444854743,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,0.0001068798446794,290.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,7.894118607509881e-05,290.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0001068800338543,291.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700622558594,0.0,0.0,0.0005069898907095,290.7366027832031,294.1499938964844,255.2379302978516,254.3038787841797,257.1185607910156,255.2130126953125,289.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.086151123046875,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.0001319444854743,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,0.0001068798446794,290.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,7.894118607509881e-05,290.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0001068800338543,291.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700622558594,0.0,0.0,0.0005069898907095,290.7366027832031,294.1499938964844,255.2379302978516,254.3038787841797,257.1185607910156,255.2130126953125,289.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.086151123046875,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,0.0001321796880802,291.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939514160156,0.0,0.0,0.0001070703656296,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,7.908190309535712e-05,290.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,0.0001070705548045,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46142578125,0.0,0.0,0.0005078936228528,290.7313537597656,294.1499938964844,255.24566650390625,254.3094787597656,257.1005859375,255.221435546875,289.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.11945343017578,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,0.0001324118638876,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857727050781,0.0,0.0,0.0001072584418579,290.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,7.922081567812711e-05,290.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0001072586310328,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527893066406,0.0,0.0,0.0005087858298793,290.72607421875,294.1499938964844,255.2533264160156,254.3150329589844,257.082763671875,255.22976684570312,289.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.15222930908203,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
