time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514020,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0001328633952653,291.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.369384765625,0.0,0.0,0.0001076241969713,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,7.949095743242651e-05,290.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001076243788702,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354858398437,0.0,0.0,0.0005105207674205,290.71539306640625,294.1499938964844,255.2683868408203,254.32598876953125,257.0477905273437,255.24609375,289.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.21551322937012,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0001328633952653,291.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.369384765625,0.0,0.0,0.0001076241969713,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,7.949095743242651e-05,290.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001076243788702,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354858398437,0.0,0.0,0.0005105207674205,290.71539306640625,294.1499938964844,255.2683868408203,254.32598876953125,257.0477905273437,255.24609375,289.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.21551322937012,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0001332974352408,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,0.0001079757857951,290.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,7.975064363563433e-05,290.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.000107975967694,291.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41815185546875,0.0,0.0,0.0005121886497363,290.70458984375,294.1499938964844,255.2830505371093,254.3367614746093,257.01373291015625,255.26193237304688,289.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.27558708190918,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0001332974352408,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,0.0001079757857951,290.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,7.975064363563433e-05,290.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.000107975967694,291.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41815185546875,0.0,0.0,0.0005121886497363,290.70458984375,294.1499938964844,255.2830505371093,254.3367614746093,257.01373291015625,255.26193237304688,289.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.27558708190918,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001337154972134,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,0.0001083144306903,290.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,8.00007619545795e-05,289.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,0.0001083146125893,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007873535156,0.0,0.0,0.0005137950065545,290.69366455078125,294.1499938964844,255.2973175048828,254.34732055664065,256.9804077148437,255.27737426757807,289.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.33294105529785,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001337154972134,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,0.0001083144306903,290.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,8.00007619545795e-05,289.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,0.0001083146125893,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007873535156,0.0,0.0,0.0005137950065545,290.69366455078125,294.1499938964844,255.2973175048828,254.34732055664065,256.9804077148437,255.27737426757807,289.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.33294105529785,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001341156748821,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199462890625,0.0,0.0,0.0001086385891539,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,8.024018461583182e-05,289.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0001086387710529,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833923339844,0.0,0.0,0.0005153327365405,290.6826171875,294.1499938964844,255.3111724853516,254.357666015625,256.947998046875,255.29226684570312,289.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468499535766572e-08,0.0010992182651534,-0.0447815060615539,0.0,0.0,0.0,-0.0134726781398057,60.0,-25.386796951293945,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001341156748821,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199462890625,0.0,0.0,0.0001086385891539,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,8.024018461583182e-05,289.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0001086387710529,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833923339844,0.0,0.0,0.0005153327365405,290.6826171875,294.1499938964844,255.3111724853516,254.357666015625,256.947998046875,255.29226684570312,289.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468499535766572e-08,0.0010992182651534,-0.0447815060615539,0.0,0.0,0.0,-0.0134726781398057,60.0,-25.386796951293945,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0001343101030215,290.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116455078125,0.0,0.0,0.0001087960845325,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,8.035650535020977e-05,289.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0001087962591554,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37469482421875,0.0,0.0,0.0005160798318684,290.6770324707031,294.1499938964844,255.31793212890625,254.36276245117188,256.9320678710937,255.299545288086,289.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654842920933334e-08,0.0011008115252479,-0.045268353074789,0.0,0.0,0.0,-0.0135650560259819,60.0,-25.412710189819336,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0001344999036518,290.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,0.0001089498327928,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,8.047006122069433e-05,289.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0001089500074158,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.365966796875,0.0,0.0,0.0005168091156519,290.6714172363281,294.1499938964844,255.3245849609375,254.3678131103516,256.9163818359375,255.30670166015625,289.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836752519428956e-08,0.0011023668339475,-0.0457435846328735,0.0,0.0,0.0,-0.0136552350595593,60.0,-25.437820434570312,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0001348682999378,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867736816406,0.0,0.0,0.0001092482489184,290.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,8.069047180470079e-05,289.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,0.0001092484235414,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485107421875,0.0,0.0,0.0005182247259654,290.6601257324219,294.1499938964844,255.3375244140625,254.37774658203125,256.8854675292969,255.32066345214844,289.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054038768634,1.8189833639326025e-08,0.0011053857160732,-0.0466659106314182,0.0,0.0,0.0,-0.0138302715495228,60.0,-25.486146926879883,-0.0,-8.331098655389725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0001348682999378,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867736816406,0.0,0.0,0.0001092482489184,290.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,8.069047180470079e-05,289.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,0.0001092484235414,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485107421875,0.0,0.0,0.0005182247259654,290.6601257324219,294.1499938964844,255.3375244140625,254.37774658203125,256.8854675292969,255.32066345214844,289.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054038768634,1.8189833639326025e-08,0.0011053857160732,-0.0466659106314182,0.0,0.0,0.0,-0.0138302715495228,60.0,-25.486146926879883,-0.0,-8.331098655389725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.000135222566314,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701721191406,0.0,0.0,0.0001095352199627,290.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,8.090242772595957e-05,289.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,0.0001095353873097,291.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310546875,0.0,0.0,0.0005195859703235,290.64874267578125,294.1499938964844,255.3500061035156,254.3874664306641,256.8552551269531,255.33409118652344,289.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083072749897,1.852936293289531e-08,0.0011082887649536,-0.0475527271628379,0.0,0.0,0.0,-0.0139985904097557,60.0,-25.53175926208496,-0.0,-8.37491924698952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.000135222566314,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701721191406,0.0,0.0,0.0001095352199627,290.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,8.090242772595957e-05,289.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,0.0001095353873097,291.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310546875,0.0,0.0,0.0005195859703235,290.64874267578125,294.1499938964844,255.3500061035156,254.3874664306641,256.8552551269531,255.33409118652344,289.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083072749897,1.852936293289531e-08,0.0011082887649536,-0.0475527271628379,0.0,0.0,0.0,-0.0139985904097557,60.0,-25.53175926208496,-0.0,-8.37491924698952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0001355629501631,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535095214844,0.0,0.0,0.0001098109423764,290.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,8.110607450362295e-05,289.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,0.0001098111097235,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135681152344,0.0,0.0,0.0005208939546719,290.63720703125,294.1499938964844,255.35812377929688,254.3935089111328,256.8258056640625,255.3459930419922,289.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110969353467,1.8855594419164845e-08,0.0011110780760645,-0.0484047047793865,0.0,0.0,0.0,-0.0141603155061602,60.0,-25.57599830627441,-0.0,-8.417131169835559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0001355629501631,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535095214844,0.0,0.0,0.0001098109423764,290.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,8.110607450362295e-05,289.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,0.0001098111097235,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135681152344,0.0,0.0,0.0005208939546719,290.63720703125,294.1499938964844,255.35812377929688,254.3935089111328,256.8258056640625,255.3459930419922,289.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110969353467,1.8855594419164845e-08,0.0011110780760645,-0.0484047047793865,0.0,0.0,0.0,-0.0141603155061602,60.0,-25.57599830627441,-0.0,-8.417131169835559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0001358903246,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23681640625,0.0,0.0,0.0001100761364796,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,8.130194328259677e-05,289.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0001100763038266,291.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,0.0005221518804319,290.6255798339844,294.1499938964844,255.35836791992188,254.39273071289065,256.79693603515625,255.35330200195312,289.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137799592688,1.9169359433135472e-08,0.001113760867156,-0.049224030226469,0.0,0.0,0.0,-0.0143158612772822,60.0,-25.622339248657227,-0.0,-8.457831057739895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0001358903246,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23681640625,0.0,0.0,0.0001100761364796,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,8.130194328259677e-05,289.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0001100763038266,291.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,0.0005221518804319,290.6255798339844,294.1499938964844,255.35836791992188,254.39273071289065,256.79693603515625,255.35330200195312,289.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137799592688,1.9169359433135472e-08,0.001113760867156,-0.049224030226469,0.0,0.0,0.0,-0.0143158612772822,60.0,-25.622339248657227,-0.0,-8.457831057739895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0001360494643449,290.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,0.0001102050373447,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,8.139714918797836e-05,289.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0001102052046917,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,0.0005227633519098,290.6197204589844,294.1499938964844,255.355697631836,254.38992309570312,256.7826843261719,255.3544921875,289.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150841601192,1.9321873878652696e-08,0.0011150648351758,-0.0496222488582134,0.0,0.0,0.0,-0.0143914679065346,60.0,-25.6467514038086,-0.0,-8.477649515725717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.0001362057082587,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,0.0001103316026274,290.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,8.149063069140539e-05,289.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94683837890625,0.0,0.0,0.0001103317699744,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27850341796875,0.0,0.0,0.0005233637639321,290.61383056640625,294.1499938964844,255.35125732421875,254.3855743408203,256.7685241699219,255.35397338867188,289.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116364612244,1.9471622536570976e-08,0.0011163451708853,-0.0500132255256176,0.0,0.0,0.0,-0.0144657045602798,60.0,-25.671951293945312,-0.0,-8.49713046591205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0001365099305985,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,0.0001105780393118,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,8.16726460470818e-05,289.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,0.0001105781993828,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2609558105469,0.0,0.0,0.0005245327483862,290.6019897460937,294.1499938964844,255.3373107910156,254.3724670410156,256.7403564453125,255.3478546142578,289.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.976319730090381e-08,0.0011188382050022,-0.0507744327187538,0.0,0.0,0.0,-0.0146102495491504,60.0,-25.72463035583496,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0001365099305985,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,0.0001105780393118,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,8.16726460470818e-05,289.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,0.0001105781993828,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2609558105469,0.0,0.0,0.0005245327483862,290.6019897460937,294.1499938964844,255.3373107910156,254.3724670410156,256.7403564453125,255.3478546142578,289.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.976319730090381e-08,0.0011188382050022,-0.0507744327187538,0.0,0.0,0.0,-0.0146102495491504,60.0,-25.72463035583496,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,0.000136803719215,290.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0001108160140574,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,8.184841135516763e-05,289.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,0.0001108161741285,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,0.000525661627762,290.5899963378906,294.1499938964844,255.3170166015625,254.35386657714844,256.7123718261719,255.3348083496093,289.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212655808776,2.0044762294446627e-08,0.0011212455574423,-0.0515094213187694,0.0,0.0,0.0,-0.0147498315200209,60.0,-25.78030776977539,-0.0,-8.57190016745335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,0.000136803719215,290.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0001108160140574,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,8.184841135516763e-05,289.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,0.0001108161741285,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,0.000525661627762,290.5899963378906,294.1499938964844,255.3170166015625,254.35386657714844,256.7123718261719,255.3348083496093,289.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212655808776,2.0044762294446627e-08,0.0011212455574423,-0.0515094213187694,0.0,0.0,0.0,-0.0147498315200209,60.0,-25.78030776977539,-0.0,-8.57190016745335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0001370876270812,290.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0001110459925257,290.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,8.201827586162835e-05,289.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,0.0001110461525968,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,0.0005267526139505,290.5779113769531,294.1499938964844,255.29090881347656,254.3302154541016,256.68438720703125,255.31524658203125,288.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.0316869964176486e-08,0.001123572117649,-0.0522196479141712,0.0,0.0,0.0,-0.0148847261443734,60.0,-25.83871841430664,-0.0,-8.607512569369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0001370876270812,290.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0001110459925257,290.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,8.201827586162835e-05,289.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,0.0001110461525968,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,0.0005267526139505,290.5779113769531,294.1499938964844,255.29090881347656,254.3302154541016,256.68438720703125,255.31524658203125,288.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.0316869964176486e-08,0.001123572117649,-0.0522196479141712,0.0,0.0,0.0,-0.0148847261443734,60.0,-25.83871841430664,-0.0,-8.607512569369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001373620616504,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001112682948587,290.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,8.21824578451924e-05,289.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,0.0001112684476538,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,0.0005278071039356,290.5657043457031,294.1499938964844,255.259506225586,254.3019561767578,256.6563415527344,255.28965759277344,288.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.057988801595912e-08,0.0011258207960054,-0.0529060736298561,0.0,0.0,0.0,-0.0150151150301098,60.0,-25.89958000183105,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001373620616504,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001112682948587,290.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,8.21824578451924e-05,289.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,0.0001112684476538,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,0.0005278071039356,290.5657043457031,294.1499938964844,255.259506225586,254.3019561767578,256.6563415527344,255.28965759277344,288.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.057988801595912e-08,0.0011258207960054,-0.0529060736298561,0.0,0.0,0.0,-0.0150151150301098,60.0,-25.89958000183105,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,0.0001374956191284,290.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001113764810725,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,8.226236968766898e-05,289.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0001113766411435,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0005283203208819,290.5595703125,294.1499938964844,255.2419586181641,254.2862243652344,256.6422424316406,255.274658203125,288.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269360547885,2.0707897618876814e-08,0.0011269153328612,-0.0532401241362094,0.0,0.0,0.0,-0.015078573487699,60.0,-25.930877685546875,-0.0,-8.658817307605204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.0001376270956825,290.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.00011148298654,290.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,8.234103006543592e-05,289.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0001114831393351,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0005288255051709,290.55340576171875,294.1499938964844,255.22329711914065,254.2695159912109,256.62811279296875,255.2584228515625,288.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013478592,2.083390526763652e-08,0.0011279926402494,-0.0535689368844032,0.0,0.0,0.0,-0.0151410400867462,60.0,-25.962623596191406,-0.0,-8.675382900946715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,0.0001378828892484,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.000111690183985,290.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,8.249406528193504e-05,289.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,0.0001116903367801,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0005298083997331,290.5409851074219,294.1499938964844,255.18280029296875,254.2333374023437,256.599609375,255.22251892089844,288.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.10790584986853e-08,0.0011300886981189,-0.0542086102068424,0.0,0.0,0.0,-0.015262572094798,60.0,-26.02733039855957,-0.0,-8.70765717309041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,0.0001378828892484,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.000111690183985,290.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,8.249406528193504e-05,289.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,0.0001116903367801,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0005298083997331,290.5409851074219,294.1499938964844,255.18280029296875,254.2333374023437,256.599609375,255.22251892089844,288.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.10790584986853e-08,0.0011300886981189,-0.0542086102068424,0.0,0.0,0.0,-0.015262572094798,60.0,-26.02733039855957,-0.0,-8.70765717309041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.0001381286274408,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0001118892469094,290.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,8.264109055744484e-05,289.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546447753906,0.0,0.0,0.0001118893997045,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0005307527026161,290.5284729003906,294.1499938964844,255.13853454589844,254.19387817382807,256.5707397460937,255.1820678710937,288.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321237543597,2.13145820993077e-08,0.0011321024503558,-0.0548230893909931,0.0,0.0,0.0,-0.0153793301433324,60.0,-26.093429565429688,-0.0,-8.738719259326899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.0001381286274408,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0001118892469094,290.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,8.264109055744484e-05,289.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546447753906,0.0,0.0,0.0001118893997045,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0005307527026161,290.5284729003906,294.1499938964844,255.13853454589844,254.19387817382807,256.5707397460937,255.1820678710937,288.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321237543597,2.13145820993077e-08,0.0011321024503558,-0.0548230893909931,0.0,0.0,0.0,-0.0153793301433324,60.0,-26.093429565429688,-0.0,-8.738719259326899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0001383642811561,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0001120801316574,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,8.278207678813487e-05,289.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,0.0001120802844525,291.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0005316581809893,290.515869140625,294.1499938964844,255.0910186767578,254.15155029296875,256.54150390625,255.137939453125,288.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340549681335,2.1540431660582733e-08,0.001134033431299,-0.0554122738540172,0.0,0.0,0.0,-0.0154912928119301,60.0,-26.160362243652344,-0.0,-8.768558501515147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0001383642811561,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0001120801316574,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,8.278207678813487e-05,289.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,0.0001120802844525,291.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0005316581809893,290.515869140625,294.1499938964844,255.0910186767578,254.15155029296875,256.54150390625,255.137939453125,288.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340549681335,2.1540431660582733e-08,0.001134033431299,-0.0554122738540172,0.0,0.0,0.0,-0.0154912928119301,60.0,-26.160362243652344,-0.0,-8.768558501515147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,0.000138587798574,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,0.0001122611865866,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,8.291580161312595e-05,289.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,0.0001122613321058,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0005325170932337,290.50311279296875,294.1499938964844,255.04074096679688,254.10682678222656,256.51177978515625,255.0902404785156,288.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358866468071,2.1754649637273363e-08,0.0011358649935573,-0.0559710599482059,0.0,0.0,0.0,-0.0155974877998232,60.0,-26.22760581970215,-0.0,-8.796907025043765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,0.000138587798574,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,0.0001122611865866,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,8.291580161312595e-05,289.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,0.0001122613321058,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0005325170932337,290.50311279296875,294.1499938964844,255.04074096679688,254.10682678222656,256.51177978515625,255.0902404785156,288.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358866468071,2.1754649637273363e-08,0.0011358649935573,-0.0559710599482059,0.0,0.0,0.0,-0.0155974877998232,60.0,-26.22760581970215,-0.0,-8.796907025043765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91998291015625,0.0,0.0,0.0001386954099871,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,0.0001123483525589,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,8.298018656205386e-05,289.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208923339844,0.0,0.0,0.000112348505354,291.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0005329306004568,290.4967346191406,294.1499938964844,255.0147399902344,254.0836944580078,256.4967346191406,255.0653686523437,288.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367686092853,2.1857784915368945e-08,0.0011367467232048,-0.0562400706112384,0.0,0.0,0.0,-0.0156486164778471,60.0,-26.261180877685547,-0.0,-8.810571472395169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
