time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516360,290.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,0.0001387993252137,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0001124325281125,290.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,8.304235961986706e-05,289.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140869140625,0.0,0.0,0.0001124326809076,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.000533329846803,290.49029541015625,294.1499938964844,254.9882354736328,254.06011962890625,256.4815673828125,255.0398864746093,288.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376201873645,2.1957376361569923e-08,0.0011375981848686,-0.0564998276531696,0.0,0.0,0.0,-0.0156979877501726,60.0,-26.294591903686523,-0.0,-8.823776909139269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974304199219,0.0,0.0,0.000138995659654,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.00011259157327,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257751464844,0.0,0.0,8.315982267959043e-05,289.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004455566406,0.0,0.0,0.0001125917187891,291.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0005340843345038,290.4773864746094,294.1499938964844,254.9340057373047,254.0118865966797,256.45086669921875,254.9873809814453,288.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392291635274,2.2145545841567585e-08,0.0011392070446163,-0.0569905824959278,0.0,0.0,0.0,-0.0157912708818912,60.0,-26.360645294189453,-0.0,-8.848754617929445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974304199219,0.0,0.0,0.000138995659654,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.00011259157327,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257751464844,0.0,0.0,8.315982267959043e-05,289.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004455566406,0.0,0.0,0.0001125917187891,291.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0005340843345038,290.4773864746094,294.1499938964844,254.9340057373047,254.0118865966797,256.45086669921875,254.9873809814453,288.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392291635274,2.2145545841567585e-08,0.0011392070446163,-0.0569905824959278,0.0,0.0,0.0,-0.0157912708818912,60.0,-26.360645294189453,-0.0,-8.848754617929445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,0.0001391773694194,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0001127387658925,290.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,8.326854003826156e-05,289.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,0.0001127389041357,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0005347825353965,290.4643859863281,294.1499938964844,254.87857055664065,253.96258544921875,256.4196472167969,254.9330444335937,288.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407183483242,2.2319692760675025e-08,0.0011406959965825,-0.0574447326362133,0.0,0.0,0.0,-0.0158776026219129,60.0,-26.425020217895508,-0.0,-8.871901968632302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,0.0001391773694194,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0001127387658925,290.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,8.326854003826156e-05,289.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,0.0001127389041357,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0005347825353965,290.4643859863281,294.1499938964844,254.87857055664065,253.96258544921875,256.4196472167969,254.9330444335937,288.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407183483242,2.2319692760675025e-08,0.0011406959965825,-0.0574447326362133,0.0,0.0,0.0,-0.0158776026219129,60.0,-26.425020217895508,-0.0,-8.871901968632302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,0.0001393400452798,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,0.0001128705334849,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,8.336586324730888e-05,289.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77294921875,0.0,0.0,0.0001128706790041,291.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.000535407627467,290.4512634277344,294.1499938964844,254.8224334716797,253.91262817382807,256.3878173828125,254.8774871826172,288.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420514201745,2.2475594718684988e-08,0.0011420289520174,-0.0578512698411941,0.0,0.0,0.0,-0.0159548893570899,60.0,-26.486825942993164,-0.0,-8.892649816516497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,0.0001393400452798,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,0.0001128705334849,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,8.336586324730888e-05,289.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77294921875,0.0,0.0,0.0001128706790041,291.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.000535407627467,290.4512634277344,294.1499938964844,254.8224334716797,253.91262817382807,256.3878173828125,254.8774871826172,288.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420514201745,2.2475594718684988e-08,0.0011420289520174,-0.0578512698411941,0.0,0.0,0.0,-0.0159548893570899,60.0,-26.486825942993164,-0.0,-8.892649816516497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85205078125,0.0,0.0,0.0001394860155414,290.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,0.0001129887823481,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,8.345319656655192e-05,289.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0001129889205913,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0005359685746952,290.4380798339844,294.1499938964844,254.76611328125,253.86248779296875,256.35546875,254.82130432128903,288.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432477040216,2.26154934779288e-08,0.0011432251194491,-0.0582160502672195,0.0,0.0,0.0,-0.0160242412239313,60.0,-26.545961380004883,-0.0,-8.91128806301822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85205078125,0.0,0.0,0.0001394860155414,290.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,0.0001129887823481,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,8.345319656655192e-05,289.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0001129889205913,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0005359685746952,290.4380798339844,294.1499938964844,254.76611328125,253.86248779296875,256.35546875,254.82130432128903,288.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432477040216,2.26154934779288e-08,0.0011432251194491,-0.0582160502672195,0.0,0.0,0.0,-0.0160242412239313,60.0,-26.545961380004883,-0.0,-8.91128806301822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,0.0001395512226736,290.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.0001130416058003,290.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762756347656,0.0,0.0,8.349221752723679e-05,289.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.0001130417440435,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0005362191586755,290.4314270019531,294.1499938964844,254.738037109375,253.8374786376953,256.339111328125,254.7931365966797,288.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437820503488,2.267798748789573e-08,0.0011437594657763,-0.0583790019154548,0.0,0.0,0.0,-0.0160552226006984,60.0,-26.57416343688965,-0.0,-8.91962059768048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,0.0001396116131218,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,0.0001130905220634,290.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,8.352834265679121e-05,289.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,0.0001130906530306,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0005364511744119,290.4247741699219,294.1499938964844,254.71011352539065,253.8125915527344,256.3226318359375,254.7649841308593,288.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.2735854088296044e-08,0.0011442541144788,-0.0585298761725425,0.0,0.0,0.0,-0.0160839091986417,60.0,-26.60140609741211,-0.0,-8.927339933961775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216247558594,0.0,0.0,0.0001397158775944,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,0.0001131749886553,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,8.359072671737522e-05,289.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,0.0001131751196226,291.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,0.0005368518759496,290.4114074707031,294.1499938964844,254.6549530029297,253.763412475586,256.289306640625,254.7090759277344,288.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451314203441,2.2835779489582826e-08,0.001145108602941,-0.0587904006242752,0.0,0.0,0.0,-0.0161334462463855,60.0,-26.65251922607422,-0.0,-8.940676821111992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216247558594,0.0,0.0,0.0001397158775944,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,0.0001131749886553,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,8.359072671737522e-05,289.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,0.0001131751196226,291.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,0.0005368518759496,290.4114074707031,294.1499938964844,254.6549530029297,253.763412475586,256.289306640625,254.7090759277344,288.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451314203441,2.2835779489582826e-08,0.001145108602941,-0.0587904006242752,0.0,0.0,0.0,-0.0161334462463855,60.0,-26.65251922607422,-0.0,-8.940676821111992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,0.000139797819429,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,0.0001132413599407,290.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74053955078125,0.0,0.0,8.363975211977959e-05,289.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,0.0001132414981839,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,0.0005371667793951,290.39794921875,294.1499938964844,254.6011505126953,253.71539306640625,256.2555236816406,254.65408325195312,288.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145802787505,2.2914298014597992e-08,0.0011457798536866,-0.0589951053261756,0.0,0.0,0.0,-0.016172369942069,60.0,-26.69867515563965,-0.0,-8.951163721349077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,0.000139797819429,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,0.0001132413599407,290.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74053955078125,0.0,0.0,8.363975211977959e-05,289.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,0.0001132414981839,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,0.0005371667793951,290.39794921875,294.1499938964844,254.6011505126953,253.71539306640625,256.2555236816406,254.65408325195312,288.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145802787505,2.2914298014597992e-08,0.0011457798536866,-0.0589951053261756,0.0,0.0,0.0,-0.016172369942069,60.0,-26.69867515563965,-0.0,-8.951163721349077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.791015625,0.0,0.0,0.0001398561580572,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,0.0001132886100094,290.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261657714844,0.0,0.0,8.367464761249721e-05,289.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032470703125,0.0,0.0,0.0001132887482526,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0005373909370973,290.3844299316406,294.1499938964844,254.5491943359375,253.66897583007807,256.22137451171875,254.6004943847656,288.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462807888165,2.2970187529836042e-08,0.0011462578549981,-0.0591408088803291,0.0,0.0,0.0,-0.0162000767886638,60.0,-26.73922348022461,-0.0,-8.958631525501914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.791015625,0.0,0.0,0.0001398561580572,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,0.0001132886100094,290.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261657714844,0.0,0.0,8.367464761249721e-05,289.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032470703125,0.0,0.0,0.0001132887482526,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0005373909370973,290.3844299316406,294.1499938964844,254.5491943359375,253.66897583007807,256.22137451171875,254.6004943847656,288.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462807888165,2.2970187529836042e-08,0.0011462578549981,-0.0591408088803291,0.0,0.0,0.0,-0.0162000767886638,60.0,-26.73922348022461,-0.0,-8.958631525501914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77569580078125,0.0,0.0,0.000139889656566,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,0.0001133157493313,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,8.369469287572429e-05,289.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891784667969,0.0,0.0,0.0001133158802986,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,0.0005375196924433,290.3708190917969,294.1499938964844,254.4996337890625,253.62461853027344,256.1868591308594,254.54885864257807,288.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002277416139805e-08,0.0011465322459116,-0.0592244677245616,0.0,0.0,0.0,-0.0162159856408834,60.0,-26.773527145385746,-0.0,-8.962921071997698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77569580078125,0.0,0.0,0.000139889656566,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,0.0001133157493313,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,8.369469287572429e-05,289.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891784667969,0.0,0.0,0.0001133158802986,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,0.0005375196924433,290.3708190917969,294.1499938964844,254.4996337890625,253.62461853027344,256.1868591308594,254.54885864257807,288.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002277416139805e-08,0.0011465322459116,-0.0592244677245616,0.0,0.0,0.0,-0.0162159856408834,60.0,-26.773527145385746,-0.0,-8.962921071997698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680053710937,0.0,0.0,0.0001398969034198,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0001133216137532,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045288085937,0.0,0.0,8.369902207050472e-05,289.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820983886719,0.0,0.0,0.0001133217447204,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,0.0005375475157052,290.364013671875,294.1499938964844,254.47589111328125,253.6033630371093,256.1695251464844,254.52392578125,288.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009201655099787e-08,0.0011465915013104,-0.059242520481348,0.0,0.0,0.0,-0.0162194184958934,60.0,-26.78814697265625,-0.0,-8.963846909182396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603454589844,0.0,0.0,0.0001398973545292,290.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,0.000113321984827,290.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972961425781,0.0,0.0,8.369929855689406e-05,289.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.675048828125,0.0,0.0,0.0001133221157942,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.000537549261935,290.3571472167969,294.1499938964844,254.45294189453125,253.5827789306641,256.152099609375,254.49966430664065,288.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.300962975709808e-08,0.0011465951101854,-0.0592436343431472,0.0,0.0,0.0,-0.0162196308374404,60.0,-26.80094146728516,-0.0,-8.963903752601254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74493408203125,0.0,0.0,0.0001398775639245,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,0.0001133059558924,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828308105469,0.0,0.0,8.368746057385579e-05,289.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6608581542969,0.0,0.0,0.0001133060795837,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071044921875,0.0,0.0,0.0005374732427299,290.3434143066406,294.1499938964844,254.4096527099609,253.5438995361328,256.1171569824219,254.45339965820312,288.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990635173414372e-08,0.0011464328272268,-0.0591941140592098,0.0,0.0,0.0,-0.0162102151662111,60.0,-26.820837020874023,-0.0,-8.961364983406386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74493408203125,0.0,0.0,0.0001398775639245,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,0.0001133059558924,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828308105469,0.0,0.0,8.368746057385579e-05,289.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6608581542969,0.0,0.0,0.0001133060795837,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071044921875,0.0,0.0,0.0005374732427299,290.3434143066406,294.1499938964844,254.4096527099609,253.5438995361328,256.1171569824219,254.45339965820312,288.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990635173414372e-08,0.0011464328272268,-0.0591941140592098,0.0,0.0,0.0,-0.0162102151662111,60.0,-26.820837020874023,-0.0,-8.961364983406386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72955322265625,0.0,0.0,0.0001398294989485,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,0.0001132670295191,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683044433594,0.0,0.0,8.365870598936453e-05,289.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,0.0001132671532104,291.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0005372886080294,290.3296203613281,294.1499938964844,254.3702850341797,253.50845336914065,256.0821228027344,254.4105529785156,288.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944545818859297e-08,0.0011460388777777,-0.0590739585459232,0.0,0.0,0.0,-0.0161873660981655,60.0,-26.83261489868164,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72955322265625,0.0,0.0,0.0001398294989485,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,0.0001132670295191,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683044433594,0.0,0.0,8.365870598936453e-05,289.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,0.0001132671532104,291.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0005372886080294,290.3296203613281,294.1499938964844,254.3702850341797,253.50845336914065,256.0821228027344,254.4105529785156,288.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944545818859297e-08,0.0011460388777777,-0.0590739585459232,0.0,0.0,0.0,-0.0161873660981655,60.0,-26.83261489868164,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,0.0001397503510816,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,0.0001132029137806,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537475585937,0.0,0.0,8.361134678125381e-05,289.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324157714844,0.0,0.0,0.0001132030374719,291.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,0.0005369845312088,290.3157653808594,294.1499938964844,254.3353271484375,253.4768829345703,256.04705810546875,254.3716278076172,288.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454127961769,2.2868652749252764e-08,0.0011453899787738,-0.0588761046528816,0.0,0.0,0.0,-0.0161497443914413,60.0,-26.83549690246582,-0.0,-8.945066554133518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,0.0001397503510816,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,0.0001132029137806,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537475585937,0.0,0.0,8.361134678125381e-05,289.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324157714844,0.0,0.0,0.0001132030374719,291.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,0.0005369845312088,290.3157653808594,294.1499938964844,254.3353271484375,253.4768829345703,256.04705810546875,254.3716278076172,288.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454127961769,2.2868652749252764e-08,0.0011453899787738,-0.0588761046528816,0.0,0.0,0.0,-0.0161497443914413,60.0,-26.83549690246582,-0.0,-8.945066554133518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,0.0001396387378918,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,0.0001131125027313,290.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63916015625,0.0,0.0,8.354456804227084e-05,289.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181335449219,0.0,0.0,0.0001131126191467,291.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,0.0005365556571632,290.3018493652344,294.1499938964844,254.3053131103516,253.4496459960937,256.0120849609375,254.33726501464844,288.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144498004578,2.276163968417677e-08,0.0011444751871749,-0.0585971027612686,0.0,0.0,0.0,-0.0160966943949461,60.0,-26.82842063903809,-0.0,-8.930780381888327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,0.0001396387378918,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,0.0001131125027313,290.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63916015625,0.0,0.0,8.354456804227084e-05,289.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181335449219,0.0,0.0,0.0001131126191467,291.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,0.0005365556571632,290.3018493652344,294.1499938964844,254.3053131103516,253.4496459960937,256.0120849609375,254.33726501464844,288.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144498004578,2.276163968417677e-08,0.0011444751871749,-0.0585971027612686,0.0,0.0,0.0,-0.0160966943949461,60.0,-26.82842063903809,-0.0,-8.930780381888327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69097900390625,0.0,0.0,0.0001395694562233,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.803955078125,0.0,0.0,0.0001130563832703,290.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318664550781,0.0,0.0,8.350311691174284e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109924316406,0.0,0.0,0.0001130564996856,291.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,0.0005362894735299,290.2948608398437,294.1499938964844,254.2923126220703,253.4377899169922,255.99468994140625,254.3218688964844,288.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439301306381,2.2695219925594763e-08,0.0011439074296504,-0.0584239289164543,0.0,0.0,0.0,-0.0160637684166431,60.0,-26.82103729248047,-0.0,-8.921919203430664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832580566406,0.0,0.0,0.0001394906430505,290.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7954406738281,0.0,0.0,0.0001129925440181,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62457275390625,0.0,0.0,8.345596870640293e-05,289.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60382080078125,0.0,0.0,0.0001129926604335,291.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,0.0005359866190701,290.2878723144531,294.1499938964844,254.2807464599609,253.4272003173828,255.97732543945312,254.3077850341797,288.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432841420173,2.2619669692858224e-08,0.0011432615574449,-0.0582269392907619,0.0,0.0,0.0,-0.0160263143479824,60.0,-26.8108139038086,-0.0,-8.911845128523056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66778564453125,0.0,0.0,0.0001393031852785,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784118652344,0.0,0.0,0.0001128406875068,290.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099548339844,0.0,0.0,8.334380981978029e-05,289.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895080566406,0.0,0.0,0.0001128408039221,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187561035156,0.0,0.0,0.000535266357474,290.2738647460937,294.1499938964844,254.2621307373047,253.4099884033203,255.94287109375,254.28355407714844,288.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417475761845,2.2439952118702425e-08,0.0011417251080274,-0.0577583312988281,0.0,0.0,0.0,-0.0159372240304946,60.0,-26.781896591186523,-0.0,-8.887904101584355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66778564453125,0.0,0.0,0.0001393031852785,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784118652344,0.0,0.0,0.0001128406875068,290.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099548339844,0.0,0.0,8.334380981978029e-05,289.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895080566406,0.0,0.0,0.0001128408039221,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187561035156,0.0,0.0,0.000535266357474,290.2738647460937,294.1499938964844,254.2621307373047,253.4099884033203,255.94287109375,254.28355407714844,288.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417475761845,2.2439952118702425e-08,0.0011417251080274,-0.0577583312988281,0.0,0.0,0.0,-0.0159372240304946,60.0,-26.781896591186523,-0.0,-8.887904101584355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,0.0001390724792145,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0001126538118114,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953369140625,0.0,0.0,8.320577762788162e-05,289.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751647949219,0.0,0.0,0.0001126539209508,291.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,0.0005343798547983,290.2597961425781,294.1499938964844,254.25,253.3984832763672,255.90884399414065,254.265365600586,288.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398565256968,2.2218790363126573e-08,0.0011398342903703,-0.0571815967559814,0.0,0.0,0.0,-0.0158275850117206,60.0,-26.739891052246094,-0.0,-8.858486211238414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,0.0001390724792145,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0001126538118114,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953369140625,0.0,0.0,8.320577762788162e-05,289.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751647949219,0.0,0.0,0.0001126539209508,291.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,0.0005343798547983,290.2597961425781,294.1499938964844,254.25,253.3984832763672,255.90884399414065,254.265365600586,288.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398565256968,2.2218790363126573e-08,0.0011398342903703,-0.0571815967559814,0.0,0.0,0.0,-0.0158275850117206,60.0,-26.739891052246094,-0.0,-8.858486211238414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,0.0001388043456245,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,0.0001124366099247,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806884765625,0.0,0.0,8.30453573144041e-05,289.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608215332031,0.0,0.0,0.00011243672634,291.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,0.0005333495792001,290.2456970214844,294.1499938964844,254.24234008789065,253.39083862304688,255.8753967285156,254.25296020507807,288.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.19617533048222e-08,0.0011376368347555,-0.0565112456679344,0.0,0.0,0.0,-0.0157001633197069,60.0,-26.685386657714844,-0.0,-8.824357422554385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,0.0001388043456245,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,0.0001124366099247,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806884765625,0.0,0.0,8.30453573144041e-05,289.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608215332031,0.0,0.0,0.00011243672634,291.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,0.0005333495792001,290.2456970214844,294.1499938964844,254.24234008789065,253.39083862304688,255.8753967285156,254.25296020507807,288.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.19617533048222e-08,0.0011376368347555,-0.0565112456679344,0.0,0.0,0.0,-0.0157001633197069,60.0,-26.685386657714844,-0.0,-8.824357422554385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214599609375,0.0,0.0,0.0001385035575367,290.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.0001121929672081,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660400390625,0.0,0.0,8.28654010547325e-05,289.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.54644775390625,0.0,0.0,0.0001121930763474,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7661437988281,0.0,0.0,0.0005321938660927,290.2315673828125,294.1499938964844,254.2366943359375,253.38487243652344,255.8426055908203,254.2444610595703,288.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351933935657,2.1673425720791784e-08,0.0011351717403158,-0.0557591915130615,0.0,0.0,0.0,-0.0155572285875678,60.0,-26.621522903442383,-0.0,-8.7861522501953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214599609375,0.0,0.0,0.0001385035575367,290.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.0001121929672081,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660400390625,0.0,0.0,8.28654010547325e-05,289.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.54644775390625,0.0,0.0,0.0001121930763474,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7661437988281,0.0,0.0,0.0005321938660927,290.2315673828125,294.1499938964844,254.2366943359375,253.38487243652344,255.8426055908203,254.2444610595703,288.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351933935657,2.1673425720791784e-08,0.0011351717403158,-0.0557591915130615,0.0,0.0,0.0,-0.0155572285875678,60.0,-26.621522903442383,-0.0,-8.7861522501953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
