time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518700,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137390136719,0.0,0.0,0.0001383418712066,290.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,0.000112061992695,290.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587158203125,0.0,0.0,8.276865992229432e-05,289.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392761230469,0.0,0.0,0.0001120621018344,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75738525390625,0.0,0.0,0.0005315726157277,290.2245178222656,294.1499938964844,254.2345733642578,253.38247680664065,255.8264312744141,254.24110412597656,288.5108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338682379573,2.151843148112676e-08,0.0011338467011228,-0.0553548820316791,0.0,0.0,0.0,-0.0154803935438394,60.0,-26.5870304107666,-0.0,-8.765648829012208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060485839844,0.0,0.0,0.0001381692272843,290.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105407714844,0.0,0.0,0.0001119221487897,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513916015625,0.0,0.0,8.266537042800337e-05,289.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320739746094,0.0,0.0,0.0001119222579291,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,0.000530909281224,290.2174377441406,294.1499938964844,254.23291015625,253.3804473876953,255.81044006347656,254.2384185791016,288.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324530933052,2.1352942525254548e-08,0.0011324317893013,-0.0549231618642807,0.0,0.0,0.0,-0.0153983533382415,60.0,-26.550098419189453,-0.0,-8.743784007947397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59063720703125,0.0,0.0,0.0001377986336592,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.69366455078125,0.0,0.0,0.0001116219573304,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367431640625,0.0,0.0,8.244365017162636e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177001953125,0.0,0.0,0.0001116220664698,291.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73126220703125,0.0,0.0,0.0005294852890074,290.2032470703125,294.1499938964844,254.2308349609375,253.3774261474609,255.77896118164065,254.2344207763672,288.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.0997701355440768e-08,0.0011293946299701,-0.0539963319897651,0.0,0.0,0.0,-0.0152222486212849,60.0,-26.470548629760746,-0.0,-8.696939346464205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59063720703125,0.0,0.0,0.0001377986336592,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.69366455078125,0.0,0.0,0.0001116219573304,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367431640625,0.0,0.0,8.244365017162636e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177001953125,0.0,0.0,0.0001116220664698,291.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73126220703125,0.0,0.0,0.0005294852890074,290.2032470703125,294.1499938964844,254.2308349609375,253.3774261474609,255.77896118164065,254.2344207763672,288.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.0997701355440768e-08,0.0011293946299701,-0.0539963319897651,0.0,0.0,0.0,-0.0152222486212849,60.0,-26.470548629760746,-0.0,-8.696939346464205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5752258300781,0.0,0.0,0.000137390292366,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.0001112911850214,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,8.219934534281492e-05,289.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033264160156,0.0,0.0,0.0001112912941607,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,0.0005279163015075,290.1890563964844,294.1499938964844,254.2303009033203,253.37567138671875,255.7481689453125,254.232162475586,288.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606282902235762e-08,0.0011260481551289,-0.0529749505221843,0.0,0.0,0.0,-0.0150282075628638,60.0,-26.382736206054688,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5752258300781,0.0,0.0,0.000137390292366,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.0001112911850214,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,8.219934534281492e-05,289.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033264160156,0.0,0.0,0.0001112912941607,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,0.0005279163015075,290.1890563964844,294.1499938964844,254.2303009033203,253.37567138671875,255.7481689453125,254.232162475586,288.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606282902235762e-08,0.0011260481551289,-0.0529749505221843,0.0,0.0,0.0,-0.0150282075628638,60.0,-26.382736206054688,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55987548828125,0.0,0.0,0.0001369445672025,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600341796875,0.0,0.0,0.0001109301229007,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074768066406,0.0,0.0,8.193266694433987e-05,289.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48895263671875,0.0,0.0,0.0001109302320401,291.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,0.0005262035992927,290.1748352050781,294.1499938964844,254.23114013671875,253.37506103515625,255.7180633544922,254.2313842773437,288.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.286821365356445,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55987548828125,0.0,0.0,0.0001369445672025,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600341796875,0.0,0.0,0.0001109301229007,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074768066406,0.0,0.0,8.193266694433987e-05,289.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48895263671875,0.0,0.0,0.0001109302320401,291.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,0.0005262035992927,290.1748352050781,294.1499938964844,254.23114013671875,253.37506103515625,255.7180633544922,254.2313842773437,288.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.286821365356445,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445251464844,0.0,0.0,0.0001364609342999,290.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.643310546875,0.0,0.0,0.0001105383707908,290.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49285888671875,0.0,0.0,8.164331666193902e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,0.0001105384726542,291.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793518066406,0.0,0.0,0.0005243452615104,290.1606140136719,294.1499938964844,254.23321533203125,253.37545776367188,255.6886444091797,254.23193359375,288.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715436394562857e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.182937622070312,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445251464844,0.0,0.0,0.0001364609342999,290.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.643310546875,0.0,0.0,0.0001105383707908,290.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49285888671875,0.0,0.0,8.164331666193902e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,0.0001105384726542,291.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793518066406,0.0,0.0,0.0005243452615104,290.1606140136719,294.1499938964844,254.23321533203125,253.37545776367188,255.6886444091797,254.23193359375,288.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715436394562857e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.182937622070312,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.536865234375,0.0,0.0,0.0001362056791549,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349792480469,0.0,0.0,0.0001103316026274,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855651855469,0.0,0.0,8.149059431161731e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674377441406,0.0,0.0,0.0001103317044908,291.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707763671875,0.0,0.0,0.000523364462424,290.15350341796875,294.1499938964844,254.23464965820312,253.37599182128903,255.6742401123047,254.2327117919922,288.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470768108931225e-08,0.0011163399321958,-0.0500109940767288,0.0,0.0,0.0,-0.0144652910530567,60.0,-26.12766456604004,-0.0,-8.497019621245273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,0.0001359419838991,290.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62664794921875,0.0,0.0,0.0001101180023397,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.478271484375,0.0,0.0,8.133282972266898e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46026611328125,0.0,0.0,0.0001101181042031,291.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,0.0005223512416705,290.1463928222656,294.1499938964844,254.23634338378903,253.37673950195312,255.66001892089844,254.2337646484375,288.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141980066895,1.9218004965182445e-08,0.0011141787981614,-0.0493510477244854,0.0,0.0,0.0,-0.0143399871885776,60.0,-26.07063102722168,-0.0,-8.464149203746275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5139465332031,0.0,0.0,0.0001353917905362,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100158691406,0.0,0.0,0.000109672320832,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637145996094,0.0,0.0,8.100365084828809e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459533691406,0.0,0.0,0.0001096724226954,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64508056640625,0.0,0.0,0.0005202371976338,290.1321716308594,294.1499938964844,254.2403717041016,253.3787536621093,255.63211059570312,254.236557006836,288.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.95175170898437,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5139465332031,0.0,0.0,0.0001353917905362,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100158691406,0.0,0.0,0.000109672320832,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637145996094,0.0,0.0,8.100365084828809e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459533691406,0.0,0.0,0.0001096724226954,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64508056640625,0.0,0.0,0.0005202371976338,290.1321716308594,294.1499938964844,254.2403717041016,253.3787536621093,255.63211059570312,254.236557006836,288.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.95175170898437,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49871826171875,0.0,0.0,0.0001348137739114,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934753417969,0.0,0.0,0.0001092041129595,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,8.065783913480118e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316711425781,0.0,0.0,0.0001092042148229,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280517578125,0.0,0.0,0.000518016226124,290.1179504394531,294.1499938964844,254.24514770507807,253.3813934326172,255.60499572753903,254.2402801513672,288.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659444849236e-08,0.0011049328604713,-0.0465268455445766,0.0,0.0,0.0,-0.0138038909062743,60.0,-25.82634353637696,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49871826171875,0.0,0.0,0.0001348137739114,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934753417969,0.0,0.0,0.0001092041129595,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,8.065783913480118e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316711425781,0.0,0.0,0.0001092042148229,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280517578125,0.0,0.0,0.000518016226124,290.1179504394531,294.1499938964844,254.24514770507807,253.3813934326172,255.60499572753903,254.2402801513672,288.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659444849236e-08,0.0011049328604713,-0.0465268455445766,0.0,0.0,0.0,-0.0138038909062743,60.0,-25.82634353637696,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835510253906,0.0,0.0,0.0001342151517746,290.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769958496094,0.0,0.0,0.0001087192140403,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346618652344,0.0,0.0,8.029968739720061e-05,289.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173889160156,0.0,0.0,0.0001087193086277,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,0.0005157160339877,290.103759765625,294.1499938964844,254.25050354003903,253.384521484375,255.5785522460937,254.2446136474609,288.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279042124748,0.0,0.0,0.0,-0.0135194435715675,60.0,-25.69644355773925,-0.0,-8.250474081705762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835510253906,0.0,0.0,0.0001342151517746,290.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769958496094,0.0,0.0,0.0001087192140403,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346618652344,0.0,0.0,8.029968739720061e-05,289.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173889160156,0.0,0.0,0.0001087193086277,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,0.0005157160339877,290.103759765625,294.1499938964844,254.25050354003903,253.384521484375,255.5785522460937,254.2446136474609,288.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279042124748,0.0,0.0,0.0,-0.0135194435715675,60.0,-25.69644355773925,-0.0,-8.250474081705762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4683837890625,0.0,0.0,0.0001336008717771,290.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605773925781,0.0,0.0,0.000108221618575,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201965332031,0.0,0.0,7.993216422619298e-05,289.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40313720703125,0.0,0.0,0.0001082217131624,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59423828125,0.0,0.0,0.0005133557133376,290.0895690917969,294.1499938964844,254.2562866210937,253.38800048828125,255.5529022216797,254.24954223632807,288.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.697401330602588e-08,0.0010949927382171,-0.0434894375503063,0.0,0.0,0.0,-0.013227554038167,60.0,-25.56235313415528,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4683837890625,0.0,0.0,0.0001336008717771,290.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605773925781,0.0,0.0,0.000108221618575,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201965332031,0.0,0.0,7.993216422619298e-05,289.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40313720703125,0.0,0.0,0.0001082217131624,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59423828125,0.0,0.0,0.0005133557133376,290.0895690917969,294.1499938964844,254.2562866210937,253.38800048828125,255.5529022216797,254.24954223632807,288.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.697401330602588e-08,0.0010949927382171,-0.0434894375503063,0.0,0.0,0.0,-0.013227554038167,60.0,-25.56235313415528,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608459472656,0.0,0.0,0.0001332898827968,290.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,0.0001079696958186,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,7.974609616212547e-05,289.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960266113281,0.0,0.0,0.000107969790406,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858154296875,0.0,0.0,0.0005121607100591,290.0824584960937,294.1499938964844,254.25927734375,253.38983154296875,255.5403594970703,254.25216674804688,288.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675922864806125e-08,0.001092443941161,-0.0427104458212852,0.0,0.0,0.0,-0.0130797792226076,60.0,-25.49432373046875,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45330810546875,0.0,0.0,0.0001329775695921,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54425048828125,0.0,0.0,0.0001077167180483,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40576171875,0.0,0.0,7.955924957059324e-05,289.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3889465332031,0.0,0.0,0.0001077168126357,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774230957031,0.0,0.0,0.0005109607009217,290.07537841796875,294.1499938964844,254.2623291015625,253.39170837402344,255.52801513671875,254.2548828125,288.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.42586326599121,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382629394531,0.0,0.0,0.0001323519827565,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.0,0.0,0.0001072099767043,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,7.918496703496203e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.374755859375,0.0,0.0,0.0001072100640158,291.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56072998046875,0.0,0.0,0.0005085569573566,290.06121826171875,294.1499938964844,254.2684631347656,253.3954925537109,255.5038604736328,254.2604522705078,288.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607450425624,0.0,0.0,0.0,-0.012634128332138,60.0,-25.288393020629883,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382629394531,0.0,0.0,0.0001323519827565,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.0,0.0,0.0001072099767043,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,7.918496703496203e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.374755859375,0.0,0.0,0.0001072100640158,291.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56072998046875,0.0,0.0,0.0005085569573566,290.06121826171875,294.1499938964844,254.2684631347656,253.3954925537109,255.5038604736328,254.2604522705078,288.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607450425624,0.0,0.0,0.0,-0.012634128332138,60.0,-25.288393020629883,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232482910156,0.0,0.0,0.0001317299029324,290.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,0.0001067060657078,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3769836425781,0.0,0.0,7.881278725108132e-05,289.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606262207031,0.0,0.0,0.0001067061602952,291.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440673828125,0.0,0.0,0.0005061666597612,290.04705810546875,294.1499938964844,254.2745513916016,253.3992462158203,255.4803161621093,254.26611328125,288.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.15105628967285,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232482910156,0.0,0.0,0.0001317299029324,290.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,0.0001067060657078,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3769836425781,0.0,0.0,7.881278725108132e-05,289.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606262207031,0.0,0.0,0.0001067061602952,291.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440673828125,0.0,0.0,0.0005061666597612,290.04705810546875,294.1499938964844,254.2745513916016,253.3992462158203,255.4803161621093,254.26611328125,288.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.15105628967285,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083251953125,0.0,0.0,0.0001311183004872,290.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956359863281,0.0,0.0,0.0001062106457538,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626403808594,0.0,0.0,7.84468647907488e-05,289.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34649658203125,0.0,0.0,0.0001062107330653,291.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274963378906,0.0,0.0,0.0005038165836594,290.0329284667969,294.1499938964844,254.28042602539065,253.40283203125,255.45748901367188,254.2717437744141,288.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594498054520956e-08,0.001074647065252,-0.0372690260410308,0.0,0.0,0.0,-0.0120479334145784,60.0,-25.015417098999023,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083251953125,0.0,0.0,0.0001311183004872,290.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956359863281,0.0,0.0,0.0001062106457538,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626403808594,0.0,0.0,7.84468647907488e-05,289.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34649658203125,0.0,0.0,0.0001062107330653,291.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274963378906,0.0,0.0,0.0005038165836594,290.0329284667969,294.1499938964844,254.28042602539065,253.40283203125,255.45748901367188,254.2717437744141,288.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594498054520956e-08,0.001074647065252,-0.0372690260410308,0.0,0.0,0.0,-0.0120479334145784,60.0,-25.015417098999023,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,0.0001305213518207,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47955322265625,0.0,0.0,0.0001057271001627,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34832763671875,0.0,0.0,7.8089717135299e-05,289.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323974609375,0.0,0.0,0.0001057271874742,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110168457031,0.0,0.0,0.0005015228525735,290.018798828125,294.1499938964844,254.2859039306641,253.40611267089844,255.43524169921875,254.27723693847656,288.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022345951048013e-08,0.0010697549441829,-0.0357726737856864,0.0,0.0,0.0,-0.0117642944678664,60.0,-24.88218307495117,-0.0,-7.802582757676646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,0.0001305213518207,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47955322265625,0.0,0.0,0.0001057271001627,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34832763671875,0.0,0.0,7.8089717135299e-05,289.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323974609375,0.0,0.0,0.0001057271874742,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110168457031,0.0,0.0,0.0005015228525735,290.018798828125,294.1499938964844,254.2859039306641,253.40611267089844,255.43524169921875,254.27723693847656,288.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022345951048013e-08,0.0010697549441829,-0.0357726737856864,0.0,0.0,0.0,-0.0117642944678664,60.0,-24.88218307495117,-0.0,-7.802582757676646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,0.0001302302989643,290.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715576171875,0.0,0.0,0.0001054913300322,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,7.791558164171875e-05,289.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,0.0001054914173437,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028076171875,0.0,0.0,0.0005004045087844,290.0117492675781,294.1499938964844,254.2884521484375,253.4075927734375,255.42437744140625,254.2798614501953,288.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743377991204396e-08,0.0010673695942386,-0.0350429974496364,0.0,0.0,0.0,-0.0116259986534714,60.0,-24.817148208618164,-0.0,-7.76782158595779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785400390625,0.0,0.0,0.0001299448049394,290.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,0.0001052600709954,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3340759277344,0.0,0.0,7.774477126076818e-05,289.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.318359375,0.0,0.0,0.0001052601583069,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,0.0004993075272068,290.00469970703125,294.1499938964844,254.2908630371093,253.4089508056641,255.4136657714844,254.2823944091797,288.21832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469743542771084e-08,0.0010650298791006,-0.0343272201716899,0.0,0.0,0.0,-0.0114903459325432,60.0,-24.753150939941406,-0.0,-7.733800799769598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637084960937,0.0,0.0,0.0001293922396143,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476318359375,0.0,0.0,0.0001048124759108,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31982421875,0.0,0.0,7.741418085061014e-05,289.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,0.0001048125559464,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4782409667969,0.0,0.0,0.0004971843445673,289.9906311035156,294.1499938964844,254.29510498046875,253.41123962402344,255.39263916015625,254.28713989257807,288.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128968352838e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277949228882,60.0,-24.62864112854004,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637084960937,0.0,0.0,0.0001293922396143,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476318359375,0.0,0.0,0.0001048124759108,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31982421875,0.0,0.0,7.741418085061014e-05,289.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,0.0001048125559464,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4782409667969,0.0,0.0,0.0004971843445673,289.9906311035156,294.1499938964844,254.29510498046875,253.41123962402344,255.39263916015625,254.28713989257807,288.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128968352838e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277949228882,60.0,-24.62864112854004,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,0.0001288674393435,290.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317321777344,0.0,0.0,0.0001043873708113,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056335449219,0.0,0.0,7.710019417572767e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903137207031,0.0,0.0,0.0001043874508468,291.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619445800781,0.0,0.0,0.0004951677983626,289.9765319824219,294.1499938964844,254.2985076904297,253.412826538086,255.3721466064453,254.29132080078125,288.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.50972557067871,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,0.0001288674393435,290.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317321777344,0.0,0.0,0.0001043873708113,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056335449219,0.0,0.0,7.710019417572767e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903137207031,0.0,0.0,0.0001043874508468,291.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619445800781,0.0,0.0,0.0004951677983626,289.9765319824219,294.1499938964844,254.2985076904297,253.412826538086,255.3721466064453,254.29132080078125,288.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.50972557067871,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.33416748046875,0.0,0.0,0.000128372805193,290.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158935546875,0.0,0.0,0.0001039866983774,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914428710937,0.0,0.0,7.680425915168598e-05,289.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763366699219,0.0,0.0,0.0001039867784129,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457092285156,0.0,0.0,0.0004932672018185,289.96246337890625,294.1499938964844,254.3008728027344,253.41360473632807,255.35215759277344,254.2948455810547,288.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.39705848693848,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.33416748046875,0.0,0.0,0.000128372805193,290.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158935546875,0.0,0.0,0.0001039866983774,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914428710937,0.0,0.0,7.680425915168598e-05,289.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763366699219,0.0,0.0,0.0001039867784129,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457092285156,0.0,0.0,0.0004932672018185,289.96246337890625,294.1499938964844,254.3008728027344,253.41360473632807,255.35215759277344,254.2948455810547,288.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.39705848693848,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194580078125,0.0,0.0,0.0001279102580156,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,0.0001036120156641,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772827148437,0.0,0.0,7.652751810383052e-05,289.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623596191406,0.0,0.0,0.0001036120884236,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295349121094,0.0,0.0,0.0004914898891001,289.94842529296875,294.1499938964844,254.30206298828125,253.4134216308593,255.3326568603516,254.29751586914065,288.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.291454315185547,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
