time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521040,290.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194580078125,0.0,0.0,0.0001279102580156,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,0.0001036120156641,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772827148437,0.0,0.0,7.652751810383052e-05,289.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623596191406,0.0,0.0,0.0001036120884236,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295349121094,0.0,0.0,0.0004914898891001,289.94842529296875,294.1499938964844,254.30206298828125,253.4134216308593,255.3326568603516,254.29751586914065,288.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.291454315185547,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,0.0001276921975659,290.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922424316406,0.0,0.0,0.0001034353772411,290.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27020263671875,0.0,0.0,7.639706018380821e-05,289.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554016113281,0.0,0.0,0.0001034354572766,291.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4214782714844,0.0,0.0,0.000490652048029,289.9413757324219,294.1499938964844,254.3021697998047,253.4129333496093,255.3230895996093,254.2984619140625,288.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310718583956714e-08,0.0010465686209499,-0.0286778826266527,0.0,0.0,0.0,-0.0104200271889567,60.0,-24.24153518676757,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,0.0001274811365874,290.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,0.000103264406789,290.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631225585937,0.0,0.0,7.627077866345644e-05,289.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484130859375,0.0,0.0,0.0001032644868246,291.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,0.0004898410406894,289.9343566894531,294.1499938964844,254.3019256591797,253.4121551513672,255.3136138916016,254.29920959472656,288.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.19304847717285,-0.0,-7.443318139621624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29010009765625,0.0,0.0,0.0001270856300834,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686828613281,0.0,0.0,0.0001029440390993,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489929199219,0.0,0.0,7.603415724588558e-05,289.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344665527344,0.0,0.0,0.0001029441191349,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,0.0004883213550783,289.9202880859375,294.1499938964844,254.30029296875,253.40968322753903,255.29493713378903,254.2998809814453,288.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.101991653442383,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29010009765625,0.0,0.0,0.0001270856300834,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686828613281,0.0,0.0,0.0001029440390993,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489929199219,0.0,0.0,7.603415724588558e-05,289.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344665527344,0.0,0.0,0.0001029441191349,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,0.0004883213550783,289.9202880859375,294.1499938964844,254.30029296875,253.40968322753903,255.29493713378903,254.2998809814453,288.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.101991653442383,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27545166015625,0.0,0.0,0.0001267243933398,290.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529968261719,0.0,0.0,0.000102651421912,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348937988281,0.0,0.0,7.581802492495626e-05,289.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205505371094,0.0,0.0,0.0001026514946715,291.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813171386719,0.0,0.0,0.0004869333060923,289.90625,294.1499938964844,254.29698181152344,253.40586853027344,255.2766265869141,254.2993011474609,288.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.01877784729004,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27545166015625,0.0,0.0,0.0001267243933398,290.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529968261719,0.0,0.0,0.000102651421912,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348937988281,0.0,0.0,7.581802492495626e-05,289.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205505371094,0.0,0.0,0.0001026514946715,291.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813171386719,0.0,0.0,0.0004869333060923,289.90625,294.1499938964844,254.29698181152344,253.40586853027344,255.2766265869141,254.2993011474609,288.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.01877784729004,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608337402344,0.0,0.0,0.0001263969897991,290.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373718261719,0.0,0.0,0.0001023862205329,290.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207946777344,0.0,0.0,7.562214887002483e-05,289.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,0.0001023862932925,291.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653259277344,0.0,0.0,0.0004856753221247,289.8921813964844,294.1499938964844,254.2918701171875,253.40057373046875,255.2586212158203,254.2974090576172,288.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.94322967529297,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608337402344,0.0,0.0,0.0001263969897991,290.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373718261719,0.0,0.0,0.0001023862205329,290.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207946777344,0.0,0.0,7.562214887002483e-05,289.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,0.0001023862932925,291.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653259277344,0.0,0.0,0.0004856753221247,289.8921813964844,294.1499938964844,254.2918701171875,253.40057373046875,255.2586212158203,254.2974090576172,288.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.94322967529297,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462158203125,0.0,0.0,0.000126102779177,290.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32177734375,0.0,0.0,0.0001021478892653,290.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,7.544612162746489e-05,289.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927185058594,0.0,0.0,0.0001021479620249,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.349365234375,0.0,0.0,0.0004845447838306,289.87811279296875,294.1499938964844,254.28477478027344,253.39366149902344,255.24087524414065,254.29405212402344,288.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335423285141,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.87541389465332,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462158203125,0.0,0.0,0.000126102779177,290.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32177734375,0.0,0.0,0.0001021478892653,290.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,7.544612162746489e-05,289.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927185058594,0.0,0.0,0.0001021479620249,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.349365234375,0.0,0.0,0.0004845447838306,289.87811279296875,294.1499938964844,254.28477478027344,253.39366149902344,255.24087524414065,254.29405212402344,288.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335423285141,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.87541389465332,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388916015625,0.0,0.0,0.0001259683776879,290.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139953613281,0.0,0.0,0.0001020390191115,290.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996154785156,0.0,0.0,7.536570774391294e-05,289.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,0.0001020390918711,291.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414001464844,0.0,0.0,0.0004840283945668,289.8710632324219,294.1499938964844,254.28042602539065,253.3895721435547,255.23208618164065,254.291748046875,288.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658537969414738e-09,0.0010324409231543,-0.0243529044091701,0.0,0.0,0.0,-0.0096009699627757,60.0,-23.84459114074707,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,0.0001258410047739,290.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30621337890625,0.0,0.0,0.0001019358387566,290.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19256591796875,0.0,0.0,7.528949936386198e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,0.0001019359115161,291.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,0.00048353895545,289.864013671875,294.1499938964844,254.2755279541016,253.38504028320312,255.2233428955078,254.2890625,288.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536454292913277e-09,0.0010313969105482,-0.0240332651883363,0.0,0.0,0.0,-0.0095404479652643,60.0,-23.81543159484864,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21697998046875,0.0,0.0,0.000125610968098,290.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906494140625,0.0,0.0,0.000101749508758,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.178466796875,0.0,0.0,7.51518746255897e-05,289.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16485595703125,0.0,0.0,0.0001017495815176,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175354003906,0.0,0.0,0.000482655072119,289.84991455078125,294.1499938964844,254.2639923095703,253.37452697753903,255.2059631347656,254.28233337402344,288.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315982651969534e-09,0.0010295116808265,-0.0234560072422027,0.0,0.0,0.0,-0.0094311507418751,60.0,-23.763084411621094,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21697998046875,0.0,0.0,0.000125610968098,290.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906494140625,0.0,0.0,0.000101749508758,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.178466796875,0.0,0.0,7.51518746255897e-05,289.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16485595703125,0.0,0.0,0.0001017495815176,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175354003906,0.0,0.0,0.000482655072119,289.84991455078125,294.1499938964844,254.2639923095703,253.37452697753903,255.2059631347656,254.28233337402344,288.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315982651969534e-09,0.0010295116808265,-0.0234560072422027,0.0,0.0,0.0,-0.0094311507418751,60.0,-23.763084411621094,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,0.0001254112867172,290.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2751159667969,0.0,0.0,0.0001015877642203,290.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.16436767578125,0.0,0.0,7.503241067752242e-05,289.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509094238281,0.0,0.0,0.0001015878369798,291.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016357421875,0.0,0.0,0.0004818878369405,289.8358154296875,294.1499938964844,254.25,253.36203002929688,255.18869018554688,254.2738342285156,287.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124604183341493e-09,0.0010278751142323,-0.0229549072682857,0.0,0.0,0.0,-0.0093362759798765,60.0,-23.718021392822266,-0.0,-7.203566809721451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,0.0001254112867172,290.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2751159667969,0.0,0.0,0.0001015877642203,290.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.16436767578125,0.0,0.0,7.503241067752242e-05,289.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509094238281,0.0,0.0,0.0001015878369798,291.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016357421875,0.0,0.0,0.0004818878369405,289.8358154296875,294.1499938964844,254.25,253.36203002929688,255.18869018554688,254.2738342285156,287.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124604183341493e-09,0.0010278751142323,-0.0229549072682857,0.0,0.0,0.0,-0.0093362759798765,60.0,-23.718021392822266,-0.0,-7.203566809721451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877746582031,0.0,0.0,0.0001252411893801,290.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,0.0001014499794109,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502380371094,0.0,0.0,7.493064185837284e-05,289.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,0.0001014500521705,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857666015625,0.0,0.0,0.00048123425222,289.8216552734375,294.1499938964844,254.2347412109375,253.3485107421875,255.1714782714844,254.26345825195312,287.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264900047332,8.961576369870272e-09,0.0010264810407534,-0.0225280243903398,0.0,0.0,0.0,-0.0092554558068513,60.0,-23.680320739746094,-0.0,-7.18403825317182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877746582031,0.0,0.0,0.0001252411893801,290.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,0.0001014499794109,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502380371094,0.0,0.0,7.493064185837284e-05,289.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,0.0001014500521705,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857666015625,0.0,0.0,0.00048123425222,289.8216552734375,294.1499938964844,254.2347412109375,253.3485107421875,255.1714782714844,254.26345825195312,287.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264900047332,8.961576369870272e-09,0.0010264810407534,-0.0225280243903398,0.0,0.0,0.0,-0.0092554558068513,60.0,-23.680320739746094,-0.0,-7.18403825317182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,0.0001250986097147,290.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440490722656,0.0,0.0,0.0001013344735838,290.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,7.484533125534654e-05,289.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,0.0001013345463434,291.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699279785156,0.0,0.0,0.0004806863726116,289.8074951171875,294.1499938964844,254.2194976806641,253.3350524902344,255.15432739257807,254.25167846679688,287.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025321194902,8.824908803717335e-09,0.0010253123473376,-0.0221701562404632,0.0,0.0,0.0,-0.0091877030208706,60.0,-23.64866065979004,-0.0,-7.167687954279246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,0.0001250986097147,290.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440490722656,0.0,0.0,0.0001013344735838,290.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,7.484533125534654e-05,289.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,0.0001013345463434,291.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699279785156,0.0,0.0,0.0004806863726116,289.8074951171875,294.1499938964844,254.2194976806641,253.3350524902344,255.15432739257807,254.25167846679688,287.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025321194902,8.824908803717335e-09,0.0010253123473376,-0.0221701562404632,0.0,0.0,0.0,-0.0091877030208706,60.0,-23.64866065979004,-0.0,-7.167687954279246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658630371094,0.0,0.0,0.0001250368077307,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362976074219,0.0,0.0,0.0001012844222714,290.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,7.480836211470887e-05,289.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11602783203125,0.0,0.0,0.000101284487755,291.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2619934082031,0.0,0.0,0.0004804489435628,289.8004150390625,294.1499938964844,254.21188354492188,253.32833862304688,255.1457672119141,254.24542236328125,287.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248146718367,8.765682402156472e-09,0.0010248059406876,-0.0220150668174028,0.0,0.0,0.0,-0.0091583421453833,60.0,-23.634803771972656,-0.0,-7.160608817002867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585693359375,0.0,0.0,0.0001249799679499,290.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,0.0001012383727356,290.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219787597656,0.0,0.0,7.477435428882018e-05,289.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,0.0001012384382192,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25408935546875,0.0,0.0,0.0004802305193152,289.7933044433594,294.1499938964844,254.2042694091797,253.32164001464844,255.13722229003903,254.23898315429688,287.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243486613035,8.711197096999967e-09,0.0010243399301543,-0.021872391924262,0.0,0.0,0.0,-0.0091313309967517,60.0,-23.62192726135254,-0.0,-7.154098824457833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439514160156,0.0,0.0,0.0001248819899046,290.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130126953125,0.0,0.0,0.00010115900659,290.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078186035156,0.0,0.0,7.47157318983227e-05,289.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,0.0001011590720736,291.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382507324219,0.0,0.0,0.0004798540321644,289.77911376953125,294.1499938964844,254.1890411376953,253.3082427978516,255.12017822265625,254.22569274902344,287.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235455119982,8.617284663614555e-09,0.0010235368972644,-0.021626466885209,0.0,0.0,0.0,-0.0090847741812467,60.0,-23.59933090209961,-0.0,-7.142885039002067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439514160156,0.0,0.0,0.0001248819899046,290.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130126953125,0.0,0.0,0.00010115900659,290.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078186035156,0.0,0.0,7.47157318983227e-05,289.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,0.0001011590720736,291.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382507324219,0.0,0.0,0.0004798540321644,289.77911376953125,294.1499938964844,254.1890411376953,253.3082427978516,255.12017822265625,254.22569274902344,287.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235455119982,8.617284663614555e-09,0.0010235368972644,-0.021626466885209,0.0,0.0,0.0,-0.0090847741812467,60.0,-23.59933090209961,-0.0,-7.142885039002067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.00012480209989,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.197509765625,0.0,0.0,0.0001010943014989,290.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936279296875,0.0,0.0,7.466794340871274e-05,289.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810241699219,0.0,0.0,0.0001010943669825,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,0.0004795471322722,289.7648620605469,294.1499938964844,254.17379760742188,253.2948608398437,255.1031646728516,254.21192932128903,287.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228906758129,8.540722795657985e-09,0.0010228821774944,-0.0214259792119264,0.0,0.0,0.0,-0.0090468199923634,60.0,-23.58053398132324,-0.0,-7.1337495910484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.00012480209989,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.197509765625,0.0,0.0,0.0001010943014989,290.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936279296875,0.0,0.0,7.466794340871274e-05,289.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810241699219,0.0,0.0,0.0001010943669825,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,0.0004795471322722,289.7648620605469,294.1499938964844,254.17379760742188,253.2948608398437,255.1031646728516,254.21192932128903,287.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228906758129,8.540722795657985e-09,0.0010228821774944,-0.0214259792119264,0.0,0.0,0.0,-0.0090468199923634,60.0,-23.58053398132324,-0.0,-7.1337495910484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146545410156,0.0,0.0,0.000124737736769,290.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819763183594,0.0,0.0,0.0001010421619866,290.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,7.462943176506087e-05,289.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,0.0001010422274703,291.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065734863281,0.0,0.0,0.000479299807921,289.7505798339844,294.1499938964844,254.1585388183593,253.281494140625,255.08621215820312,254.1978302001953,287.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223630815744,8.479027258090355e-09,0.0010223545832559,-0.0212644152343273,0.0,0.0,0.0,-0.0090162344276905,60.0,-23.564950942993164,-0.0,-7.126391921019605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146545410156,0.0,0.0,0.000124737736769,290.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819763183594,0.0,0.0,0.0001010421619866,290.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,7.462943176506087e-05,289.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,0.0001010422274703,291.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065734863281,0.0,0.0,0.000479299807921,289.7505798339844,294.1499938964844,254.1585388183593,253.281494140625,255.08621215820312,254.1978302001953,287.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223630815744,8.479027258090355e-09,0.0010223545832559,-0.0212644152343273,0.0,0.0,0.0,-0.0090162344276905,60.0,-23.564950942993164,-0.0,-7.126391921019605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,0.0001246874744538,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,0.0001010014530038,290.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652160644531,0.0,0.0,7.459936023224145e-05,289.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,0.0001010015112115,291.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,0.0004791067040059,289.7362670898437,294.1499938964844,254.14321899414065,253.26809692382807,255.0692749023437,254.1834411621093,287.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219510877504,8.430849796070561e-09,0.001021942589432,-0.0211382545530796,0.0,0.0,0.0,-0.0089923506602644,60.0,-23.552396774291992,-0.0,-7.12064931462919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,0.0001246874744538,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,0.0001010014530038,290.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652160644531,0.0,0.0,7.459936023224145e-05,289.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,0.0001010015112115,291.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,0.0004791067040059,289.7362670898437,294.1499938964844,254.14321899414065,253.26809692382807,255.0692749023437,254.1834411621093,287.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219510877504,8.430849796070561e-09,0.001021942589432,-0.0211382545530796,0.0,0.0,0.0,-0.0089923506602644,60.0,-23.552396774291992,-0.0,-7.12064931462919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926208496094,0.0,0.0,0.0001246661267941,290.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15869140625,0.0,0.0,0.0001009841580525,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580749511719,0.0,0.0,7.458659092662856e-05,289.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,0.0001009842235362,291.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828308105469,0.0,0.0,0.0004790246603079,289.7290954589844,294.1499938964844,254.1355438232422,253.2613983154297,255.0608367919922,254.17616271972656,287.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217759991064,8.410387941637511e-09,0.0010217676172032,-0.0210846681147813,0.0,0.0,0.0,-0.0089822057634592,60.0,-23.546934127807617,-0.0,-7.118210731960063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852966308594,0.0,0.0,0.0001246482279384,290.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,0.0001009696497931,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05096435546875,0.0,0.0,7.457587344106287e-05,289.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.038818359375,0.0,0.0,0.0001009697152767,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748962402344,0.0,0.0,0.0004789558588527,289.721923828125,294.1499938964844,254.1278533935547,253.25469970703125,255.0523834228516,254.16883850097656,287.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216291993856,8.393220340963126e-09,0.0010216208174824,-0.0210397113114595,0.0,0.0,0.0,-0.0089736962690949,60.0,-23.542150497436523,-0.0,-7.116165789966544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,0.000124618934933,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354064941406,0.0,0.0,0.0001009459228953,290.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03668212890625,0.0,0.0,7.45583456591703e-05,289.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02471923828125,0.0,0.0,0.0001009459811029,291.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,0.0004788433143403,289.7075500488281,294.1499938964844,254.1124267578125,253.2412567138672,255.0355224609375,254.1540679931641,287.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213890345767,8.365136139332208e-09,0.0010213806526735,-0.0209661647677421,0.0,0.0,0.0,-0.0089597729966044,60.0,-23.533912658691406,-0.0,-7.11281984422385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,0.000124618934933,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354064941406,0.0,0.0,0.0001009459228953,290.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03668212890625,0.0,0.0,7.45583456591703e-05,289.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02471923828125,0.0,0.0,0.0001009459811029,291.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,0.0004788433143403,289.7075500488281,294.1499938964844,254.1124267578125,253.2412567138672,255.0355224609375,254.1540679931641,287.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213890345767,8.365136139332208e-09,0.0010213806526735,-0.0209661647677421,0.0,0.0,0.0,-0.0089597729966044,60.0,-23.533912658691406,-0.0,-7.11281984422385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558776855469,0.0,0.0,0.0001245977036887,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,0.0001009287370834,290.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,7.454564911313355e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,0.0001009287952911,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432189941406,0.0,0.0,0.0004787617945112,289.6931457519531,294.1499938964844,254.096908569336,253.227783203125,255.0186920166016,254.13912963867188,287.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344792412628976e-09,0.0010212066117674,-0.0209128893911838,0.0,0.0,0.0,-0.0089496877044439,60.0,-23.52762794494629,-0.0,-7.110396893494908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558776855469,0.0,0.0,0.0001245977036887,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,0.0001009287370834,290.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,7.454564911313355e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,0.0001009287952911,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432189941406,0.0,0.0,0.0004787617945112,289.6931457519531,294.1499938964844,254.096908569336,253.227783203125,255.0186920166016,254.13912963867188,287.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344792412628976e-09,0.0010212066117674,-0.0209128893911838,0.0,0.0,0.0,-0.0089496877044439,60.0,-23.52762794494629,-0.0,-7.110396893494908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,0.0001245836174348,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10430908203125,0.0,0.0,0.0001009173211059,290.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080871582031,0.0,0.0,7.453721627825871e-05,289.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.0001009173793136,291.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,0.0004787076322827,289.6786804199219,294.1499938964844,254.0813140869141,253.2142333984375,255.0018768310547,254.1240081787109,287.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.331278777973239e-09,0.0010210911277681,-0.0208775009959936,0.0,0.0,0.0,-0.0089429887011647,60.0,-23.52296257019043,-0.0,-7.108788224741147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,0.0001245836174348,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10430908203125,0.0,0.0,0.0001009173211059,290.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080871582031,0.0,0.0,7.453721627825871e-05,289.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.0001009173793136,291.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,0.0004787076322827,289.6786804199219,294.1499938964844,254.0813140869141,253.2142333984375,255.0018768310547,254.1240081787109,287.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.331278777973239e-09,0.0010210911277681,-0.0208775009959936,0.0,0.0,0.0,-0.0089429887011647,60.0,-23.52296257019043,-0.0,-7.108788224741147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
