time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523380,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,0.0001245740568265,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,0.000100909579487,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937438964844,0.0,0.0,7.453149737557396e-05,289.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822082519531,0.0,0.0,0.0001009096376947,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,0.0004786709323525,289.6642150878906,294.1499938964844,254.0655975341797,253.2006225585937,254.985092163086,254.1087646484375,287.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210210457444,8.322113664860353e-09,0.0010210127802565,-0.0208534989506006,0.0,0.0,0.0,-0.0089384447783231,60.0,-23.51929473876953,-0.0,-7.10769683109902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,0.0001245740568265,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,0.000100909579487,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937438964844,0.0,0.0,7.453149737557396e-05,289.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822082519531,0.0,0.0,0.0001009096376947,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,0.0004786709323525,289.6642150878906,294.1499938964844,254.0655975341797,253.2006225585937,254.985092163086,254.1087646484375,287.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210210457444,8.322113664860353e-09,0.0010210127802565,-0.0208534989506006,0.0,0.0,0.0,-0.0089384447783231,60.0,-23.51929473876953,-0.0,-7.10769683109902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189514160156,0.0,0.0,0.0001245708263013,290.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809631347656,0.0,0.0,0.0001009069601423,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9865417480469,0.0,0.0,7.452956197084859e-05,289.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97509765625,0.0,0.0,0.0001009070183499,291.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10357666015625,0.0,0.0,0.0004786585050169,289.6569519042969,294.1499938964844,254.0577087402344,253.1937866210937,254.97671508789065,254.10107421875,287.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020994503051,8.319009481283501e-09,0.0010209861211478,-0.0208453703671693,0.0,0.0,0.0,-0.0089369062334299,60.0,-23.51790809631348,-0.0,-7.107327348876424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115661621094,0.0,0.0,0.0001245683233719,290.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731506347656,0.0,0.0,0.000100904937426,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793701171875,0.0,0.0,7.452807039953768e-05,289.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96795654296875,0.0,0.0,0.0001009049956337,291.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956420898437,0.0,0.0,0.0004786489298567,289.6496887207031,294.1499938964844,254.04977416992188,253.1869354248047,254.96832275390625,254.09336853027344,287.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316617616799249e-09,0.0010209657484665,-0.0208391044288873,0.0,0.0,0.0,-0.0089357197284698,60.0,-23.516712188720703,-0.0,-7.107042421239387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99676513671875,0.0,0.0,0.0001245647290488,290.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575866699219,0.0,0.0,0.000100902019767,290.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,7.452591671608388e-05,289.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537048339844,0.0,0.0,0.0001009020779747,291.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07977294921875,0.0,0.0,0.0004786350764334,289.6351318359375,294.1499938964844,254.0338134765625,253.1731414794922,254.9515838623047,254.07781982421875,287.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.51475715637207,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99676513671875,0.0,0.0,0.0001245647290488,290.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575866699219,0.0,0.0,0.000100902019767,290.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,7.452591671608388e-05,289.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537048339844,0.0,0.0,0.0001009020779747,291.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07977294921875,0.0,0.0,0.0004786350764334,289.6351318359375,294.1499938964844,254.0338134765625,253.1731414794922,254.9515838623047,254.07781982421875,287.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.51475715637207,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98193359375,0.0,0.0,0.0001245617459062,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419616699219,0.0,0.0,0.0001008996041491,290.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505310058594,0.0,0.0,7.452413410646841e-05,289.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,0.0001008996623568,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638732910156,0.0,0.0,0.000478623638628,289.6205444335937,294.1499938964844,254.0177154541016,253.15924072265625,254.93484497070312,254.0621337890625,287.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.51318550109864,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98193359375,0.0,0.0,0.0001245617459062,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419616699219,0.0,0.0,0.0001008996041491,290.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505310058594,0.0,0.0,7.452413410646841e-05,289.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,0.0001008996623568,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638732910156,0.0,0.0,0.000478623638628,289.6205444335937,294.1499938964844,254.0177154541016,253.15924072265625,254.93484497070312,254.0621337890625,287.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.51318550109864,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,0.0001245581224793,290.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,0.0001008966719382,290.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360656738281,0.0,0.0,7.452196587109938e-05,289.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92510986328125,0.0,0.0,0.0001008967228699,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480041503906,0.0,0.0,0.000478609726997,289.6059265136719,294.1499938964844,254.0014495849609,253.14523315429688,254.9181060791016,254.0463104248047,287.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,-0.008930861018598,60.0,-23.511754989624023,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,0.0001245581224793,290.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,0.0001008966719382,290.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360656738281,0.0,0.0,7.452196587109938e-05,289.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92510986328125,0.0,0.0,0.0001008967228699,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480041503906,0.0,0.0,0.000478609726997,289.6059265136719,294.1499938964844,254.0014495849609,253.14523315429688,254.9181060791016,254.0463104248047,287.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,-0.008930861018598,60.0,-23.511754989624023,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95220947265625,0.0,0.0,0.0001245520834345,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107421875,0.0,0.0,0.0001008917824947,290.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216003417969,0.0,0.0,7.451835699612275e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,0.0001008918407023,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,0.000478586560348,289.5912780761719,294.1499938964844,253.98501586914065,253.131088256836,254.90139770507807,254.0303192138672,287.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208407184109,8.301027420998253e-09,0.0010208323365077,-0.0207982789725065,0.0,0.0,0.0,-0.0089279916137456,60.0,-23.51016998291016,-0.0,-7.105186483613579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95220947265625,0.0,0.0,0.0001245520834345,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107421875,0.0,0.0,0.0001008917824947,290.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216003417969,0.0,0.0,7.451835699612275e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,0.0001008918407023,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,0.000478586560348,289.5912780761719,294.1499938964844,253.98501586914065,253.131088256836,254.90139770507807,254.0303192138672,287.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208407184109,8.301027420998253e-09,0.0010208323365077,-0.0207982789725065,0.0,0.0,0.0,-0.0089279916137456,60.0,-23.51016998291016,-0.0,-7.105186483613579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,0.0001245479506906,290.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029296875,0.0,0.0,0.0001008884355542,290.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143371582031,0.0,0.0,7.451588317053393e-05,289.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035949707031,0.0,0.0,0.0001008884864859,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0241394042969,0.0,0.0,0.0004785706696566,289.5839233398437,294.1499938964844,253.9767303466797,253.1239471435547,254.89303588867188,254.02227783203125,287.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208068415522,8.297061704354292e-09,0.001020798459649,-0.0207878928631544,0.0,0.0,0.0,-0.0089260255917906,60.0,-23.50926399230957,-0.0,-7.1047139726943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.93731689453125,0.0,0.0,0.0001245424791704,290.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951171875,0.0,0.0,0.00010088399722,290.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071044921875,0.0,0.0,7.451260898960754e-05,289.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963928222656,0.0,0.0,0.0001008840554277,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162048339844,0.0,0.0,0.000478549656691,289.5765686035156,294.1499938964844,253.9683990478516,253.1167907714844,254.8846740722656,254.0142059326172,287.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761905238,8.291811681715444e-09,0.0010207536397501,-0.0207741446793079,0.0,0.0,0.0,-0.0089234234765172,60.0,-23.50821876525879,-0.0,-7.104089405629568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,0.0001245278253918,290.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794616699219,0.0,0.0,0.0001008721301332,290.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925476074219,0.0,0.0,7.450384146068245e-05,289.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0001008721810649,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00030517578125,0.0,0.0,0.000478493340779,289.5618591308594,294.1499938964844,253.9515838623047,253.1023406982422,254.86795043945312,253.9979248046875,287.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206417646259,8.277760699115788e-09,0.001020633499138,-0.0207373481243848,0.0,0.0,0.0,-0.008916457183659,60.0,-23.50560760498047,-0.0,-7.102416788029586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,0.0001245278253918,290.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794616699219,0.0,0.0,0.0001008721301332,290.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925476074219,0.0,0.0,7.450384146068245e-05,289.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0001008721810649,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00030517578125,0.0,0.0,0.000478493340779,289.5618591308594,294.1499938964844,253.9515838623047,253.1023406982422,254.86795043945312,253.9979248046875,287.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206417646259,8.277760699115788e-09,0.001020633499138,-0.0207373481243848,0.0,0.0,0.0,-0.008916457183659,60.0,-23.50560760498047,-0.0,-7.102416788029586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.907470703125,0.0,0.0,0.0001245066960109,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638061523437,0.0,0.0,0.0001008550098049,290.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,7.4491195846349e-05,289.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675842285156,0.0,0.0,0.0001008550680126,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.984375,0.0,0.0,0.0004784121410921,289.5470886230469,294.1499938964844,253.9345703125,253.0877227783203,254.8512420654297,253.98147583007807,287.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020468538627,8.257501349362428e-09,0.0010204602731391,-0.020684290677309,0.0,0.0,0.0,-0.0089064138010144,60.0,-23.502063751220703,-0.0,-7.100005916527152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.907470703125,0.0,0.0,0.0001245066960109,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638061523437,0.0,0.0,0.0001008550098049,290.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,7.4491195846349e-05,289.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675842285156,0.0,0.0,0.0001008550680126,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.984375,0.0,0.0,0.0004784121410921,289.5470886230469,294.1499938964844,253.9345703125,253.0877227783203,254.8512420654297,253.98147583007807,287.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020468538627,8.257501349362428e-09,0.0010204602731391,-0.020684290677309,0.0,0.0,0.0,-0.0089064138010144,60.0,-23.502063751220703,-0.0,-7.100005916527152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,0.0001244779705302,290.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,0.0001008317485684,290.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634338378906,0.0,0.0,7.447401731042191e-05,289.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531494140625,0.0,0.0,0.0001008318067761,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.96844482421875,0.0,0.0,0.0004783018375746,289.5323181152344,294.1499938964844,253.9173278808593,253.0729217529297,254.8345184326172,253.96487426757807,287.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202331468462,8.229974923779082e-09,0.0010202248813584,-0.0206122044473886,0.0,0.0,0.0,-0.0088927680626511,60.0,-23.49734687805176,-0.0,-7.096730314515298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,0.0001244779705302,290.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,0.0001008317485684,290.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634338378906,0.0,0.0,7.447401731042191e-05,289.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531494140625,0.0,0.0,0.0001008318067761,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.96844482421875,0.0,0.0,0.0004783018375746,289.5323181152344,294.1499938964844,253.9173278808593,253.0729217529297,254.8345184326172,253.96487426757807,287.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202331468462,8.229974923779082e-09,0.0010202248813584,-0.0206122044473886,0.0,0.0,0.0,-0.0088927680626511,60.0,-23.49734687805176,-0.0,-7.096730314515298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,0.0001244397426489,290.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324951171875,0.0,0.0,0.0001008007748168,290.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,7.445113442372531e-05,289.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83868408203125,0.0,0.0,0.0001008008257485,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525451660156,0.0,0.0,0.0004781548923347,289.5174865722656,294.1499938964844,253.8998413085937,253.0579376220703,254.8177795410156,253.94810485839844,287.61309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199197567999,8.193320688576478e-09,0.001019911491312,-0.0205162148922681,0.0,0.0,0.0,-0.0088745970278978,60.0,-23.491226196289062,-0.0,-7.092370424288674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,0.0001244397426489,290.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324951171875,0.0,0.0,0.0001008007748168,290.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,7.445113442372531e-05,289.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83868408203125,0.0,0.0,0.0001008008257485,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525451660156,0.0,0.0,0.0004781548923347,289.5174865722656,294.1499938964844,253.8998413085937,253.0579376220703,254.8177795410156,253.94810485839844,287.61309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199197567999,8.193320688576478e-09,0.001019911491312,-0.0205162148922681,0.0,0.0,0.0,-0.0088745970278978,60.0,-23.491226196289062,-0.0,-7.092370424288674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700866699219,0.0,0.0,0.0001244172890437,290.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246520996094,0.0,0.0,0.0001007825921988,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8415222167969,0.0,0.0,7.443770300596952e-05,289.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314514160156,0.0,0.0,0.0001007826431305,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.944580078125,0.0,0.0,0.0004780686285812,289.51007080078125,294.1499938964844,253.8910217285156,253.0503692626953,254.8094177246093,253.9396514892578,287.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197357041761,8.171800125467144e-09,0.0010197275551036,-0.0204598549753427,0.0,0.0,0.0,-0.0088639287278056,60.0,-23.4875717163086,-0.0,-7.089811049354466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625793457031,0.0,0.0,0.0001243922160938,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91680908203125,0.0,0.0,0.0001007622850011,290.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.834228515625,0.0,0.0,7.442270725732669e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241882324219,0.0,0.0,0.0001007623359328,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366149902344,0.0,0.0,0.0004779723240062,289.5026550292969,294.1499938964844,253.8821258544922,253.0427398681641,254.8010406494141,253.93115234375,287.5959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195302311331,8.147773122857416e-09,0.0010195220820605,-0.0203969329595565,0.0,0.0,0.0,-0.0088520171120762,60.0,-23.48354148864746,-0.0,-7.086953957013975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475952148437,0.0,0.0,0.0001243333535967,290.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.901123046875,0.0,0.0,0.0001007145983749,290.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.819580078125,0.0,0.0,7.438748434651643e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096923828125,0.0,0.0,0.0001007146493066,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206848144531,0.0,0.0,0.0004777461290359,289.48779296875,294.1499938964844,253.8641357421875,253.0273284912109,254.78428649902344,253.9140472412109,287.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190476896241,8.091346259675447e-09,0.0010190395405516,-0.0202491581439971,0.0,0.0,0.0,-0.0088240439072251,60.0,-23.47408676147461,-0.0,-7.0802464335884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475952148437,0.0,0.0,0.0001243333535967,290.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.901123046875,0.0,0.0,0.0001007145983749,290.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.819580078125,0.0,0.0,7.438748434651643e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096923828125,0.0,0.0,0.0001007146493066,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206848144531,0.0,0.0,0.0004777461290359,289.48779296875,294.1499938964844,253.8641357421875,253.0273284912109,254.78428649902344,253.9140472412109,287.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190476896241,8.091346259675447e-09,0.0010190395405516,-0.0202491581439971,0.0,0.0,0.0,-0.0088240439072251,60.0,-23.47408676147461,-0.0,-7.0802464335884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83258056640625,0.0,0.0,0.0001242624712176,290.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854675292969,0.0,0.0,0.0001006571837933,290.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.804931640625,0.0,0.0,7.434508006554097e-05,289.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.795166015625,0.0,0.0,0.000100657234725,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047546386719,0.0,0.0,0.0004774738044943,289.472900390625,294.1499938964844,253.8458709716797,253.0116729736328,254.7675170898437,253.8967742919922,287.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184667771682,8.023415709601522e-09,0.001018458744511,-0.0200712531805038,0.0,0.0,0.0,-0.0087903682142496,60.0,-23.462722778320312,-0.0,-7.072176089195636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83258056640625,0.0,0.0,0.0001242624712176,290.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854675292969,0.0,0.0,0.0001006571837933,290.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.804931640625,0.0,0.0,7.434508006554097e-05,289.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.795166015625,0.0,0.0,0.000100657234725,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047546386719,0.0,0.0,0.0004774738044943,289.472900390625,294.1499938964844,253.8458709716797,253.0116729736328,254.7675170898437,253.8967742919922,287.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184667771682,8.023415709601522e-09,0.001018458744511,-0.0200712531805038,0.0,0.0,0.0,-0.0087903682142496,60.0,-23.462722778320312,-0.0,-7.072176089195636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,0.0001241791906068,290.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697814941406,0.0,0.0,0.0001005897211143,290.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.790283203125,0.0,0.0,7.429524703184143e-05,289.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806091308594,0.0,0.0,0.000100589772046,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8888244628906,0.0,0.0,0.0004771537787746,289.4580078125,294.1499938964844,253.8273162841797,252.99578857421875,254.750732421875,253.8793182373047,287.54473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017784117721,7.943587121417295e-09,0.0010177762014791,-0.0198621898889541,0.0,0.0,0.0,-0.008750794455409,60.0,-23.449254989624023,-0.0,-7.062698159643332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,0.0001241791906068,290.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697814941406,0.0,0.0,0.0001005897211143,290.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.790283203125,0.0,0.0,7.429524703184143e-05,289.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806091308594,0.0,0.0,0.000100589772046,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8888244628906,0.0,0.0,0.0004771537787746,289.4580078125,294.1499938964844,253.8273162841797,252.99578857421875,254.750732421875,253.8793182373047,287.54473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017784117721,7.943587121417295e-09,0.0010177762014791,-0.0198621898889541,0.0,0.0,0.0,-0.008750794455409,60.0,-23.449254989624023,-0.0,-7.062698159643332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80255126953125,0.0,0.0,0.0001240822020918,290.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540954589844,0.0,0.0,0.0001005111626,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756042480469,0.0,0.0,7.423722126986831e-05,289.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660522460937,0.0,0.0,0.0001005112062557,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728942871094,0.0,0.0,0.0004767811333294,289.4430847167969,294.1499938964844,253.8084716796875,252.97964477539065,254.73391723632807,253.86167907714844,287.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169892339035,7.850633920725159e-09,0.0010169813176617,-0.0196187496185302,0.0,0.0,0.0,-0.0087047135457396,60.0,-23.433507919311523,-0.0,-7.051670536384337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80255126953125,0.0,0.0,0.0001240822020918,290.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540954589844,0.0,0.0,0.0001005111626,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756042480469,0.0,0.0,7.423722126986831e-05,289.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660522460937,0.0,0.0,0.0001005112062557,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728942871094,0.0,0.0,0.0004767811333294,289.4430847167969,294.1499938964844,253.8084716796875,252.97964477539065,254.73391723632807,253.86167907714844,287.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169892339035,7.850633920725159e-09,0.0010169813176617,-0.0196187496185302,0.0,0.0,0.0,-0.0087047135457396,60.0,-23.433507919311523,-0.0,-7.051670536384337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950439453125,0.0,0.0,0.0001240295387106,290.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.84625244140625,0.0,0.0,0.0001004684963845,290.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76824951171875,0.0,0.0,7.42057163733989e-05,289.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587890625,0.0,0.0,0.0001004685473162,291.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86492919921875,0.0,0.0,0.0004765787452924,289.43560791015625,294.1499938964844,253.79893493652344,252.9714813232422,254.7254943847656,253.8527984619141,287.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165575658902,7.800152523884663e-09,0.0010165497660636,-0.019486540928483,0.0,0.0,0.0,-0.0086796879768371,60.0,-23.4248046875,-0.0,-7.045684924378294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875061035156,0.0,0.0,0.0001239730918314,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384094238281,0.0,0.0,0.0001004227815428,290.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608947753906,0.0,0.0,7.417194865411147e-05,289.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514953613281,0.0,0.0,0.0001004228251986,291.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,0.0004763618926517,289.4281311035156,294.1499938964844,253.789306640625,252.9632263183593,254.71707153320312,253.8438720703125,287.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160949314013,7.746061569946505e-09,0.00101608724799,-0.0193448737263679,0.0,0.0,0.0,-0.0086528724059462,60.0,-23.4155330657959,-0.0,-7.039273697273529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724914550781,0.0,0.0,0.0001238500990439,290.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227233886719,0.0,0.0,0.0001003231445793,290.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462158203125,0.0,0.0,7.409835961880162e-05,289.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369079589844,0.0,0.0,0.000100323195511,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.841064453125,0.0,0.0,0.0004758892755489,289.4131774902344,294.1499938964844,253.7698211669922,252.946533203125,254.70021057128903,253.82586669921875,287.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150867747142,7.628177201013386e-09,0.0010150792077183,-0.0190361309796571,0.0,0.0,0.0,-0.0085944319143891,60.0,-23.39528083801269,-0.0,-7.025312243058579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724914550781,0.0,0.0,0.0001238500990439,290.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227233886719,0.0,0.0,0.0001003231445793,290.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462158203125,0.0,0.0,7.409835961880162e-05,289.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369079589844,0.0,0.0,0.000100323195511,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.841064453125,0.0,0.0,0.0004758892755489,289.4131774902344,294.1499938964844,253.7698211669922,252.946533203125,254.70021057128903,253.82586669921875,287.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150867747142,7.628177201013386e-09,0.0010150792077183,-0.0190361309796571,0.0,0.0,0.0,-0.0085944319143891,60.0,-23.39528083801269,-0.0,-7.025312243058579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574462890625,0.0,0.0,0.0001237147953361,290.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,0.0001002135541057,290.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73150634765625,0.0,0.0,7.401741459034383e-05,289.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7223205566406,0.0,0.0,0.0001002135977614,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251647949219,0.0,0.0,0.0004753694229293,289.3982238769531,294.1499938964844,253.75,252.92955017089844,254.6833038330078,253.8077087402344,287.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139779187738,7.498506704450847e-09,0.0010139704681932,-0.0186965111643075,0.0,0.0,0.0,-0.0085301492363214,60.0,-23.37299156188965,-0.0,-7.009970914850784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574462890625,0.0,0.0,0.0001237147953361,290.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,0.0001002135541057,290.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73150634765625,0.0,0.0,7.401741459034383e-05,289.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7223205566406,0.0,0.0,0.0001002135977614,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251647949219,0.0,0.0,0.0004753694229293,289.3982238769531,294.1499938964844,253.75,252.92955017089844,254.6833038330078,253.8077087402344,287.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139779187738,7.498506704450847e-09,0.0010139704681932,-0.0186965111643075,0.0,0.0,0.0,-0.0085301492363214,60.0,-23.37299156188965,-0.0,-7.009970914850784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424011230469,0.0,0.0,0.000123566846014,290.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914123535156,0.0,0.0,0.0001000937118078,290.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.716796875,0.0,0.0,7.392889529000968e-05,289.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077331542969,0.0,0.0,0.0001000937554636,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092956542969,0.0,0.0,0.000474800937809,289.3832397460937,294.1499938964844,253.72999572753903,252.9124298095703,254.66636657714844,253.7893829345703,287.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127653367817,7.3567099079241424e-09,0.0010127580026164,-0.0183251276612281,0.0,0.0,0.0,-0.0084598548710346,60.0,-23.34832763671875,-0.0,-6.993214185513352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
