time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525720,290.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424011230469,0.0,0.0,0.000123566846014,290.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914123535156,0.0,0.0,0.0001000937118078,290.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.716796875,0.0,0.0,7.392889529000968e-05,289.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077331542969,0.0,0.0,0.0001000937554636,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092956542969,0.0,0.0,0.000474800937809,289.3832397460937,294.1499938964844,253.72999572753903,252.9124298095703,254.66636657714844,253.7893829345703,287.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127653367817,7.3567099079241424e-09,0.0010127580026164,-0.0183251276612281,0.0,0.0,0.0,-0.0084598548710346,60.0,-23.34832763671875,-0.0,-6.993214185513352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72735595703125,0.0,0.0,0.0001234088558703,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757568359375,0.0,0.0,9.996572771342473e-05,290.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,7.383437332464382e-05,289.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,9.9965778645128e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933959960937,0.0,0.0,0.0004741938901133,289.36822509765625,294.1499938964844,253.7100067138672,252.8953399658203,254.6493988037109,253.77096557617188,287.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470449157,7.205288365952356e-09,0.0010114632314071,-0.0179285239428281,0.0,0.0,0.0,-0.0083847884088754,60.0,-23.32164192199707,-0.0,-6.975342614623514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72735595703125,0.0,0.0,0.0001234088558703,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757568359375,0.0,0.0,9.996572771342473e-05,290.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,7.383437332464382e-05,289.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,9.9965778645128e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933959960937,0.0,0.0,0.0004741938901133,289.36822509765625,294.1499938964844,253.7100067138672,252.8953399658203,254.6493988037109,253.77096557617188,287.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470449157,7.205288365952356e-09,0.0010114632314071,-0.0179285239428281,0.0,0.0,0.0,-0.0083847884088754,60.0,-23.32164192199707,-0.0,-6.975342614623514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198486328125,0.0,0.0,0.0001233272487297,290.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679138183594,0.0,0.0,9.989962563849986e-05,290.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947021484375,0.0,0.0,7.378554437309504e-05,289.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858215332031,0.0,0.0,9.989966929424554e-05,291.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78546142578125,0.0,0.0,0.000473880325444,289.3607482910156,294.1499938964844,253.6999969482422,252.8867950439453,254.64089965820312,253.76173400878903,287.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108015267178,7.1270762624919826e-09,0.0010107944253832,-0.0177236702293157,0.0,0.0,0.0,-0.008346015587449,60.0,-23.30765914916992,-0.0,-6.966119769913348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,0.0001232446084031,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601013183594,0.0,0.0,9.983268682844935e-05,290.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873474121094,0.0,0.0,7.373610424110666e-05,289.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,9.983273048419504e-05,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77752685546875,0.0,0.0,0.0004735627735499,289.3532409667969,294.1499938964844,253.69000244140625,252.8782653808593,254.63238525390625,253.7525177001953,287.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.0478711755583845e-09,0.0010101171210408,-0.0175162088125944,0.0,0.0,0.0,-0.0083067500963807,60.0,-23.29339599609375,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972961425781,0.0,0.0,0.0001230780180776,290.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444763183594,0.0,0.0,9.96977323666215e-05,290.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.672607421875,0.0,0.0,7.363642362179235e-05,289.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,9.969777602236718e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616882324219,0.0,0.0,0.0004729226056952,289.3382263183594,294.1499938964844,253.6699981689453,252.8612060546875,254.6153564453125,253.7340850830078,287.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888198900156794e-09,0.0010087518021464,-0.0170979797840118,0.0,0.0,0.0,-0.0082275932654738,60.0,-23.26436233520508,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972961425781,0.0,0.0,0.0001230780180776,290.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444763183594,0.0,0.0,9.96977323666215e-05,290.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.672607421875,0.0,0.0,7.363642362179235e-05,289.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,9.969777602236718e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616882324219,0.0,0.0,0.0004729226056952,289.3382263183594,294.1499938964844,253.6699981689453,252.8612060546875,254.6153564453125,253.7340850830078,287.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888198900156794e-09,0.0010087518021464,-0.0170979797840118,0.0,0.0,0.0,-0.0082275932654738,60.0,-23.26436233520508,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822509765625,0.0,0.0,0.0001229123299708,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288513183594,0.0,0.0,9.956352005247028e-05,290.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65789794921875,0.0,0.0,7.353729597525671e-05,289.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,9.956356370821597e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.745849609375,0.0,0.0,0.0004722859885077,289.3232421875,294.1499938964844,253.6499938964844,252.8441772460937,254.59829711914065,253.71568298339844,287.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074005695059,6.7294032568554485e-09,0.0010073939338326,-0.0166820362210273,0.0,0.0,0.0,-0.0081488713622093,60.0,-23.23513603210449,-0.0,-6.919322714793452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822509765625,0.0,0.0,0.0001229123299708,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288513183594,0.0,0.0,9.956352005247028e-05,290.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65789794921875,0.0,0.0,7.353729597525671e-05,289.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,9.956356370821597e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.745849609375,0.0,0.0,0.0004722859885077,289.3232421875,294.1499938964844,253.6499938964844,252.8441772460937,254.59829711914065,253.71568298339844,287.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074005695059,6.7294032568554485e-09,0.0010073939338326,-0.0166820362210273,0.0,0.0,0.0,-0.0081488713622093,60.0,-23.23513603210449,-0.0,-6.919322714793452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.667236328125,0.0,0.0,0.0001227519824169,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132263183594,0.0,0.0,9.943363693309948e-05,290.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431579589844,0.0,0.0,7.34413624741137e-05,289.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346740722656,0.0,0.0,9.943368058884516e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300109863281,0.0,0.0,0.0004716698895208,289.3081970214844,294.1499938964844,253.6300048828125,252.8271484375,254.5811920166016,253.69729614257807,287.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060863569378,6.575730182589723e-09,0.0010060798376798,-0.0162795018404722,0.0,0.0,0.0,-0.0080726891756057,60.0,-23.20653343200684,-0.0,-6.901281324189767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.667236328125,0.0,0.0,0.0001227519824169,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132263183594,0.0,0.0,9.943363693309948e-05,290.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431579589844,0.0,0.0,7.34413624741137e-05,289.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346740722656,0.0,0.0,9.943368058884516e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300109863281,0.0,0.0,0.0004716698895208,289.3081970214844,294.1499938964844,253.6300048828125,252.8271484375,254.5811920166016,253.69729614257807,287.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060863569378,6.575730182589723e-09,0.0010060798376798,-0.0162795018404722,0.0,0.0,0.0,-0.0080726891756057,60.0,-23.20653343200684,-0.0,-6.901281324189767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521911621094,0.0,0.0,0.0001225985470227,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,9.93093563010916e-05,290.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62841796875,0.0,0.0,7.334956899285316e-05,289.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200256347656,0.0,0.0,9.930939268087968e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,0.0004710803332272,289.2931823730469,294.1499938964844,253.6100006103516,252.8101348876953,254.56407165527344,253.678939819336,287.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.42868336342417e-09,0.0010048224357888,-0.0158943179994821,0.0,0.0,0.0,-0.0079997917637228,60.0,-23.17892074584961,-0.0,-6.88404000470655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521911621094,0.0,0.0,0.0001225985470227,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,9.93093563010916e-05,290.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62841796875,0.0,0.0,7.334956899285316e-05,289.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200256347656,0.0,0.0,9.930939268087968e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,0.0004710803332272,289.2931823730469,294.1499938964844,253.6100006103516,252.8101348876953,254.56407165527344,253.678939819336,287.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.42868336342417e-09,0.0010048224357888,-0.0158943179994821,0.0,0.0,0.0,-0.0079997917637228,60.0,-23.17892074584961,-0.0,-6.88404000470655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,0.0001225257001351,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898193359375,0.0,0.0,9.925034100888296e-05,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210632324219,0.0,0.0,7.33059860067442e-05,289.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127319335937,0.0,0.0,9.925037738867104e-05,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.706298828125,0.0,0.0,0.0004708004125859,289.2856750488281,294.1499938964844,253.6000061035156,252.8016357421875,254.5554962158203,253.6697692871093,287.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042316280305,6.358858772870235e-09,0.0010042253416031,-0.0157114136964082,0.0,0.0,0.0,-0.0079651763662695,60.0,-23.16572952270508,-0.0,-6.875860236732478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371459960937,0.0,0.0,0.0001224560837727,290.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820373535156,0.0,0.0,9.919394506141543e-05,290.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137084960937,0.0,0.0,7.3264331149403e-05,289.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054077148437,0.0,0.0,9.91939814412035e-05,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983947753906,0.0,0.0,0.0004705328901764,289.2781677246094,294.1499938964844,253.58999633789065,252.7931365966797,254.5469207763672,253.6605987548828,287.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036609601229,6.292133480911843e-09,0.0010036546736955,-0.0155366249382495,0.0,0.0,0.0,-0.0079320976510643,60.0,-23.1530704498291,-0.0,-6.868047819352796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62213134765625,0.0,0.0,0.0001223273284267,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664428710937,0.0,0.0,9.908965148497372e-05,290.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989685058594,0.0,0.0,7.318730058614165e-05,289.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907592773437,0.0,0.0,9.90896878647618e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826171875,0.0,0.0,0.0004700381541624,289.2631225585937,294.1499938964844,253.57000732421875,252.7761383056641,254.5297241210937,253.6422576904297,287.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026056552305,6.168736188527646e-09,0.0010025994852185,-0.0152133805677294,0.0,0.0,0.0,-0.0078709246590733,60.0,-23.129358291625977,-0.0,-6.85361314367583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62213134765625,0.0,0.0,0.0001223273284267,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664428710937,0.0,0.0,9.908965148497372e-05,290.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989685058594,0.0,0.0,7.318730058614165e-05,289.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907592773437,0.0,0.0,9.90896878647618e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826171875,0.0,0.0,0.0004700381541624,289.2631225585937,294.1499938964844,253.57000732421875,252.7761383056641,254.5297241210937,253.6422576904297,287.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026056552305,6.168736188527646e-09,0.0010025994852185,-0.0152133805677294,0.0,0.0,0.0,-0.0078709246590733,60.0,-23.129358291625977,-0.0,-6.85361314367583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070861816406,0.0,0.0,0.0001222130667883,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508483886719,0.0,0.0,9.899710130412132e-05,290.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841979980469,0.0,0.0,7.311894296435639e-05,289.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761108398437,0.0,0.0,9.89971376839094e-05,291.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,0.0004695991519838,289.2480773925781,294.1499938964844,253.5500030517578,252.7591552734375,254.51251220703125,253.62388610839844,287.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016692103818,6.059234891608867e-09,0.001001663156785,-0.0149265313521027,0.0,0.0,0.0,-0.0078166397288441,60.0,-23.10849952697754,-0.0,-6.84081626900479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070861816406,0.0,0.0,0.0001222130667883,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508483886719,0.0,0.0,9.899710130412132e-05,290.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841979980469,0.0,0.0,7.311894296435639e-05,289.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761108398437,0.0,0.0,9.89971376839094e-05,291.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,0.0004695991519838,289.2480773925781,294.1499938964844,253.5500030517578,252.7591552734375,254.51251220703125,253.62388610839844,287.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016692103818,6.059234891608867e-09,0.001001663156785,-0.0149265313521027,0.0,0.0,0.0,-0.0078166397288441,60.0,-23.10849952697754,-0.0,-6.84081626900479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.592041015625,0.0,0.0,0.0001221159909619,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,9.89184554782696e-05,290.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694580078125,0.0,0.0,7.306085171876475e-05,289.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614624023437,0.0,0.0,9.891849913401528e-05,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,0.0004692261281888,289.2330017089844,294.1499938964844,253.52999877929688,252.74215698242188,254.4952545166016,253.6054534912109,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008733952417,5.966185767647403e-09,0.0010008674580603,-0.0146827790886163,0.0,0.0,0.0,-0.0077705108560621,60.0,-23.090476989746094,-0.0,-6.829951360032285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.592041015625,0.0,0.0,0.0001221159909619,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,9.89184554782696e-05,290.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694580078125,0.0,0.0,7.306085171876475e-05,289.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614624023437,0.0,0.0,9.891849913401528e-05,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,0.0004692261281888,289.2330017089844,294.1499938964844,253.52999877929688,252.74215698242188,254.4952545166016,253.6054534912109,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008733952417,5.966185767647403e-09,0.0010008674580603,-0.0146827790886163,0.0,0.0,0.0,-0.0077705108560621,60.0,-23.090476989746094,-0.0,-6.829951360032285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769958496094,0.0,0.0,0.0001220374324475,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61968994140625,0.0,0.0,9.885482722893356e-05,290.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546875,0.0,0.0,7.301385630853474e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5468139648437,0.0,0.0,9.885486360872164e-05,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,0.0004689242923632,289.2179260253906,294.1499938964844,253.509994506836,252.7251739501953,254.4779663085937,253.58694458007807,287.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002295020967,5.890900656169151e-09,0.0010002235649153,-0.0144855584949254,0.0,0.0,0.0,-0.0077331885695457,60.0,-23.07588005065918,-0.0,-6.82116692019008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769958496094,0.0,0.0,0.0001220374324475,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61968994140625,0.0,0.0,9.885482722893356e-05,290.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546875,0.0,0.0,7.301385630853474e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5468139648437,0.0,0.0,9.885486360872164e-05,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,0.0004689242923632,289.2179260253906,294.1499938964844,253.509994506836,252.7251739501953,254.4779663085937,253.58694458007807,287.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002295020967,5.890900656169151e-09,0.0010002235649153,-0.0144855584949254,0.0,0.0,0.0,-0.0077331885695457,60.0,-23.07588005065918,-0.0,-6.82116692019008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694885253906,0.0,0.0,0.0001220046906382,290.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119079589844,0.0,0.0,9.882829908747226e-05,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473022460937,0.0,0.0,7.299426215467975e-05,289.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394592285156,0.0,0.0,9.882834274321796e-05,291.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,0.0004687984765041,289.2103881835937,294.1499938964844,253.5,252.7166748046875,254.46929931640625,253.57765197753903,287.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999610483646,5.859514651262998e-09,0.0009999552275985,-0.0144033385440707,0.0,0.0,0.0,-0.0077176289632916,60.0,-23.069942474365234,-0.0,-6.817506204015444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619506835937,0.0,0.0,0.0001219769692397,290.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040954589844,0.0,0.0,9.880584548227488e-05,290.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399169921875,0.0,0.0,7.297768024727702e-05,289.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,9.880588913802058e-05,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194763183594,0.0,0.0,0.0004686919564846,289.2028503417969,294.1499938964844,253.4900054931641,252.7081756591797,254.46063232421875,253.56832885742188,287.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.8329483465513485e-09,0.0009997279848903,-0.0143337436020374,0.0,0.0,0.0,-0.007704459130764,60.0,-23.064882278442383,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.546875,0.0,0.0,0.0001219357072841,290.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885009765625,0.0,0.0,9.877242700895296e-05,290.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251159667969,0.0,0.0,7.29529929230921e-05,289.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,9.877246338874102e-05,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60369873046875,0.0,0.0,0.0004685334279201,289.187744140625,294.1499938964844,253.47000122070312,252.691162109375,254.44325256347656,253.549560546875,287.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.79339998196815e-09,0.0009993897983804,-0.0142301386222243,0.0,0.0,0.0,-0.0076848529279232,60.0,-23.05732154846192,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.546875,0.0,0.0,0.0001219357072841,290.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885009765625,0.0,0.0,9.877242700895296e-05,290.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251159667969,0.0,0.0,7.29529929230921e-05,289.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,9.877246338874102e-05,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60369873046875,0.0,0.0,0.0004685334279201,289.187744140625,294.1499938964844,253.47000122070312,252.691162109375,254.44325256347656,253.549560546875,287.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.79339998196815e-09,0.0009993897983804,-0.0142301386222243,0.0,0.0,0.0,-0.0076848529279232,60.0,-23.05732154846192,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53179931640625,0.0,0.0,0.000121912897157,290.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729064941406,0.0,0.0,9.875394607661292e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,7.29393505025655e-05,289.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027160644531,0.0,0.0,9.87539897323586e-05,291.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879211425781,0.0,0.0,0.0004684457962866,289.172607421875,294.1499938964844,253.4499969482422,252.6741485595703,254.42584228515625,253.53062438964844,287.2232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771538358345651e-09,0.0009992028353735,-0.0141728688031435,0.0,0.0,0.0,-0.0076740146614611,60.0,-23.05325698852539,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53179931640625,0.0,0.0,0.000121912897157,290.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729064941406,0.0,0.0,9.875394607661292e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,7.29393505025655e-05,289.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027160644531,0.0,0.0,9.87539897323586e-05,291.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879211425781,0.0,0.0,0.0004684457962866,289.172607421875,294.1499938964844,253.4499969482422,252.6741485595703,254.42584228515625,253.53062438964844,287.2232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771538358345651e-09,0.0009992028353735,-0.0141728688031435,0.0,0.0,0.0,-0.0076740146614611,60.0,-23.05325698852539,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,0.0001219079567817,290.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55731201171875,0.0,0.0,9.874994429992512e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,7.293638918781653e-05,289.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48797607421875,0.0,0.0,9.87499806797132e-05,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721435546875,0.0,0.0,0.0004684267914853,289.157470703125,294.1499938964844,253.42999267578125,252.6571350097656,254.40838623046875,253.51150512695312,287.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.7667963737628725e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,-0.0076716640032827,60.0,-23.05266189575196,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,0.0001219079567817,290.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55731201171875,0.0,0.0,9.874994429992512e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,7.293638918781653e-05,289.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48797607421875,0.0,0.0,9.87499806797132e-05,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721435546875,0.0,0.0,0.0004684267914853,289.157470703125,294.1499938964844,253.42999267578125,252.6571350097656,254.40838623046875,253.51150512695312,287.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.7667963737628725e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,-0.0076716640032827,60.0,-23.05266189575196,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016174316406,0.0,0.0,0.0001219195546582,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54168701171875,0.0,0.0,9.875933756120504e-05,290.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806213378906,0.0,0.0,7.294333045138046e-05,289.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732360839844,0.0,0.0,9.875938121695071e-05,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55633544921875,0.0,0.0,0.0004684713785536,289.1423034667969,294.1499938964844,253.4100036621093,252.6400909423828,254.3908843994141,253.4921875,287.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-23.05531311035156,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016174316406,0.0,0.0,0.0001219195546582,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54168701171875,0.0,0.0,9.875933756120504e-05,290.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806213378906,0.0,0.0,7.294333045138046e-05,289.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732360839844,0.0,0.0,9.875938121695071e-05,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55633544921875,0.0,0.0,0.0004684713785536,289.1423034667969,294.1499938964844,253.4100036621093,252.6400909423828,254.3908843994141,253.4921875,287.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-23.05531311035156,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940490722656,0.0,0.0,0.0001219310433953,290.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53387451171875,0.0,0.0,9.876864351099356e-05,290.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47320556640625,0.0,0.0,7.295020623132586e-05,289.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658508300781,0.0,0.0,9.876867989078164e-05,291.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484313964844,0.0,0.0,0.0004685154999606,289.1347045898437,294.1499938964844,253.3999938964844,252.63156127929688,254.38211059570312,253.48245239257807,287.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,-0.007682628929615,60.0,-23.05779266357422,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864807128906,0.0,0.0,0.0001219460827996,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52606201171875,0.0,0.0,9.878082346403973e-05,290.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657592773437,0.0,0.0,7.2959199314937e-05,289.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584350585937,0.0,0.0,9.87808671197854e-05,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54052734375,0.0,0.0,0.0004685733001679,289.1271057128906,294.1499938964844,253.38999938964844,252.6230316162109,254.37332153320312,253.47265625,287.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.8033275962543485e-09,0.0009994745487347,-0.014256146736443,0.0,0.0,0.0,-0.0076897735707461,60.0,-23.06098365783692,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713134765625,0.0,0.0,0.0001219858313561,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51043701171875,0.0,0.0,9.881302685244008e-05,290.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45086669921875,0.0,0.0,7.298298442037776e-05,289.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436340332031,0.0,0.0,9.881306323222816e-05,291.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52471923828125,0.0,0.0,0.0004687260370701,289.11187744140625,294.1499938964844,253.3699951171875,252.6059417724609,254.3557281494141,253.4529266357422,287.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841420680496867e-09,0.0009998001623898,-0.0143559388816356,0.0,0.0,0.0,-0.0077086579985916,60.0,-23.069236755371094,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713134765625,0.0,0.0,0.0001219858313561,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51043701171875,0.0,0.0,9.881302685244008e-05,290.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45086669921875,0.0,0.0,7.298298442037776e-05,289.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436340332031,0.0,0.0,9.881306323222816e-05,291.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52471923828125,0.0,0.0,0.0004687260370701,289.11187744140625,294.1499938964844,253.3699951171875,252.6059417724609,254.3557281494141,253.4529266357422,287.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841420680496867e-09,0.0009998001623898,-0.0143559388816356,0.0,0.0,0.0,-0.0077086579985916,60.0,-23.069236755371094,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561462402344,0.0,0.0,0.0001220366684719,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947814941406,0.0,0.0,9.885420877253635e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359436035156,0.0,0.0,7.301339792320505e-05,289.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288024902344,0.0,0.0,9.885424515232444e-05,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088806152344,0.0,0.0,0.000468921411084,289.0966186523437,294.1499938964844,253.3500061035156,252.58883666992188,254.33807373046875,253.4329833984375,287.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890140819531098e-09,0.0010002168128266,-0.0144835682585835,0.0,0.0,0.0,-0.0077328104525804,60.0,-23.079896926879883,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561462402344,0.0,0.0,0.0001220366684719,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947814941406,0.0,0.0,9.885420877253635e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359436035156,0.0,0.0,7.301339792320505e-05,289.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288024902344,0.0,0.0,9.885424515232444e-05,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088806152344,0.0,0.0,0.000468921411084,289.0966186523437,294.1499938964844,253.3500061035156,252.58883666992188,254.33807373046875,253.4329833984375,287.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890140819531098e-09,0.0010002168128266,-0.0144835682585835,0.0,0.0,0.0,-0.0077328104525804,60.0,-23.079896926879883,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
