time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528060,290.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4409484863281,0.0,0.0,0.0001220950362039,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790954589844,0.0,0.0,9.890148794511332e-05,290.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210205078125,0.0,0.0,7.304832251975313e-05,289.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139709472656,0.0,0.0,9.89015243249014e-05,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,0.0004691456852015,289.08135986328125,294.1499938964844,253.3300018310547,252.5717163085937,254.32037353515625,253.4128570556641,287.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946076520046972e-09,0.0010006950469687,-0.0146300997585058,0.0,0.0,0.0,-0.0077605401165783,60.0,-23.09237289428711,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4409484863281,0.0,0.0,0.0001220950362039,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790954589844,0.0,0.0,9.890148794511332e-05,290.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210205078125,0.0,0.0,7.304832251975313e-05,289.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139709472656,0.0,0.0,9.89015243249014e-05,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,0.0004691456852015,289.08135986328125,294.1499938964844,253.3300018310547,252.5717163085937,254.32037353515625,253.4128570556641,287.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946076520046972e-09,0.0010006950469687,-0.0146300997585058,0.0,0.0,0.0,-0.0077605401165783,60.0,-23.09237289428711,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257507324219,0.0,0.0,0.0001221575366798,290.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4634094238281,0.0,0.0,9.895211405819282e-05,289.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,7.308571366593242e-05,289.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990783691406,0.0,0.0,9.895215043798088e-05,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,0.0004693858209066,289.0660400390625,294.1499938964844,253.3099975585937,252.5545654296875,254.30262756347656,253.3925628662109,287.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005965946798142e-09,0.0010012071579694,-0.0147869884967803,0.0,0.0,0.0,-0.0077902297489345,60.0,-23.105932235717773,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257507324219,0.0,0.0,0.0001221575366798,290.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4634094238281,0.0,0.0,9.895211405819282e-05,289.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,7.308571366593242e-05,289.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990783691406,0.0,0.0,9.895215043798088e-05,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,0.0004693858209066,289.0660400390625,294.1499938964844,253.3099975585937,252.5545654296875,254.30262756347656,253.3925628662109,287.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005965946798142e-09,0.0010012071579694,-0.0147869884967803,0.0,0.0,0.0,-0.0077902297489345,60.0,-23.105932235717773,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181213378906,0.0,0.0,0.0001221893035108,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45556640625,0.0,0.0,9.89778491202742e-05,289.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,7.310471846722066e-05,289.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916320800781,0.0,0.0,9.897788550006226e-05,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,0.0004695079114753,289.0583801269531,294.1499938964844,253.3000030517578,252.5459747314453,254.29373168945312,253.38235473632807,287.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413591203882e-09,0.0010014675790444,-0.0148667497560381,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.112960815429688,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104919433594,0.0,0.0,0.0001222208957187,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476928710937,0.0,0.0,9.900343866320328e-05,289.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910522460937,0.0,0.0,7.312362140510231e-05,289.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841552734375,0.0,0.0,9.900347504299134e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,0.0004696293035522,289.0507202148437,294.1499938964844,253.2899932861328,252.5373687744141,254.2848358154297,253.3721160888672,287.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.12003326416016,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952331542969,0.0,0.0,0.0001222818973474,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319763183594,0.0,0.0,9.90528496913612e-05,289.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760070800781,0.0,0.0,7.316011760849506e-05,289.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692321777344,0.0,0.0,9.905288607114926e-05,291.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44537353515625,0.0,0.0,0.0004698637058027,289.03533935546875,294.1499938964844,253.2700042724609,252.5201568603516,254.26698303222656,253.35157775878903,287.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991883128881,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.13400077819824,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952331542969,0.0,0.0,0.0001222818973474,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319763183594,0.0,0.0,9.90528496913612e-05,289.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760070800781,0.0,0.0,7.316011760849506e-05,289.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692321777344,0.0,0.0,9.905288607114926e-05,291.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44537353515625,0.0,0.0,0.0004698637058027,289.03533935546875,294.1499938964844,253.2700042724609,252.5201568603516,254.26698303222656,253.35157775878903,287.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991883128881,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.13400077819824,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37994384765625,0.0,0.0,0.0001223389408551,290.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162292480469,0.0,0.0,9.909905929816888e-05,289.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609619140625,0.0,0.0,7.319424184970558e-05,289.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.354248046875,0.0,0.0,9.909909567795694e-05,291.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294738769531,0.0,0.0,0.0004700828867498,289.0199584960937,294.1499938964844,253.25,252.50289916992188,254.24908447265625,253.3309783935547,287.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.14747810363769,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37994384765625,0.0,0.0,0.0001223389408551,290.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162292480469,0.0,0.0,9.909905929816888e-05,289.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609619140625,0.0,0.0,7.319424184970558e-05,289.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.354248046875,0.0,0.0,9.909909567795694e-05,291.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294738769531,0.0,0.0,0.0004700828867498,289.0199584960937,294.1499938964844,253.25,252.50289916992188,254.24908447265625,253.3309783935547,287.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.14747810363769,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646240234375,0.0,0.0,0.0001223890139954,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40045166015625,0.0,0.0,9.913961548591033e-05,289.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34588623046875,0.0,0.0,7.322420424316078e-05,289.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,9.91396518656984e-05,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135437011719,0.0,0.0,0.000470275292173,289.0045471191406,294.1499938964844,253.22999572753903,252.485595703125,254.2311553955078,253.31036376953125,287.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.159950256347656,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646240234375,0.0,0.0,0.0001223890139954,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40045166015625,0.0,0.0,9.913961548591033e-05,289.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34588623046875,0.0,0.0,7.322420424316078e-05,289.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,9.91396518656984e-05,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135437011719,0.0,0.0,0.000470275292173,289.0045471191406,294.1499938964844,253.22999572753903,252.485595703125,254.2311553955078,253.31036376953125,287.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.159950256347656,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34930419921875,0.0,0.0,0.0001224309089593,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,9.917355782818048e-05,289.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.330810546875,0.0,0.0,7.324926991714165e-05,289.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3242492675781,0.0,0.0,9.917358693201096e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976135253906,0.0,0.0,0.0004704362945631,288.9891052246094,294.1499938964844,253.2100067138672,252.46826171875,254.2131805419922,253.28973388671875,287.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.17096900939941,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34930419921875,0.0,0.0,0.0001224309089593,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,9.917355782818048e-05,289.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.330810546875,0.0,0.0,7.324926991714165e-05,289.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3242492675781,0.0,0.0,9.917358693201096e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976135253906,0.0,0.0,0.0004704362945631,288.9891052246094,294.1499938964844,253.2100067138672,252.46826171875,254.2131805419922,253.28973388671875,287.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.17096900939941,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416442871094,0.0,0.0,0.0001224482839461,290.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768005371094,0.0,0.0,9.918763680616394e-05,289.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232421875,0.0,0.0,7.325966726057231e-05,289.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167419433594,0.0,0.0,9.9187673185952e-05,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896179199219,0.0,0.0,0.000470503087854,288.9813842773437,294.1499938964844,253.1999969482422,252.45957946777344,254.2041778564453,253.2794342041016,287.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.175880432128903,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3339538574219,0.0,0.0,0.0001224628067575,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.368896484375,0.0,0.0,9.919940202962609e-05,289.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.315673828125,0.0,0.0,7.326835475396365e-05,289.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092346191406,0.0,0.0,9.919943113345651e-05,291.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38165283203125,0.0,0.0,0.0004705588798969,288.9736328125,294.1499938964844,253.19000244140625,252.4508819580078,254.1951599121093,253.2691345214844,287.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.1803035736084,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.318603515625,0.0,0.0,0.0001224830193677,290.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35308837890625,0.0,0.0,9.921576565830036e-05,289.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.300537109375,0.0,0.0,7.328044011956081e-05,289.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2941589355469,0.0,0.0,9.921580203808844e-05,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656921386719,0.0,0.0,0.0004706365289166,288.9581604003906,294.1499938964844,253.1699981689453,252.4334716796875,254.1770935058593,253.24859619140625,286.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317877776496061e-09,0.0010038744658231,-0.0156040638685226,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.18773078918457,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.318603515625,0.0,0.0,0.0001224830193677,290.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35308837890625,0.0,0.0,9.921576565830036e-05,289.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.300537109375,0.0,0.0,7.328044011956081e-05,289.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2941589355469,0.0,0.0,9.921580203808844e-05,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656921386719,0.0,0.0,0.0004706365289166,288.9581604003906,294.1499938964844,253.1699981689453,252.4334716796875,254.1770935058593,253.24859619140625,286.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317877776496061e-09,0.0010038744658231,-0.0156040638685226,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.18773078918457,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.30322265625,0.0,0.0,0.0001224920852109,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372802734375,0.0,0.0,9.92231143754907e-05,289.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.285400390625,0.0,0.0,7.328586798394099e-05,289.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,9.922314347932117e-05,291.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,0.0004706713662017,288.9426574707031,294.1499938964844,253.1499938964844,252.4160003662109,254.1590118408203,253.2281494140625,286.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326564605529938e-09,0.0010039488552138,-0.0156268179416656,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.192890167236328,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.30322265625,0.0,0.0,0.0001224920852109,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372802734375,0.0,0.0,9.92231143754907e-05,289.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.285400390625,0.0,0.0,7.328586798394099e-05,289.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,9.922314347932117e-05,291.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,0.0004706713662017,288.9426574707031,294.1499938964844,253.1499938964844,252.4160003662109,254.1590118408203,253.2281494140625,286.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326564605529938e-09,0.0010039488552138,-0.0156268179416656,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.192890167236328,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878112792969,0.0,0.0,0.0001224990119226,290.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32147216796875,0.0,0.0,9.922872413881124e-05,289.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27020263671875,0.0,0.0,7.329001527978107e-05,289.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,9.922875324264167e-05,291.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.333740234375,0.0,0.0,0.0004706979962065,288.9271240234375,294.1499938964844,253.1300048828125,252.39846801757807,254.1408843994141,253.207763671875,286.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333201074681938e-09,0.0010040055494755,-0.0156442038714885,0.0,0.0,0.0,-0.0079524554312229,60.0,-23.19668769836425,-0.0,-6.872856062045686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878112792969,0.0,0.0,0.0001224990119226,290.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32147216796875,0.0,0.0,9.922872413881124e-05,289.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27020263671875,0.0,0.0,7.329001527978107e-05,289.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,9.922875324264167e-05,291.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.333740234375,0.0,0.0,0.0004706979962065,288.9271240234375,294.1499938964844,253.1300048828125,252.39846801757807,254.1408843994141,253.207763671875,286.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333201074681938e-09,0.0010040055494755,-0.0156442038714885,0.0,0.0,0.0,-0.0079524554312229,60.0,-23.19668769836425,-0.0,-6.872856062045686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723999023437,0.0,0.0,0.0001225158775923,290.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056335449219,0.0,0.0,9.924238111125304e-05,289.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550354003906,0.0,0.0,7.330009975703433e-05,289.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488708496094,0.0,0.0,9.924241021508352e-05,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,0.0004707627813331,288.9115905761719,294.1499938964844,253.1100006103516,252.3809051513672,254.12271118164065,253.1874389648437,286.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349356596047073e-09,0.0010041436180472,-0.0156865231692791,0.0,0.0,0.0,-0.007960463874042,60.0,-23.20135498046875,-0.0,-6.874747526808278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723999023437,0.0,0.0,0.0001225158775923,290.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056335449219,0.0,0.0,9.924238111125304e-05,289.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550354003906,0.0,0.0,7.330009975703433e-05,289.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488708496094,0.0,0.0,9.924241021508352e-05,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,0.0004707627813331,288.9115905761719,294.1499938964844,253.1100006103516,252.3809051513672,254.12271118164065,253.1874389648437,286.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349356596047073e-09,0.0010041436180472,-0.0156865231692791,0.0,0.0,0.0,-0.007960463874042,60.0,-23.20135498046875,-0.0,-6.874747526808278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646789550781,0.0,0.0,0.0001225283922394,290.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977294921875,0.0,0.0,9.925252379616722e-05,289.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474060058594,0.0,0.0,7.330759399337694e-05,289.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413024902344,0.0,0.0,9.925255289999768e-05,290.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097839355469,0.0,0.0,0.0004708108899649,288.90380859375,294.1499938964844,253.1000061035156,252.37210083007807,254.1136169433593,253.17727661132807,286.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.361354554229592e-09,0.0010042461799457,-0.015717951580882,0.0,0.0,0.0,-0.0079664122313261,60.0,-23.204404830932617,-0.0,-6.876152269796877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569885253906,0.0,0.0,0.0001225433225044,290.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.289794921875,0.0,0.0,9.9264616437722e-05,289.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23980712890625,0.0,0.0,7.331652159336954e-05,289.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337341308594,0.0,0.0,9.926464554155244e-05,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017883300781,0.0,0.0,0.0004708682536147,288.8960266113281,294.1499938964844,253.08999633789065,252.36328125,254.10452270507807,253.1671142578125,286.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.375659111768073e-09,0.001004368532449,-0.0157554224133491,0.0,0.0,0.0,-0.0079735033214092,60.0,-23.2078857421875,-0.0,-6.877827729567798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24151611328125,0.0,0.0,0.0001225803862325,290.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2739562988281,0.0,0.0,9.929463703883812e-05,289.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245788574219,0.0,0.0,7.333869143621996e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2185974121094,0.0,0.0,9.929466614266858e-05,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857666015625,0.0,0.0,0.0004710106586571,288.88043212890625,294.1499938964844,253.07000732421875,252.3456268310547,254.08628845214844,253.14675903320312,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411173814058202e-09,0.0010046722600236,-0.0158484522253274,0.0,0.0,0.0,-0.0079911090433597,60.0,-23.216175079345703,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24151611328125,0.0,0.0,0.0001225803862325,290.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2739562988281,0.0,0.0,9.929463703883812e-05,289.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245788574219,0.0,0.0,7.333869143621996e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2185974121094,0.0,0.0,9.929466614266858e-05,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857666015625,0.0,0.0,0.0004710106586571,288.88043212890625,294.1499938964844,253.07000732421875,252.3456268310547,254.08628845214844,253.14675903320312,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411173814058202e-09,0.0010046722600236,-0.0158484522253274,0.0,0.0,0.0,-0.0079911090433597,60.0,-23.216175079345703,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.22607421875,0.0,0.0,0.0001226257300004,290.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.258056640625,0.0,0.0,9.933137334883212e-05,289.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093200683594,0.0,0.0,7.336583075812086e-05,289.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033996582031,0.0,0.0,9.93314024526626e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2697448730469,0.0,0.0,0.0004711849323939,288.8648376464844,294.1499938964844,253.0500030517578,252.3279266357422,254.0680084228516,253.1263732910156,286.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.4546368250262284e-09,0.0010050438577309,-0.015962304547429,0.0,0.0,0.0,-0.0080126551911234,60.0,-23.226179122924805,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.22607421875,0.0,0.0,0.0001226257300004,290.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.258056640625,0.0,0.0,9.933137334883212e-05,289.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093200683594,0.0,0.0,7.336583075812086e-05,289.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033996582031,0.0,0.0,9.93314024526626e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2697448730469,0.0,0.0,0.0004711849323939,288.8648376464844,294.1499938964844,253.0500030517578,252.3279266357422,254.0680084228516,253.1263732910156,286.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.4546368250262284e-09,0.0010050438577309,-0.015962304547429,0.0,0.0,0.0,-0.0080126551911234,60.0,-23.226179122924805,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105712890625,0.0,0.0,0.0001226775493705,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421875,0.0,0.0,9.937334107235074e-05,289.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.19403076171875,0.0,0.0,7.339682633755729e-05,289.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1882019042969,0.0,0.0,9.93733701761812e-05,290.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25372314453125,0.0,0.0,0.0004713840316981,288.8492126464844,294.1499938964844,253.02999877929688,252.3101959228516,254.04969787597656,253.1059112548828,286.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504287330955094e-09,0.0010054684244096,-0.0160923618823289,0.0,0.0,0.0,-0.0080372691154479,60.0,-23.23759651184082,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105712890625,0.0,0.0,0.0001226775493705,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421875,0.0,0.0,9.937334107235074e-05,289.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.19403076171875,0.0,0.0,7.339682633755729e-05,289.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1882019042969,0.0,0.0,9.93733701761812e-05,290.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25372314453125,0.0,0.0,0.0004713840316981,288.8492126464844,294.1499938964844,253.02999877929688,252.3101959228516,254.04969787597656,253.1059112548828,286.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504287330955094e-09,0.0010054684244096,-0.0160923618823289,0.0,0.0,0.0,-0.0080372691154479,60.0,-23.23759651184082,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.195068359375,0.0,0.0,0.0001227336324518,290.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262878417969,0.0,0.0,9.94187721516937e-05,289.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787414550781,0.0,0.0,7.34303830540739e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1729736328125,0.0,0.0,9.941880125552416e-05,290.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2376708984375,0.0,0.0,0.0004715995164588,288.83355712890625,294.1499938964844,253.009994506836,252.2924194335937,254.0313415527344,253.0854034423828,286.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580341157556185e-09,0.0010059280321002,-0.0162331499159336,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.25004768371582,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.195068359375,0.0,0.0,0.0001227336324518,290.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262878417969,0.0,0.0,9.94187721516937e-05,289.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787414550781,0.0,0.0,7.34303830540739e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1729736328125,0.0,0.0,9.941880125552416e-05,290.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2376708984375,0.0,0.0,0.0004715995164588,288.83355712890625,294.1499938964844,253.009994506836,252.2924194335937,254.0313415527344,253.0854034423828,286.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580341157556185e-09,0.0010059280321002,-0.0162331499159336,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.25004768371582,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18731689453125,0.0,0.0,0.0001227625325554,290.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21832275390625,0.0,0.0,9.944218618329614e-05,289.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17108154296875,0.0,0.0,7.344767800532281e-05,289.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16534423828125,0.0,0.0,9.94422152871266e-05,290.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2296447753906,0.0,0.0,0.0004717106057796,288.8257141113281,294.1499938964844,253.0,252.2835235595703,254.02215576171875,253.0751342773437,286.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735068398435e-09,0.0010061648208647,-0.0163057092577219,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.256534576416016,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1795349121094,0.0,0.0,0.000122791621834,290.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103576660156,0.0,0.0,9.946574573405088e-05,289.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634216308594,0.0,0.0,7.346507481997833e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15771484375,0.0,0.0,9.946577483788133e-05,290.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216186523437,0.0,0.0,0.0004718223644886,288.81787109375,294.1499938964844,252.9900054931641,252.2746124267578,254.0129547119141,253.0648498535156,286.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609215833094e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.00809146463871,60.0,-23.26310920715332,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640014648437,0.0,0.0,0.0001228491892106,290.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1944274902344,0.0,0.0,9.951237734640016e-05,289.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480712890625,0.0,0.0,7.349951920332387e-05,289.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424560546875,0.0,0.0,9.951240645023064e-05,290.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2055358886719,0.0,0.0,0.0004720435827039,288.8021850585937,294.1499938964844,252.97000122070312,252.2567901611328,253.9945373535156,253.0442657470703,286.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068815900012,6.668779306551187e-09,0.0010068749543279,-0.0165232382714748,0.0,0.0,0.0,-0.0081188147887587,60.0,-23.276330947875977,-0.0,-6.912203076581136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640014648437,0.0,0.0,0.0001228491892106,290.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1944274902344,0.0,0.0,9.951237734640016e-05,289.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480712890625,0.0,0.0,7.349951920332387e-05,289.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424560546875,0.0,0.0,9.951240645023064e-05,290.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2055358886719,0.0,0.0,0.0004720435827039,288.8021850585937,294.1499938964844,252.97000122070312,252.2567901611328,253.9945373535156,253.0442657470703,286.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068815900012,6.668779306551187e-09,0.0010068749543279,-0.0165232382714748,0.0,0.0,0.0,-0.0081188147887587,60.0,-23.276330947875977,-0.0,-6.912203076581136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484375,0.0,0.0,0.0001229040208272,290.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784973144531,0.0,0.0,9.955680434359238e-05,289.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327209472656,0.0,0.0,7.353232649620622e-05,289.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271667480469,0.0,0.0,9.955683344742285e-05,290.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.189453125,0.0,0.0,0.0004722542944364,288.78643798828125,294.1499938964844,252.9499969482422,252.23892211914065,253.97607421875,253.023666381836,286.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073310695588,6.721332379555633e-09,0.0010073243174701,-0.0166608970612287,0.0,0.0,0.0,-0.0081448685377836,60.0,-23.28927993774414,-0.0,-6.918374850783948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
