time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530400,290.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484375,0.0,0.0,0.0001229040208272,290.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784973144531,0.0,0.0,9.955680434359238e-05,289.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327209472656,0.0,0.0,7.353232649620622e-05,289.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271667480469,0.0,0.0,9.955683344742285e-05,290.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.189453125,0.0,0.0,0.0004722542944364,288.78643798828125,294.1499938964844,252.9499969482422,252.23892211914065,253.97607421875,253.023666381836,286.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073310695588,6.721332379555633e-09,0.0010073243174701,-0.0166608970612287,0.0,0.0,0.0,-0.0081448685377836,60.0,-23.28927993774414,-0.0,-6.918374850783948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328430175781,0.0,0.0,0.0001229541958309,290.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625366210937,0.0,0.0,9.95974478428252e-05,289.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1173095703125,0.0,0.0,7.356234709732234e-05,289.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11181640625,0.0,0.0,9.959747694665566e-05,290.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1733703613281,0.0,0.0,0.0004724471073132,288.77069091796875,294.1499938964844,252.92999267578125,252.22105407714844,253.95758056640625,253.0030517578125,286.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077423648908,6.7694170269305695e-09,0.0010077354963868,-0.0167868491262197,0.0,0.0,0.0,-0.0081687057390809,60.0,-23.301551818847656,-0.0,-6.924024376075978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328430175781,0.0,0.0,0.0001229541958309,290.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625366210937,0.0,0.0,9.95974478428252e-05,289.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1173095703125,0.0,0.0,7.356234709732234e-05,289.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11181640625,0.0,0.0,9.959747694665566e-05,290.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1733703613281,0.0,0.0,0.0004724471073132,288.77069091796875,294.1499938964844,252.92999267578125,252.22105407714844,253.95758056640625,253.0030517578125,286.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077423648908,6.7694170269305695e-09,0.0010077354963868,-0.0167868491262197,0.0,0.0,0.0,-0.0081687057390809,60.0,-23.301551818847656,-0.0,-6.924024376075978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.11724853515625,0.0,0.0,0.0001229984482051,290.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14654541015625,0.0,0.0,9.963328921003269e-05,289.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018981933594,0.0,0.0,7.358882430708036e-05,289.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09649658203125,0.0,0.0,9.963331831386311e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572570800781,0.0,0.0,0.0004726171318907,288.75494384765625,294.1499938964844,252.9100036621093,252.20315551757807,253.9390411376953,252.9824676513672,286.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081049986183,6.811821773311521e-09,0.0010080981301143,-0.0168979223817586,0.0,0.0,0.0,-0.0081897275522351,60.0,-23.312856674194336,-0.0,-6.929008833367335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.11724853515625,0.0,0.0,0.0001229984482051,290.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14654541015625,0.0,0.0,9.963328921003269e-05,289.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018981933594,0.0,0.0,7.358882430708036e-05,289.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09649658203125,0.0,0.0,9.963331831386311e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572570800781,0.0,0.0,0.0004726171318907,288.75494384765625,294.1499938964844,252.9100036621093,252.20315551757807,253.9390411376953,252.9824676513672,286.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081049986183,6.811821773311521e-09,0.0010080981301143,-0.0168979223817586,0.0,0.0,0.0,-0.0081897275522351,60.0,-23.312856674194336,-0.0,-6.929008833367335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10943603515625,0.0,0.0,0.0001230179914273,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385498046875,0.0,0.0,9.964912169380112e-05,289.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0942077636719,0.0,0.0,7.360051677096635e-05,289.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888061523437,0.0,0.0,9.96491507976316e-05,290.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492004394531,0.0,0.0,0.0004726922197733,288.7470397949219,294.1499938964844,252.8999938964844,252.19419860839844,253.9297790527344,252.97218322753903,286.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082651861011,6.830549459380108e-09,0.0010082583175972,-0.0169469770044088,0.0,0.0,0.0,-0.0081990119069814,60.0,-23.31805992126465,-0.0,-6.931210805305454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10162353515625,0.0,0.0,0.0001230359484907,290.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13055419921875,0.0,0.0,9.966366633307187e-05,289.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08648681640625,0.0,0.0,7.36112633603625e-05,289.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,9.966369543690234e-05,290.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.14111328125,0.0,0.0,0.0004727612249553,288.7391357421875,294.1499938964844,252.88999938964844,252.1852264404297,253.9204864501953,252.9619140625,286.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084123350679,6.8477610248862675e-09,0.0010084054665639,-0.0169920586049556,0.0,0.0,0.0,-0.00820754468441,60.0,-23.32294654846192,-0.0,-6.933234431016899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859680175781,0.0,0.0,0.0001230673806276,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.11456298828125,0.0,0.0,9.968913218472152e-05,289.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710144042969,0.0,0.0,7.363006443483755e-05,289.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06573486328125,0.0,0.0,9.968915401259436e-05,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.125,0.0,0.0,0.0004728820058517,288.7233581542969,294.1499938964844,252.8699951171875,252.16729736328125,253.9019012451172,252.9413909912109,286.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877880931455138e-09,0.0010086630936712,-0.0170709528028965,0.0,0.0,0.0,-0.0082224765792489,60.0,-23.33187484741211,-0.0,-6.936777197097399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859680175781,0.0,0.0,0.0001230673806276,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.11456298828125,0.0,0.0,9.968913218472152e-05,289.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710144042969,0.0,0.0,7.363006443483755e-05,289.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06573486328125,0.0,0.0,9.968915401259436e-05,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.125,0.0,0.0,0.0004728820058517,288.7233581542969,294.1499938964844,252.8699951171875,252.16729736328125,253.9019012451172,252.9413909912109,286.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877880931455138e-09,0.0010086630936712,-0.0170709528028965,0.0,0.0,0.0,-0.0082224765792489,60.0,-23.33187484741211,-0.0,-6.936777197097399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0703125,0.0,0.0,0.0001230938651133,290.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985412597656,0.0,0.0,9.971058170776814e-05,289.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555725097656,0.0,0.0,7.364591147052124e-05,289.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.05035400390625,0.0,0.0,9.97106108115986e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1088562011719,0.0,0.0,0.0004729837819468,288.70751953125,294.1499938964844,252.8500061035156,252.1493530273437,253.88327026367188,252.92092895507807,286.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.3397274017334,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0703125,0.0,0.0,0.0001230938651133,290.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985412597656,0.0,0.0,9.971058170776814e-05,289.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555725097656,0.0,0.0,7.364591147052124e-05,289.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.05035400390625,0.0,0.0,9.97106108115986e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1088562011719,0.0,0.0,0.0004729837819468,288.70751953125,294.1499938964844,252.8500061035156,252.1493530273437,253.88327026367188,252.92092895507807,286.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.3397274017334,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546569824219,0.0,0.0,0.00012311708997,290.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08251953125,0.0,0.0,9.972939733415842e-05,289.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400695800781,0.0,0.0,7.365980127360672e-05,289.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.034912109375,0.0,0.0,9.972941916203126e-05,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926818847656,0.0,0.0,0.000473073014291,288.6916809082031,294.1499938964844,252.8300018310547,252.13140869140625,253.8646240234375,252.9005126953125,286.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.34676170349121,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546569824219,0.0,0.0,0.00012311708997,290.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08251953125,0.0,0.0,9.972939733415842e-05,289.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400695800781,0.0,0.0,7.365980127360672e-05,289.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.034912109375,0.0,0.0,9.972941916203126e-05,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926818847656,0.0,0.0,0.000473073014291,288.6916809082031,294.1499938964844,252.8300018310547,252.13140869140625,253.8646240234375,252.9005126953125,286.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.34676170349121,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389709472656,0.0,0.0,0.000123138030176,290.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664978027344,0.0,0.0,9.974635759135708e-05,289.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245666503906,0.0,0.0,7.367233047261834e-05,289.5625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194702148437,0.0,0.0,9.974637941922992e-05,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765380859375,0.0,0.0,0.0004731534863822,288.6758117675781,294.1499938964844,252.8099975585937,252.1134490966797,253.845947265625,252.8801422119141,286.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.35331153869629,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389709472656,0.0,0.0,0.000123138030176,290.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664978027344,0.0,0.0,9.974635759135708e-05,289.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245666503906,0.0,0.0,7.367233047261834e-05,289.5625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194702148437,0.0,0.0,9.974637941922992e-05,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765380859375,0.0,0.0,0.0004731534863822,288.6758117675781,294.1499938964844,252.8099975585937,252.1134490966797,253.845947265625,252.8801422119141,286.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.35331153869629,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311279296875,0.0,0.0,0.0001231475616805,290.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584716796875,0.0,0.0,9.975407738238572e-05,289.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168151855469,0.0,0.0,7.367803482338786e-05,289.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0117492675781,0.0,0.0,9.975409921025856e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684509277344,0.0,0.0,0.0004731900990009,288.6678771972656,294.1499938964844,252.8000030517578,252.10446166992188,253.8365936279297,252.8699645996093,286.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.35638236999512,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.02325439453125,0.0,0.0,0.0001231567293871,290.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504455566406,0.0,0.0,9.97615061351098e-05,289.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0090637207031,0.0,0.0,7.368352089542896e-05,289.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040283203125,0.0,0.0,9.976152796298264e-05,290.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06036376953125,0.0,0.0,0.0004732253437396,288.6599426269531,294.1499938964844,252.7899932861328,252.09548950195312,253.8272399902344,252.8598175048828,286.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.359363555908203,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075378417969,0.0,0.0,0.0001231739588547,290.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343933105469,0.0,0.0,9.97754541458562e-05,289.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935302734375,0.0,0.0,7.369382365141064e-05,289.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9885559082031,0.0,0.0,9.977548324968666e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.044189453125,0.0,0.0,0.00047329152585,288.64404296875,294.1499938964844,252.7700042724609,252.07752990722656,253.8085174560547,252.83950805664065,286.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.36508750915528,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075378417969,0.0,0.0,0.0001231739588547,290.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343933105469,0.0,0.0,9.97754541458562e-05,289.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935302734375,0.0,0.0,7.369382365141064e-05,289.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9885559082031,0.0,0.0,9.977548324968666e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.044189453125,0.0,0.0,0.00047329152585,288.64404296875,294.1499938964844,252.7700042724609,252.07752990722656,253.8085174560547,252.83950805664065,286.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.36508750915528,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918212890625,0.0,0.0,0.0001231903443112,290.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.018310546875,0.0,0.0,9.97887400444597e-05,289.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779663085937,0.0,0.0,7.370363164227456e-05,289.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730529785156,0.0,0.0,9.978876187233254e-05,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279846191406,0.0,0.0,0.000473354535643,288.6281433105469,294.1499938964844,252.75,252.0595703125,253.7897491455078,252.8192443847656,286.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.370582580566406,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918212890625,0.0,0.0,0.0001231903443112,290.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.018310546875,0.0,0.0,9.97887400444597e-05,289.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779663085937,0.0,0.0,7.370363164227456e-05,289.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730529785156,0.0,0.0,9.978876187233254e-05,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279846191406,0.0,0.0,0.000473354535643,288.6281433105469,294.1499938964844,252.75,252.0595703125,253.7897491455078,252.8192443847656,286.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.370582580566406,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97607421875,0.0,0.0,0.000123206526041,290.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00225830078125,0.0,0.0,9.980183676816524e-05,289.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96240234375,0.0,0.0,7.371330866590142e-05,289.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9575500488281,0.0,0.0,9.980185859603807e-05,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118103027344,0.0,0.0,0.000473416672321,288.6122131347656,294.1499938964844,252.72999572753903,252.04161071777344,253.7709808349609,252.7989959716797,286.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.37596893310547,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97607421875,0.0,0.0,0.000123206526041,290.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00225830078125,0.0,0.0,9.980183676816524e-05,289.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96240234375,0.0,0.0,7.371330866590142e-05,289.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9575500488281,0.0,0.0,9.980185859603807e-05,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118103027344,0.0,0.0,0.000473416672321,288.6122131347656,294.1499938964844,252.72999572753903,252.04161071777344,253.7709808349609,252.7989959716797,286.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.37596893310547,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603271484375,0.0,0.0,0.0001232230570167,290.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,9.981523180613294e-05,289.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9468078613281,0.0,0.0,7.372320396825671e-05,289.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9420471191406,0.0,0.0,9.981525363400578e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0004734802059829,288.5962829589844,294.1499938964844,252.7100067138672,252.023666381836,253.75216674804688,252.77877807617188,286.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.3813591003418,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603271484375,0.0,0.0,0.0001232230570167,290.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,9.981523180613294e-05,289.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9468078613281,0.0,0.0,7.372320396825671e-05,289.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9420471191406,0.0,0.0,9.981525363400578e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0004734802059829,288.5962829589844,294.1499938964844,252.7100067138672,252.023666381836,253.75216674804688,252.77877807617188,286.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.3813591003418,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95245361328125,0.0,0.0,0.0001232315989909,290.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781188964844,0.0,0.0,9.982214396586642e-05,289.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93902587890625,0.0,0.0,7.372831169050187e-05,289.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93426513671875,0.0,0.0,9.982217306969687e-05,290.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98748779296875,0.0,0.0,0.0004735130059998,288.5883178710937,294.1499938964844,252.6999969482422,252.0146942138672,253.7427520751953,252.76866149902344,286.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.38408660888672,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9445495605469,0.0,0.0,0.0001232404174515,290.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700622558594,0.0,0.0,9.982928895624354e-05,289.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93121337890625,0.0,0.0,7.373358675977215e-05,289.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264831542969,0.0,0.0,9.9829318060074e-05,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,0.0004735469119623,288.580322265625,294.1499938964844,252.69000244140625,252.00572204589844,253.7333374023437,252.7585601806641,286.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.386852264404297,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92877197265625,0.0,0.0,0.0001232590293511,290.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539794921875,0.0,0.0,9.984436474042012e-05,289.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91558837890625,0.0,0.0,7.374471897492185e-05,289.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91094970703125,0.0,0.0,9.98443938442506e-05,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9631652832031,0.0,0.0,0.0004736184200737,288.5643615722656,294.1499938964844,252.6699981689453,251.98780822753903,253.7144927978516,252.7383575439453,286.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.39253807067871,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92877197265625,0.0,0.0,0.0001232590293511,290.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539794921875,0.0,0.0,9.984436474042012e-05,289.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91558837890625,0.0,0.0,7.374471897492185e-05,289.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91094970703125,0.0,0.0,9.98443938442506e-05,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9631652832031,0.0,0.0,0.0004736184200737,288.5643615722656,294.1499938964844,252.6699981689453,251.98780822753903,253.7144927978516,252.7383575439453,286.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.39253807067871,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129943847656,0.0,0.0,0.0001232790236826,290.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378662109375,0.0,0.0,9.986056829802692e-05,289.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.89996337890625,0.0,0.0,7.375668792519718e-05,289.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8953552246094,0.0,0.0,9.986059012589976e-05,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94696044921875,0.0,0.0,0.0004736952832899,288.54840087890625,294.1499938964844,252.6499938964844,251.9698944091797,253.69561767578125,252.7181396484375,286.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.3984603881836,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129943847656,0.0,0.0,0.0001232790236826,290.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378662109375,0.0,0.0,9.986056829802692e-05,289.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.89996337890625,0.0,0.0,7.375668792519718e-05,289.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8953552246094,0.0,0.0,9.986059012589976e-05,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94696044921875,0.0,0.0,0.0004736952832899,288.54840087890625,294.1499938964844,252.6499938964844,251.9698944091797,253.69561767578125,252.7181396484375,286.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.3984603881836,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8971862792969,0.0,0.0,0.0001233006187248,290.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217529296875,0.0,0.0,9.987805970013142e-05,289.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843078613281,0.0,0.0,7.376961002591997e-05,289.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797912597656,0.0,0.0,9.987808880396189e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93072509765625,0.0,0.0,0.0004737782583106,288.5323791503906,294.1499938964844,252.6300048828125,251.9519958496093,253.6767120361328,252.69793701171875,286.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.404664993286133,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8971862792969,0.0,0.0,0.0001233006187248,290.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217529296875,0.0,0.0,9.987805970013142e-05,289.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843078613281,0.0,0.0,7.376961002591997e-05,289.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797912597656,0.0,0.0,9.987808880396189e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93072509765625,0.0,0.0,0.0004737782583106,288.5323791503906,294.1499938964844,252.6300048828125,251.9519958496093,253.6767120361328,252.69793701171875,286.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.404664993286133,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88134765625,0.0,0.0,0.0001233238872373,290.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056091308594,0.0,0.0,9.989690443035216e-05,289.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.86865234375,0.0,0.0,7.37835289328359e-05,289.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641662597656,0.0,0.0,9.9896926258225e-05,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9144592285156,0.0,0.0,0.0004738676652777,288.5163879394531,294.1499938964844,252.6100006103516,251.9341278076172,253.6577911376953,252.6777191162109,286.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.411169052124023,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88134765625,0.0,0.0,0.0001233238872373,290.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056091308594,0.0,0.0,9.989690443035216e-05,289.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.86865234375,0.0,0.0,7.37835289328359e-05,289.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641662597656,0.0,0.0,9.9896926258225e-05,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9144592285156,0.0,0.0,0.0004738676652777,288.5163879394531,294.1499938964844,252.6100006103516,251.9341278076172,253.6577911376953,252.6777191162109,286.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.411169052124023,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734436035156,0.0,0.0,0.0001233361836057,290.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8975524902344,0.0,0.0,9.990687249228358e-05,289.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86083984375,0.0,0.0,7.379088492598385e-05,289.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563537597656,0.0,0.0,9.990689432015644e-05,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063415527344,0.0,0.0,0.0004739149298984,288.50836181640625,294.1499938964844,252.6000061035156,251.9252014160156,253.6483154296875,252.6676025390625,286.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.41454696655273,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8655090332031,0.0,0.0,0.0001233489747392,290.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.88946533203125,0.0,0.0,9.991723345592618e-05,289.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529968261719,0.0,0.0,7.379853923339397e-05,289.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485412597656,0.0,0.0,9.991725528379902e-05,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982238769531,0.0,0.0,0.000473964086268,288.5003662109375,294.1499938964844,252.58999633789065,251.91629028320312,253.6388397216797,252.65750122070312,286.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.41800880432129,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84967041015625,0.0,0.0,0.0001233761722687,290.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733215332031,0.0,0.0,9.993926505558191e-05,289.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8372802734375,0.0,0.0,7.38148155505769e-05,289.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329162597656,0.0,0.0,9.993928688345476e-05,290.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819580078125,0.0,0.0,0.0004740685981232,288.4843139648437,294.1499938964844,252.57000732421875,251.89846801757807,253.619873046875,252.63726806640625,286.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.42520904541016,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84967041015625,0.0,0.0,0.0001233761722687,290.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733215332031,0.0,0.0,9.993926505558191e-05,289.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8372802734375,0.0,0.0,7.38148155505769e-05,289.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329162597656,0.0,0.0,9.993928688345476e-05,290.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819580078125,0.0,0.0,0.0004740685981232,288.4843139648437,294.1499938964844,252.57000732421875,251.89846801757807,253.619873046875,252.63726806640625,286.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.42520904541016,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
