time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532740,290.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83380126953125,0.0,0.0,0.0001234060182468,290.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.857177734375,0.0,0.0,9.996344306273386e-05,289.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.82159423828125,0.0,0.0,7.38326707505621e-05,289.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172607421875,0.0,0.0,9.99634648906067e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656921386719,0.0,0.0,0.0004741832672152,288.46826171875,294.1499938964844,252.5500030517578,251.8806610107422,253.60089111328125,252.6170196533203,286.4725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385798876776e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.432859420776367,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83380126953125,0.0,0.0,0.0001234060182468,290.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.857177734375,0.0,0.0,9.996344306273386e-05,289.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.82159423828125,0.0,0.0,7.38326707505621e-05,289.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172607421875,0.0,0.0,9.99634648906067e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656921386719,0.0,0.0,0.0004741832672152,288.46826171875,294.1499938964844,252.5500030517578,251.8806610107422,253.60089111328125,252.6170196533203,286.4725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385798876776e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.432859420776367,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81793212890625,0.0,0.0,0.0001234402297995,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84100341796875,0.0,0.0,9.999114990932868e-05,289.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.80584716796875,0.0,0.0,7.38531380193308e-05,289.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016052246094,0.0,0.0,9.999117173720153e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84942626953125,0.0,0.0,0.0004743147292174,288.4521789550781,294.1499938964844,252.5303192138672,251.8632354736328,253.5818786621093,252.59678649902344,286.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.441049575805664,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81793212890625,0.0,0.0,0.0001234402297995,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84100341796875,0.0,0.0,9.999114990932868e-05,289.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.80584716796875,0.0,0.0,7.38531380193308e-05,289.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016052246094,0.0,0.0,9.999117173720153e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84942626953125,0.0,0.0,0.0004743147292174,288.4521789550781,294.1499938964844,252.5303192138672,251.8632354736328,253.5818786621093,252.59678649902344,286.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.441049575805664,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8020324707031,0.0,0.0,0.0001234807277796,290.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247985839844,0.0,0.0,0.0001000239572022,289.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7901306152344,0.0,0.0,7.387735968222842e-05,289.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859191894531,0.0,0.0,0.00010002397903,290.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331298828125,0.0,0.0,0.0004744703473988,288.43609619140625,294.1499938964844,252.5112762451172,251.84646606445312,253.5628662109375,252.5767364501953,286.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.44994163513184,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8020324707031,0.0,0.0,0.0001234807277796,290.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247985839844,0.0,0.0,0.0001000239572022,289.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7901306152344,0.0,0.0,7.387735968222842e-05,289.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859191894531,0.0,0.0,0.00010002397903,290.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331298828125,0.0,0.0,0.0004744703473988,288.43609619140625,294.1499938964844,252.5112762451172,251.84646606445312,253.5628662109375,252.5767364501953,286.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.44994163513184,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7940673828125,0.0,0.0,0.0001235031377291,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81671142578125,0.0,0.0,0.0001000421107164,289.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7822570800781,0.0,0.0,7.389076927211136e-05,289.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7780456542969,0.0,0.0,0.0001000421325443,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8249816894531,0.0,0.0,0.0004745564656332,288.42803955078125,294.1499938964844,252.50196838378903,251.8383026123047,253.5533447265625,252.56678771972656,286.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.45464515686035,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7861328125,0.0,0.0,0.0001235274685313,290.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8086242675781,0.0,0.0,0.0001000618140096,289.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7743530273437,0.0,0.0,7.390532118733972e-05,289.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77020263671875,0.0,0.0,0.0001000618358375,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168334960937,0.0,0.0,0.0004746499180328,288.41998291015625,294.1499938964844,252.4927978515625,251.830307006836,253.54383850097656,252.55691528320312,286.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764261299293e-09,0.0010124329710379,-0.0182257425040006,0.0,0.0,0.0,-0.0084410412237048,60.0,-23.45957374572754,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77020263671875,0.0,0.0,0.000123580743093,290.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7924194335937,0.0,0.0,0.0001001049749902,289.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7585754394531,0.0,0.0,7.393720443360507e-05,289.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544860839844,0.0,0.0,0.0001001049968181,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8005065917969,0.0,0.0,0.00047485466348,288.40386962890625,294.1499938964844,252.474853515625,251.8147125244141,253.5248260498047,252.53738403320312,286.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.470016479492188,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77020263671875,0.0,0.0,0.000123580743093,290.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7924194335937,0.0,0.0,0.0001001049749902,289.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7585754394531,0.0,0.0,7.393720443360507e-05,289.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544860839844,0.0,0.0,0.0001001049968181,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8005065917969,0.0,0.0,0.00047485466348,288.40386962890625,294.1499938964844,252.474853515625,251.8147125244141,253.5248260498047,252.53738403320312,286.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.470016479492188,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7542724609375,0.0,0.0,0.0001236410171259,290.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.77618408203125,0.0,0.0,0.0001001537966658,289.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427978515625,0.0,0.0,7.397326407954097e-05,289.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7387390136719,0.0,0.0,0.0001001538184937,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841796875,0.0,0.0,0.0004750862717628,288.3877258300781,294.1499938964844,252.45741271972656,251.79962158203125,253.50582885742188,252.51821899414065,286.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.481414794921875,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7542724609375,0.0,0.0,0.0001236410171259,290.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.77618408203125,0.0,0.0,0.0001001537966658,289.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427978515625,0.0,0.0,7.397326407954097e-05,289.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7387390136719,0.0,0.0,0.0001001538184937,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841796875,0.0,0.0,0.0004750862717628,288.3877258300781,294.1499938964844,252.45741271972656,251.79962158203125,253.50582885742188,252.51821899414065,286.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.481414794921875,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7383117675781,0.0,0.0,0.0001237079995917,290.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75994873046875,0.0,0.0,0.0001002080534817,289.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269592285156,0.0,0.0,7.401334005407989e-05,289.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72296142578125,0.0,0.0,0.0001002080753096,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7678527832031,0.0,0.0,0.0004753436369355,288.37158203125,294.1499938964844,252.44039916992188,251.78501892089844,253.4868621826172,252.4994354248047,286.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.49377822875977,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7383117675781,0.0,0.0,0.0001237079995917,290.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75994873046875,0.0,0.0,0.0001002080534817,289.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269592285156,0.0,0.0,7.401334005407989e-05,289.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72296142578125,0.0,0.0,0.0001002080753096,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7678527832031,0.0,0.0,0.0004753436369355,288.37158203125,294.1499938964844,252.44039916992188,251.78501892089844,253.4868621826172,252.4994354248047,286.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.49377822875977,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7223205566406,0.0,0.0,0.0001237813121406,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74371337890625,0.0,0.0,0.0001002674325718,289.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7111511230469,0.0,0.0,7.405719952657819e-05,289.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071838378906,0.0,0.0,0.0001002674543997,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514953613281,0.0,0.0,0.0004756253329105,288.3554077148437,294.1499938964844,252.42379760742188,251.7708435058593,253.4679107666016,252.48101806640625,286.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.50708770751953,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7223205566406,0.0,0.0,0.0001237813121406,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74371337890625,0.0,0.0,0.0001002674325718,289.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7111511230469,0.0,0.0,7.405719952657819e-05,289.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071838378906,0.0,0.0,0.0001002674543997,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514953613281,0.0,0.0,0.0004756253329105,288.3554077148437,294.1499938964844,252.42379760742188,251.7708435058593,253.4679107666016,252.48101806640625,286.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.50708770751953,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7143249511719,0.0,0.0,0.00012382020941,290.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355651855469,0.0,0.0,0.0001002989520202,289.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7032165527344,0.0,0.0,7.408047531498596e-05,289.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.69927978515625,0.0,0.0,0.0001002989665721,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7433166503906,0.0,0.0,0.0004757748101837,288.3473205566406,294.1499938964844,252.4156188964844,251.76388549804688,253.4584503173828,252.4719696044922,286.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.59931850780049e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.51409339904785,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063293457031,0.0,0.0,0.0001238603435922,290.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274475097656,0.0,0.0,0.0001003314609988,289.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952819824219,0.0,0.0,7.410448597511277e-05,289.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913757324219,0.0,0.0,0.0001003314828267,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7351379394531,0.0,0.0,0.0004759290313813,288.3392028808594,294.1499938964844,252.4075469970703,251.75701904296875,253.44900512695312,252.4630126953125,286.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637786403336122e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.52130126953125,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903076171875,0.0,0.0,0.0001239439297933,290.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7111511230469,0.0,0.0,0.0001003991637844,289.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794128417969,0.0,0.0,7.415448635583743e-05,289.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.675537109375,0.0,0.0,0.0001003991783363,290.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.71875,0.0,0.0,0.0004762501630466,288.322998046875,294.1499938964844,252.3916015625,251.74354553222656,253.4301300048828,252.44534301757807,286.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.53622055053711,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903076171875,0.0,0.0,0.0001239439297933,290.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7111511230469,0.0,0.0,0.0001003991637844,289.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794128417969,0.0,0.0,7.415448635583743e-05,289.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.675537109375,0.0,0.0,0.0001003991783363,290.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.71875,0.0,0.0,0.0004762501630466,288.322998046875,294.1499938964844,252.3916015625,251.74354553222656,253.4301300048828,252.44534301757807,286.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.53622055053711,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6742553710937,0.0,0.0,0.0001240310230059,290.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6948547363281,0.0,0.0,0.0001004697187454,289.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6635131835937,0.0,0.0,7.420660404022783e-05,289.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6596984863281,0.0,0.0,0.0001004697405733,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7023620605469,0.0,0.0,0.0004765848862007,288.3067626953125,294.1499938964844,252.3759307861328,251.7303466796875,253.4113006591797,252.42800903320312,286.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.55172348022461,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6742553710937,0.0,0.0,0.0001240310230059,290.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6948547363281,0.0,0.0,0.0001004697187454,289.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6635131835937,0.0,0.0,7.420660404022783e-05,289.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6596984863281,0.0,0.0,0.0001004697405733,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7023620605469,0.0,0.0,0.0004765848862007,288.3067626953125,294.1499938964844,252.3759307861328,251.7303466796875,253.4113006591797,252.42800903320312,286.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.55172348022461,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.658203125,0.0,0.0,0.0001241201680386,290.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67852783203125,0.0,0.0,0.0001005419326247,289.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6475830078125,0.0,0.0,7.42599368095398e-05,289.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6438293457031,0.0,0.0,0.0001005419471766,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859436035156,0.0,0.0,0.0004769274091813,288.2904968261719,294.1499938964844,252.3604736328125,251.7173767089844,253.3925170898437,252.4110107421875,286.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.56759452819824,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.658203125,0.0,0.0,0.0001241201680386,290.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67852783203125,0.0,0.0,0.0001005419326247,289.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6475830078125,0.0,0.0,7.42599368095398e-05,289.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6438293457031,0.0,0.0,0.0001005419471766,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859436035156,0.0,0.0,0.0004769274091813,288.2904968261719,294.1499938964844,252.3604736328125,251.7173767089844,253.3925170898437,252.4110107421875,286.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.56759452819824,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6421203613281,0.0,0.0,0.0001242097787326,290.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622009277344,0.0,0.0,0.0001006145103019,289.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6316223144531,0.0,0.0,7.43135460652411e-05,289.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6279296875,0.0,0.0,0.0001006145321298,290.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695251464844,0.0,0.0,0.0004772717074956,288.27423095703125,294.1499938964844,252.3451995849609,251.70458984375,253.373779296875,252.394287109375,286.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.58357048034668,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6421203613281,0.0,0.0,0.0001242097787326,290.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622009277344,0.0,0.0,0.0001006145103019,289.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6316223144531,0.0,0.0,7.43135460652411e-05,289.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6279296875,0.0,0.0,0.0001006145321298,290.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695251464844,0.0,0.0,0.0004772717074956,288.27423095703125,294.1499938964844,252.3451995849609,251.70458984375,253.373779296875,252.394287109375,286.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.58357048034668,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.63409423828125,0.0,0.0,0.0001242541766259,290.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6540222167969,0.0,0.0,0.0001006504753604,289.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236572265625,0.0,0.0,7.434010331053287e-05,289.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6199645996094,0.0,0.0,0.0001006504899123,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6612854003906,0.0,0.0,0.0004774422850459,288.2660827636719,294.1499938964844,252.33761596679688,251.69825744628903,253.36444091796875,252.38604736328125,286.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.59150505065918,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62603759765625,0.0,0.0,0.0001242978032678,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6458435058594,0.0,0.0,0.0001006858219625,289.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156616210937,0.0,0.0,7.436620944645256e-05,289.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.61199951171875,0.0,0.0,0.0001006858365144,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.653076171875,0.0,0.0,0.0004776099522132,288.2579040527344,294.1499938964844,252.3300628662109,251.6919403076172,253.3551025390625,252.3778533935547,286.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.599328994750977,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6098937988281,0.0,0.0,0.0001243811129825,290.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6294860839844,0.0,0.0,0.0001007532991934,289.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59967041015625,0.0,0.0,7.441604975610971e-05,289.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960693359375,0.0,0.0,0.0001007533137453,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6365966796875,0.0,0.0,0.0004779300652444,288.2416076660156,294.1499938964844,252.31500244140625,251.67938232421875,253.3364715576172,252.3616485595703,286.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.614465713500977,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6098937988281,0.0,0.0,0.0001243811129825,290.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6294860839844,0.0,0.0,0.0001007532991934,289.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59967041015625,0.0,0.0,7.441604975610971e-05,289.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960693359375,0.0,0.0,0.0001007533137453,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6365966796875,0.0,0.0,0.0004779300652444,288.2416076660156,294.1499938964844,252.31500244140625,251.67938232421875,253.3364715576172,252.3616485595703,286.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.614465713500977,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937805175781,0.0,0.0,0.0001244548184331,290.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.61309814453125,0.0,0.0,0.0001008130057016,289.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58367919921875,0.0,0.0,7.44601566111669e-05,289.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5801086425781,0.0,0.0,0.0001008130275295,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6201477050781,0.0,0.0,0.0004782133037224,288.2252502441406,294.1499938964844,252.3000030517578,251.6668701171875,253.31790161132807,252.3456573486328,286.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.0205533690750598,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.62806510925293,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937805175781,0.0,0.0,0.0001244548184331,290.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.61309814453125,0.0,0.0,0.0001008130057016,289.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58367919921875,0.0,0.0,7.44601566111669e-05,289.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5801086425781,0.0,0.0,0.0001008130275295,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6201477050781,0.0,0.0,0.0004782133037224,288.2252502441406,294.1499938964844,252.3000030517578,251.6668701171875,253.31790161132807,252.3456573486328,286.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.0205533690750598,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.62806510925293,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5776062011719,0.0,0.0,0.0001245180901605,290.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966796875,0.0,0.0,0.000100864257547,289.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.567626953125,0.0,0.0,7.449800614267588e-05,289.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5641174316406,0.0,0.0,0.0001008642793749,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036376953125,0.0,0.0,0.0004784564080182,288.2088928222656,294.1499938964844,252.2849884033203,251.65435791015625,253.29937744140625,252.329818725586,286.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.639976501464844,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5776062011719,0.0,0.0,0.0001245180901605,290.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966796875,0.0,0.0,0.000100864257547,289.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.567626953125,0.0,0.0,7.449800614267588e-05,289.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5641174316406,0.0,0.0,0.0001008642793749,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036376953125,0.0,0.0,0.0004784564080182,288.2088928222656,294.1499938964844,252.2849884033203,251.65435791015625,253.29937744140625,252.329818725586,286.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.639976501464844,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5614318847656,0.0,0.0,0.0001245685270987,290.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58026123046875,0.0,0.0,0.000100905119325,289.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516052246094,0.0,0.0,7.452818681485951e-05,289.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5481262207031,0.0,0.0,0.0001009051338769,290.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5871276855469,0.0,0.0,0.000478650239529,288.1925354003906,294.1499938964844,252.2699432373047,251.64178466796875,253.28091430664065,252.31411743164065,286.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.649778366088867,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5614318847656,0.0,0.0,0.0001245685270987,290.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58026123046875,0.0,0.0,0.000100905119325,289.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516052246094,0.0,0.0,7.452818681485951e-05,289.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5481262207031,0.0,0.0,0.0001009051338769,290.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5871276855469,0.0,0.0,0.000478650239529,288.1925354003906,294.1499938964844,252.2699432373047,251.64178466796875,253.28091430664065,252.31411743164065,286.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.649778366088867,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533447265625,0.0,0.0,0.0001245875755557,290.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5720520019531,0.0,0.0,0.0001009205443551,289.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5435485839844,0.0,0.0,7.453958096448332e-05,289.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.54010009765625,0.0,0.0,0.000100920558907,290.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5788879394531,0.0,0.0,0.0004787234065588,288.184326171875,294.1499938964844,252.26239013671875,251.63546752929688,253.27169799804688,252.3063201904297,286.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334731127490613e-09,0.0010211204644292,-0.0208865422755479,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.65346336364746,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452575683594,0.0,0.0,0.000124604179291,290.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638427734375,0.0,0.0,0.0001009339976008,289.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355224609375,0.0,0.0,7.454951264662668e-05,289.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321044921875,0.0,0.0,0.0001009340121527,290.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57061767578125,0.0,0.0,0.000478787231259,288.1761474609375,294.1499938964844,252.2548065185547,251.62911987304688,253.2624969482422,252.2985382080078,286.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.0209282208234071,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.65669059753418,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.529052734375,0.0,0.0,0.0001246256870217,290.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.54742431640625,0.0,0.0,0.0001009514162433,289.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194702148437,0.0,0.0,7.456237653968856e-05,289.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160522460937,0.0,0.0,0.0001009514307952,290.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541076660156,0.0,0.0,0.0004788698570337,288.15972900390625,294.1499938964844,252.23953247070312,251.6163024902344,253.244140625,252.2830047607422,286.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371250359573423e-09,0.0010214328067377,-0.02098217792809,0.0,0.0,0.0,-0.0089628035202622,60.0,-23.66115379333496,-0.0,-7.113548150528004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
