time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535080,289.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.529052734375,0.0,0.0,0.0001246256870217,290.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.54742431640625,0.0,0.0,0.0001009514162433,289.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194702148437,0.0,0.0,7.456237653968856e-05,289.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160522460937,0.0,0.0,0.0001009514307952,290.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541076660156,0.0,0.0,0.0004788698570337,288.15972900390625,294.1499938964844,252.23953247070312,251.6163024902344,253.244140625,252.2830047607422,286.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371250359573423e-09,0.0010214328067377,-0.02098217792809,0.0,0.0,0.0,-0.0089628035202622,60.0,-23.66115379333496,-0.0,-7.113548150528004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5128479003906,0.0,0.0,0.00012463387975,290.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309753417969,0.0,0.0,0.0001009580519166,289.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033569335937,0.0,0.0,7.456728053512052e-05,289.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5000305175781,0.0,0.0,0.0001009580664685,290.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53759765625,0.0,0.0,0.0004789013473782,288.1433410644531,294.1499938964844,252.2240753173828,251.6032867431641,253.225830078125,252.2675018310547,286.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379103633160412e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.66312789916992,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5128479003906,0.0,0.0,0.00012463387975,290.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309753417969,0.0,0.0,0.0001009580519166,289.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033569335937,0.0,0.0,7.456728053512052e-05,289.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5000305175781,0.0,0.0,0.0001009580664685,290.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53759765625,0.0,0.0,0.0004789013473782,288.1433410644531,294.1499938964844,252.2240753173828,251.6032867431641,253.225830078125,252.2675018310547,286.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379103633160412e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.66312789916992,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49664306640625,0.0,0.0,0.000124629063066,290.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145263671875,0.0,0.0,0.0001009541520033,289.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872741699219,0.0,0.0,7.45643992559053e-05,289.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4839782714844,0.0,0.0,0.0001009541665553,290.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.52105712890625,0.0,0.0,0.000478882837342,288.1269226074219,294.1499938964844,252.2084045410156,251.5900421142578,253.20758056640625,252.251953125,286.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.662572860717773,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49664306640625,0.0,0.0,0.000124629063066,290.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145263671875,0.0,0.0,0.0001009541520033,289.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872741699219,0.0,0.0,7.45643992559053e-05,289.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4839782714844,0.0,0.0,0.0001009541665553,290.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.52105712890625,0.0,0.0,0.000478882837342,288.1269226074219,294.1499938964844,252.2084045410156,251.5900421142578,253.20758056640625,252.251953125,286.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.662572860717773,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804077148437,0.0,0.0,0.0001246147003257,290.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980773925781,0.0,0.0,0.0001009425177471,289.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4711608886719,0.0,0.0,7.455580634996295e-05,289.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678955078125,0.0,0.0,0.000100942532299,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5045166015625,0.0,0.0,0.0004788276564795,288.1104736328125,294.1499938964844,252.1924591064453,251.5764923095703,253.1893615722656,252.23635864257807,286.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.66023063659668,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804077148437,0.0,0.0,0.0001246147003257,290.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980773925781,0.0,0.0,0.0001009425177471,289.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4711608886719,0.0,0.0,7.455580634996295e-05,289.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678955078125,0.0,0.0,0.000100942532299,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5045166015625,0.0,0.0,0.0004788276564795,288.1104736328125,294.1499938964844,252.1924591064453,251.5764923095703,253.1893615722656,252.23635864257807,286.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.66023063659668,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4722900390625,0.0,0.0,0.0001246040337719,290.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898376464844,0.0,0.0,0.0001009338739095,289.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4631042480469,0.0,0.0,7.454942533513531e-05,289.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598693847656,0.0,0.0,0.0001009338957373,290.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4962463378906,0.0,0.0,0.0004787866782862,288.1022644042969,294.1499938964844,252.1843719482422,251.5695953369141,253.1802673339844,252.2285003662109,286.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.658403396606445,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.46417236328125,0.0,0.0,0.0001245914172613,290.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48162841796875,0.0,0.0,0.000100923658465,289.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4550476074219,0.0,0.0,7.45418801670894e-05,289.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45184326171875,0.0,0.0,0.0001009236730169,290.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.48797607421875,0.0,0.0,0.0004787381913047,288.09405517578125,294.1499938964844,252.1762084960937,251.56260681152344,253.1711883544922,252.2206268310547,286.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.65619659423828,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44793701171875,0.0,0.0,0.0001245616440428,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651794433594,0.0,0.0,0.0001008995386655,289.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389343261719,0.0,0.0,7.452406862284988e-05,289.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4357604980469,0.0,0.0,0.0001008995604934,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4714660644531,0.0,0.0,0.000478623813251,288.07763671875,294.1499938964844,252.1596069335937,251.54833984375,253.153060913086,252.2047119140625,286.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.650951385498047,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44793701171875,0.0,0.0,0.0001245616440428,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651794433594,0.0,0.0,0.0001008995386655,289.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389343261719,0.0,0.0,7.452406862284988e-05,289.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4357604980469,0.0,0.0,0.0001008995604934,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4714660644531,0.0,0.0,0.000478623813251,288.07763671875,294.1499938964844,252.1596069335937,251.54833984375,253.153060913086,252.2047119140625,286.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.650951385498047,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.43170166015625,0.0,0.0,0.0001245278253918,290.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44873046875,0.0,0.0,0.0001008721446851,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4228210449219,0.0,0.0,7.450382690876722e-05,289.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.419677734375,0.0,0.0,0.000100872159237,290.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549255371094,0.0,0.0,0.0004784938355442,288.0611877441406,294.1499938964844,252.14259338378903,251.5336456298828,253.13494873046875,252.18858337402344,286.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.644939422607425,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.43170166015625,0.0,0.0,0.0001245278253918,290.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44873046875,0.0,0.0,0.0001008721446851,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4228210449219,0.0,0.0,7.450382690876722e-05,289.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.419677734375,0.0,0.0,0.000100872159237,290.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549255371094,0.0,0.0,0.0004784938355442,288.0611877441406,294.1499938964844,252.14259338378903,251.5336456298828,253.13494873046875,252.18858337402344,286.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.644939422607425,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154663085937,0.0,0.0,0.000124492260511,290.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322509765625,0.0,0.0,0.0001008433391689,289.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067077636719,0.0,0.0,7.448255200870335e-05,289.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035949707031,0.0,0.0,0.0001008433537208,290.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383850097656,0.0,0.0,0.0004783571930602,288.04473876953125,294.1499938964844,252.1251373291016,251.5184631347656,253.11685180664065,252.1721649169922,286.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.638647079467773,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154663085937,0.0,0.0,0.000124492260511,290.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322509765625,0.0,0.0,0.0001008433391689,289.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067077636719,0.0,0.0,7.448255200870335e-05,289.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035949707031,0.0,0.0,0.0001008433537208,290.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383850097656,0.0,0.0,0.0004783571930602,288.04473876953125,294.1499938964844,252.1251373291016,251.5184631347656,253.11685180664065,252.1721649169922,286.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.638647079467773,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39923095703125,0.0,0.0,0.0001244571467395,290.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4158020019531,0.0,0.0,0.0001008148901746,289.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905639648437,0.0,0.0,7.44615463190712e-05,289.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38751220703125,0.0,0.0,0.0001008149047265,290.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218444824219,0.0,0.0,0.0004782222677022,288.0283203125,294.1499938964844,252.1071929931641,251.5027618408203,253.0987701416016,252.15542602539065,286.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.63251495361328,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39923095703125,0.0,0.0,0.0001244571467395,290.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4158020019531,0.0,0.0,0.0001008148901746,289.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905639648437,0.0,0.0,7.44615463190712e-05,289.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38751220703125,0.0,0.0,0.0001008149047265,290.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218444824219,0.0,0.0,0.0004782222677022,288.0283203125,294.1499938964844,252.1071929931641,251.5027618408203,253.0987701416016,252.15542602539065,286.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.63251495361328,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39111328125,0.0,0.0,0.000124440412037,290.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075927734375,0.0,0.0,0.0001008013350656,289.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38250732421875,0.0,0.0,7.445152732543647e-05,289.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37945556640625,0.0,0.0,0.0001008013496175,290.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4136047363281,0.0,0.0,0.0004781579482369,288.02008056640625,294.1499938964844,252.09803771972656,251.49468994140625,253.08973693847656,252.1469116210937,286.01007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.62965583801269,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38299560546875,0.0,0.0,0.0001244246959686,289.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993530273437,0.0,0.0,0.0001007886094157,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744201660156,0.0,0.0,7.444213406415656e-05,289.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.37139892578125,0.0,0.0,0.0001007886239676,290.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40533447265625,0.0,0.0,0.0004780976159963,288.0118713378906,294.1499938964844,252.08872985839844,251.4864654541016,253.0806884765625,252.13829040527344,286.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.627016067504883,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3667297363281,0.0,0.0,0.0001243971928488,289.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3829040527344,0.0,0.0,0.0001007663304335,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3582763671875,0.0,0.0,7.442567584803328e-05,289.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35528564453125,0.0,0.0,0.0001007663449854,290.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887939453125,0.0,0.0,0.0004779919108841,287.99542236328125,294.1499938964844,252.0696716308593,251.4695739746093,253.06260681152344,252.1207275390625,285.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.62260627746582,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3667297363281,0.0,0.0,0.0001243971928488,289.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3829040527344,0.0,0.0,0.0001007663304335,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3582763671875,0.0,0.0,7.442567584803328e-05,289.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35528564453125,0.0,0.0,0.0001007663449854,290.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887939453125,0.0,0.0,0.0004779919108841,287.99542236328125,294.1499938964844,252.0696716308593,251.4695739746093,253.06260681152344,252.1207275390625,285.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.62260627746582,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504943847656,0.0,0.0,0.0001243759325006,289.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.366455078125,0.0,0.0,0.0001007491082418,289.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421325683594,0.0,0.0,7.441295019816607e-05,289.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392028808594,0.0,0.0,0.0001007491227937,290.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.37225341796875,0.0,0.0,0.000477910216432,287.9789733886719,294.1499938964844,252.0500030517578,251.4519958496093,253.04449462890625,252.1027069091797,285.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131867623717426e-09,0.0010193859925493,-0.0203552786260843,0.0,0.0,0.0,-0.008844131603837,60.0,-23.619552612304688,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504943847656,0.0,0.0,0.0001243759325006,289.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.366455078125,0.0,0.0,0.0001007491082418,289.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421325683594,0.0,0.0,7.441295019816607e-05,289.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392028808594,0.0,0.0,0.0001007491227937,290.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.37225341796875,0.0,0.0,0.000477910216432,287.9789733886719,294.1499938964844,252.0500030517578,251.4519958496093,253.04449462890625,252.1027069091797,285.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131867623717426e-09,0.0010193859925493,-0.0203552786260843,0.0,0.0,0.0,-0.008844131603837,60.0,-23.619552612304688,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.334228515625,0.0,0.0,0.0001243536971742,289.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3499755859375,0.0,0.0,0.0001007311002467,289.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32598876953125,0.0,0.0,7.439964974764735e-05,289.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3230895996094,0.0,0.0,0.0001007311147986,290.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3557434082031,0.0,0.0,0.0004778247966896,287.9625244140625,294.1499938964844,252.0287628173828,251.43280029296875,253.02633666992188,252.0839233398437,285.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.11056022342882e-09,0.0010192038025707,-0.0202994775027036,0.0,0.0,0.0,-0.0088335694745182,60.0,-23.61786842346192,-0.0,-7.082530117941134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.334228515625,0.0,0.0,0.0001243536971742,289.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3499755859375,0.0,0.0,0.0001007311002467,289.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32598876953125,0.0,0.0,7.439964974764735e-05,289.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3230895996094,0.0,0.0,0.0001007311147986,290.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3557434082031,0.0,0.0,0.0004778247966896,287.9625244140625,294.1499938964844,252.0287628173828,251.43280029296875,253.02633666992188,252.0839233398437,285.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.11056022342882e-09,0.0010192038025707,-0.0202994775027036,0.0,0.0,0.0,-0.0088335694745182,60.0,-23.61786842346192,-0.0,-7.082530117941134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179626464844,0.0,0.0,0.0001243232836714,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335266113281,0.0,0.0,0.0001007064565783,289.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3098449707031,0.0,0.0,7.438145257765427e-05,289.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30694580078125,0.0,0.0,0.0001007064711302,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392028808594,0.0,0.0,0.0004777079157065,287.9460754394531,294.1499938964844,252.00515747070312,251.41114807128903,253.00811767578125,252.064208984375,285.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081406654980583e-09,0.0010189545573666,-0.0202231295406818,0.0,0.0,0.0,-0.0088191162794828,60.0,-23.61660385131836,-0.0,-7.079065511561566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179626464844,0.0,0.0,0.0001243232836714,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335266113281,0.0,0.0,0.0001007064565783,289.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3098449707031,0.0,0.0,7.438145257765427e-05,289.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30694580078125,0.0,0.0,0.0001007064711302,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392028808594,0.0,0.0,0.0004777079157065,287.9460754394531,294.1499938964844,252.00515747070312,251.41114807128903,253.00811767578125,252.064208984375,285.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081406654980583e-09,0.0010189545573666,-0.0202231295406818,0.0,0.0,0.0,-0.0088191162794828,60.0,-23.61660385131836,-0.0,-7.079065511561566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3098449707031,0.0,0.0,0.0001243050646735,289.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3252868652344,0.0,0.0,0.0001006917009362,289.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017578125,0.0,0.0,7.437055319314823e-05,289.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29888916015625,0.0,0.0,0.0001006917154882,290.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309326171875,0.0,0.0,0.0004776378918904,287.9378356933594,294.1499938964844,251.9925079345703,251.3994598388672,252.9989624023437,252.05377197265625,285.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.0639415145356e-09,0.0010188051965087,-0.0201773885637521,0.0,0.0,0.0,-0.0088104587048292,60.0,-23.616024017333984,-0.0,-7.076990726773148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016967773437,0.0,0.0,0.0001242849684786,289.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31707763671875,0.0,0.0,0.0001006754173431,289.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936706542969,0.0,0.0,7.435852603521198e-05,289.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29083251953125,0.0,0.0,0.000100675431895,290.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226623535156,0.0,0.0,0.0004775606794282,287.9295959472656,294.1499938964844,251.9793243408203,251.38720703125,252.98976135253903,252.0429534912109,285.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044678700969143e-09,0.0010186404688283,-0.0201269406825304,0.0,0.0,0.0,-0.0088009089231491,60.0,-23.61546897888184,-0.0,-7.074702068621266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2854309082031,0.0,0.0,0.0001242397993337,289.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30059814453125,0.0,0.0,0.0001006388411042,289.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774963378906,0.0,0.0,7.433151040459052e-05,289.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27471923828125,0.0,0.0,0.0001006388556561,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30615234375,0.0,0.0,0.000477387162391,287.91314697265625,294.1499938964844,251.951400756836,251.36111450195312,252.9712677001953,252.0202178955078,285.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.61444091796875,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2854309082031,0.0,0.0,0.0001242397993337,289.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30059814453125,0.0,0.0,0.0001006388411042,289.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774963378906,0.0,0.0,7.433151040459052e-05,289.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27471923828125,0.0,0.0,0.0001006388556561,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30615234375,0.0,0.0,0.000477387162391,287.91314697265625,294.1499938964844,251.951400756836,251.36111450195312,252.9712677001953,252.0202178955078,285.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.61444091796875,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691650390625,0.0,0.0,0.0001241881109308,289.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841491699219,0.0,0.0,0.0001005969679681,289.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613525390625,0.0,0.0,7.430058030877262e-05,289.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2585754394531,0.0,0.0,0.0001005969752441,290.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.28961181640625,0.0,0.0,0.0004771885287482,287.8966979980469,294.1499938964844,251.9215240478516,251.3330078125,252.9525604248047,251.9956817626953,285.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.951854286147864e-09,0.0010178467491641,-0.0198838412761688,0.0,0.0,0.0,-0.0087548922747373,60.0,-23.61357307434082,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691650390625,0.0,0.0,0.0001241881109308,289.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841491699219,0.0,0.0,0.0001005969679681,289.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613525390625,0.0,0.0,7.430058030877262e-05,289.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2585754394531,0.0,0.0,0.0001005969752441,290.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.28961181640625,0.0,0.0,0.0004771885287482,287.8966979980469,294.1499938964844,251.9215240478516,251.3330078125,252.9525604248047,251.9956817626953,285.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.951854286147864e-09,0.0010178467491641,-0.0198838412761688,0.0,0.0,0.0,-0.0087548922747373,60.0,-23.61357307434082,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528991699219,0.0,0.0,0.0001241312711499,289.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677001953125,0.0,0.0,0.0001005509184324,289.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24517822265625,0.0,0.0,7.426657248288393e-05,289.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.242431640625,0.0,0.0,0.0001005509329843,290.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2731018066406,0.0,0.0,0.0004769701045006,287.8802185058594,294.1499938964844,251.88983154296875,251.30303955078125,252.9336700439453,251.9696655273437,285.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.612855911254883,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528991699219,0.0,0.0,0.0001241312711499,289.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677001953125,0.0,0.0,0.0001005509184324,289.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24517822265625,0.0,0.0,7.426657248288393e-05,289.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.242431640625,0.0,0.0,0.0001005509329843,290.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2731018066406,0.0,0.0,0.0004769701045006,287.8802185058594,294.1499938964844,251.88983154296875,251.30303955078125,252.9336700439453,251.9696655273437,285.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.612855911254883,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23663330078125,0.0,0.0,0.0001240688870893,289.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2512512207031,0.0,0.0,0.0001005003869067,289.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22900390625,0.0,0.0,7.422924682032317e-05,289.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.226318359375,0.0,0.0,0.0001005004014587,290.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565612792969,0.0,0.0,0.000476730405353,287.86376953125,294.1499938964844,251.85646057128903,251.27134704589844,252.91452026367188,251.94175720214844,285.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.019584571942687,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.612350463867188,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23663330078125,0.0,0.0,0.0001240688870893,289.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2512512207031,0.0,0.0,0.0001005003869067,289.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22900390625,0.0,0.0,7.422924682032317e-05,289.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.226318359375,0.0,0.0,0.0001005004014587,290.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565612792969,0.0,0.0,0.000476730405353,287.86376953125,294.1499938964844,251.85646057128903,251.27134704589844,252.91452026367188,251.94175720214844,285.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.019584571942687,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.612350463867188,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.228515625,0.0,0.0,0.000124036319903,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430114746094,0.0,0.0,0.0001004740115604,289.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,7.420976908179e-05,289.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21826171875,0.0,0.0,0.0001004740261123,290.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2483215332031,0.0,0.0,0.0004766052879858,287.85552978515625,294.1499938964844,251.8392028808593,251.25489807128903,252.90484619140625,251.92730712890625,285.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.61215209960937,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.22039794921875,0.0,0.0,0.0001240023848367,289.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348022460937,0.0,0.0,0.0001004465229925,289.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2128601074219,0.0,0.0,7.418946916004643e-05,289.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101745605469,0.0,0.0,0.0001004465375444,290.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24005126953125,0.0,0.0,0.0004764749028254,287.8473205566406,294.1499938964844,251.82156372070312,251.2380828857422,252.8951110839844,251.91241455078125,285.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.612010955810547,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
