time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537420,289.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041320800781,0.0,0.0,0.0001239318225998,289.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183532714844,0.0,0.0,0.0001003893630695,289.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966857910156,0.0,0.0,7.414724677801132e-05,289.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1940612792969,0.0,0.0,0.0001003893776214,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235412597656,0.0,0.0,0.0004762037715408,287.83087158203125,294.1499938964844,251.7852783203125,251.2033843994141,252.8754272460937,251.8816070556641,285.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.611852645874023,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041320800781,0.0,0.0,0.0001239318225998,289.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183532714844,0.0,0.0,0.0001003893630695,289.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966857910156,0.0,0.0,7.414724677801132e-05,289.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1940612792969,0.0,0.0,0.0001003893776214,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235412597656,0.0,0.0,0.0004762037715408,287.83087158203125,294.1499938964844,251.7852783203125,251.2033843994141,252.8754272460937,251.8816070556641,285.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.611852645874023,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878662109375,0.0,0.0,0.000123857622384,289.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019348144531,0.0,0.0,0.0001003292636596,289.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805114746094,0.0,0.0,7.410285616060719e-05,289.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17791748046875,0.0,0.0,0.0001003292709356,290.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070617675781,0.0,0.0,0.0004759186704177,287.8144226074219,294.1499938964844,251.74774169921875,251.1674041748047,252.8554534912109,251.849365234375,285.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.61188316345215,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878662109375,0.0,0.0,0.000123857622384,289.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019348144531,0.0,0.0,0.0001003292636596,289.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805114746094,0.0,0.0,7.410285616060719e-05,289.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17791748046875,0.0,0.0,0.0001003292709356,290.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070617675781,0.0,0.0,0.0004759186704177,287.8144226074219,294.1499938964844,251.74774169921875,251.1674041748047,252.8554534912109,251.849365234375,285.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.61188316345215,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1716003417969,0.0,0.0,0.0001237804099218,289.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854858398437,0.0,0.0,0.000100266719528,289.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,7.405666110571474e-05,289.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16180419921875,0.0,0.0,0.0001002667268039,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905517578125,0.0,0.0,0.00047562198597,287.7979736328125,294.1499938964844,251.70909118652344,251.1302947998047,252.8351593017578,251.81581115722656,285.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.61209297180176,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1716003417969,0.0,0.0,0.0001237804099218,289.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854858398437,0.0,0.0,0.000100266719528,289.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,7.405666110571474e-05,289.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16180419921875,0.0,0.0,0.0001002667268039,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905517578125,0.0,0.0,0.00047562198597,287.7979736328125,294.1499938964844,251.70909118652344,251.1302947998047,252.8351593017578,251.81581115722656,285.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.61209297180176,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553649902344,0.0,0.0,0.0001237007090821,289.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690673828125,0.0,0.0,0.0001002021526801,289.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,7.400897447951138e-05,289.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456604003906,0.0,0.0,0.000100202167232,290.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.174072265625,0.0,0.0,0.0004753157263621,287.7815246582031,294.1499938964844,251.6694793701172,251.09217834472656,252.8145294189453,251.7810516357422,285.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.612478256225582,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553649902344,0.0,0.0,0.0001237007090821,289.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690673828125,0.0,0.0,0.0001002021526801,289.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,7.400897447951138e-05,289.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456604003906,0.0,0.0,0.000100202167232,290.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.174072265625,0.0,0.0,0.0004753157263621,287.7815246582031,294.1499938964844,251.6694793701172,251.09217834472656,252.8145294189453,251.7810516357422,285.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.612478256225582,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1472473144531,0.0,0.0,0.0001236600364791,289.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,0.000100169207144,289.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,7.398464367724955e-05,289.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376037597656,0.0,0.0,0.0001001692216959,290.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16583251953125,0.0,0.0,0.0004751594678964,287.7733154296875,294.1499938964844,251.6493530273437,251.0727996826172,252.8040771484375,251.76319885253903,285.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.61274719238281,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391296386719,0.0,0.0,0.0001236190582858,289.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15264892578125,0.0,0.0,0.0001001360069494,289.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1320495605469,0.0,0.0,7.396012370008975e-05,289.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295471191406,0.0,0.0,0.0001001360215013,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.0,0.0004750019870698,287.7651062011719,294.1499938964844,251.6290283203125,251.05322265625,252.7935333251953,251.74513244628903,285.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406466995263372e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.61305427551269,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228942871094,0.0,0.0,0.0001235360250575,289.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13623046875,0.0,0.0,0.0001000687479972,289.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,7.391044346150011e-05,289.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,0.0001000687552732,290.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14111328125,0.0,0.0,0.0004746829217765,287.7486572265625,294.1499938964844,251.587890625,251.0135498046875,252.772201538086,251.70828247070312,285.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.613813400268555,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228942871094,0.0,0.0,0.0001235360250575,289.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13623046875,0.0,0.0,0.0001000687479972,289.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,7.391044346150011e-05,289.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,0.0001000687552732,290.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14111328125,0.0,0.0,0.0004746829217765,287.7486572265625,294.1499938964844,251.587890625,251.0135498046875,252.772201538086,251.70828247070312,285.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.613813400268555,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1066589355469,0.0,0.0,0.0001234522496815,289.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1198425292969,0.0,0.0,0.0001000008924165,289.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997619628906,0.0,0.0,7.386032666545361e-05,289.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973205566406,0.0,0.0,0.0001000009069684,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,0.0004743610334116,287.73223876953125,294.1499938964844,251.5461883544922,250.97332763671875,252.75051879882807,251.670654296875,285.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.614765167236328,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1066589355469,0.0,0.0,0.0001234522496815,289.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1198425292969,0.0,0.0,0.0001000008924165,289.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997619628906,0.0,0.0,7.386032666545361e-05,289.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973205566406,0.0,0.0,0.0001000009069684,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,0.0004743610334116,287.73223876953125,294.1499938964844,251.5461883544922,250.97332763671875,252.75051879882807,251.670654296875,285.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.614765167236328,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904235839844,0.0,0.0,0.0001233683142345,289.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034545898437,0.0,0.0,9.99328913167119e-05,289.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0836181640625,0.0,0.0,7.38101007300429e-05,289.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812072753906,0.0,0.0,9.993290586862712e-05,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081848144531,0.0,0.0,0.0004740384756587,287.7158203125,294.1499938964844,251.50408935546875,250.93267822265625,252.72848510742188,251.63229370117188,285.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.615942001342773,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904235839844,0.0,0.0,0.0001233683142345,289.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034545898437,0.0,0.0,9.99328913167119e-05,289.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0836181640625,0.0,0.0,7.38101007300429e-05,289.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812072753906,0.0,0.0,9.993290586862712e-05,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081848144531,0.0,0.0,0.0004740384756587,287.7158203125,294.1499938964844,251.50408935546875,250.93267822265625,252.72848510742188,251.63229370117188,285.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.615942001342773,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741882324219,0.0,0.0,0.0001232847716892,289.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870361328125,0.0,0.0,9.98652321868576e-05,289.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,7.376012945314869e-05,289.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650939941406,0.0,0.0,9.986524673877284e-05,290.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917358398437,0.0,0.0,0.0004737175186164,287.6994323730469,294.1499938964844,251.4617156982422,250.8917694091797,252.70611572265625,251.59336853027344,285.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.017616331577301,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.61734199523925,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741882324219,0.0,0.0,0.0001232847716892,289.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870361328125,0.0,0.0,9.98652321868576e-05,289.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,7.376012945314869e-05,289.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650939941406,0.0,0.0,9.986524673877284e-05,290.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917358398437,0.0,0.0,0.0004737175186164,287.6994323730469,294.1499938964844,251.4617156982422,250.8917694091797,252.70611572265625,251.59336853027344,285.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.017616331577301,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.61734199523925,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660705566406,0.0,0.0,0.0001232433860423,289.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.078857421875,0.0,0.0,9.983169729821384e-05,289.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05938720703125,0.0,0.0,7.37353548174724e-05,289.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570373535156,0.0,0.0,9.983171185012908e-05,290.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835266113281,0.0,0.0,0.000473558466183,287.69122314453125,294.1499938964844,251.4404754638672,250.8712615966797,252.69479370117188,251.57373046875,285.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.0464194479313855e-09,0.001010104548186,-0.0175124071538448,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.618141174316406,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579528808594,0.0,0.0,0.0001232023496413,289.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706787109375,0.0,0.0,9.979846072383224e-05,289.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05133056640625,0.0,0.0,7.371080573648214e-05,289.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489807128906,0.0,0.0,9.979846799978986e-05,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753173828125,0.0,0.0,0.0004734007816296,287.6830139160156,294.1499938964844,251.41921997070312,250.8507232666016,252.6833953857422,251.55398559570312,285.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.619009017944336,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,0.0001231216883752,289.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542907714844,0.0,0.0,9.97331299004145e-05,289.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351867675781,0.0,0.0,7.366255158558488e-05,289.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328674316406,0.0,0.0,9.973313717637212e-05,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0588684082031,0.0,0.0,0.0004730908840429,287.6666259765625,294.1499938964844,251.3767242431641,250.8097076416016,252.66033935546875,251.51426696777344,285.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069333493709,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.6209659576416,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,0.0001231216883752,289.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542907714844,0.0,0.0,9.97331299004145e-05,289.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351867675781,0.0,0.0,7.366255158558488e-05,289.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328674316406,0.0,0.0,9.973313717637212e-05,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0588684082031,0.0,0.0,0.0004730908840429,287.6666259765625,294.1499938964844,251.3767242431641,250.8097076416016,252.66033935546875,251.51426696777344,285.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069333493709,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.6209659576416,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,0.0001230432535521,289.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,9.966958896256985e-05,289.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0190734863281,0.0,0.0,7.361562893493101e-05,289.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01678466796875,0.0,0.0,9.966960351448506e-05,290.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424499511719,0.0,0.0,0.0004727894847746,287.65020751953125,294.1499938964844,251.3343811035156,250.76885986328125,252.636962890625,251.47430419921875,285.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.623220443725582,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,0.0001230432535521,289.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,9.966958896256985e-05,289.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0190734863281,0.0,0.0,7.361562893493101e-05,289.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01678466796875,0.0,0.0,9.966960351448506e-05,290.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424499511719,0.0,0.0,0.0004727894847746,287.65020751953125,294.1499938964844,251.3343811035156,250.76885986328125,252.636962890625,251.47430419921875,285.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.623220443725582,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,0.000122967918287,289.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02154541015625,0.0,0.0,9.960857278201728e-05,289.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029296875,0.0,0.0,7.357055437751114e-05,289.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,9.96085800579749e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,0.0004725000471808,287.6338195800781,294.1499938964844,251.2923278808593,250.72830200195312,252.61325073242188,251.4342193603516,285.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.625825881958008,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,0.000122967918287,289.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02154541015625,0.0,0.0,9.960857278201728e-05,289.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029296875,0.0,0.0,7.357055437751114e-05,289.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,9.96085800579749e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,0.0004725000471808,287.6338195800781,294.1499938964844,251.2923278808593,250.72830200195312,252.61325073242188,251.4342193603516,285.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.625825881958008,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,0.0001228959008585,289.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00518798828125,0.0,0.0,9.955022687790915e-05,289.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98681640625,0.0,0.0,7.352746615651995e-05,289.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,9.955024142982438e-05,290.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,0.0004722232988569,287.617431640625,294.1499938964844,251.25070190429688,250.68820190429688,252.58924865722656,251.3941345214844,285.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.7134000580892925e-09,0.0010072567965835,-0.0166401173919439,0.0,0.0,0.0,-0.0081409374251961,60.0,-23.628755569458008,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,0.0001228959008585,289.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00518798828125,0.0,0.0,9.955022687790915e-05,289.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98681640625,0.0,0.0,7.352746615651995e-05,289.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,9.955024142982438e-05,290.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,0.0004722232988569,287.617431640625,294.1499938964844,251.25070190429688,250.68820190429688,252.58924865722656,251.3941345214844,285.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.7134000580892925e-09,0.0010072567965835,-0.0166401173919439,0.0,0.0,0.0,-0.0081409374251961,60.0,-23.628755569458008,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850158691406,0.0,0.0,0.0001228613546118,289.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970397949219,0.0,0.0,9.952225082088262e-05,289.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.978759765625,0.0,0.0,7.350680243689567e-05,289.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,9.952225809684025e-05,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014038085937,0.0,0.0,0.0004720905853901,287.6092529296875,294.1499938964844,251.2301025390625,250.6683654785156,252.57711791992188,251.37413024902344,285.5868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680294983851809e-09,0.0010069737909361,-0.0165534019470214,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.63036727905273,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769287109375,0.0,0.0,0.0001228279579663,289.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,9.949519153451548e-05,289.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706726074219,0.0,0.0,7.34868153813295e-05,289.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684753417969,0.0,0.0,9.94952060864307e-05,290.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931945800781,0.0,0.0,0.0004719622374977,287.6010437011719,294.1499938964844,251.20965576171875,250.64871215820312,252.5649261474609,251.35415649414065,285.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.632068634033203,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607238769531,0.0,0.0,0.0001227645698236,289.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,9.94438523775898e-05,289.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,7.344889309024438e-05,289.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.952392578125,0.0,0.0,9.94438596535474e-05,290.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.976806640625,0.0,0.0,0.0004717186966445,287.5846862792969,294.1499938964844,251.1693115234375,250.6099395751953,252.5403289794922,251.3144073486328,285.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587537626501216e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.635719299316406,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607238769531,0.0,0.0,0.0001227645698236,289.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,9.94438523775898e-05,289.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,7.344889309024438e-05,289.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.952392578125,0.0,0.0,9.94438596535474e-05,290.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.976806640625,0.0,0.0,0.0004717186966445,287.5846862792969,294.1499938964844,251.1693115234375,250.6099395751953,252.5403289794922,251.3144073486328,285.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587537626501216e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.635719299316406,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94451904296875,0.0,0.0,0.0001227057655341,289.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561462402344,0.0,0.0,9.93962021311745e-05,289.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384460449219,0.0,0.0,7.341370655922219e-05,289.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.936279296875,0.0,0.0,9.939621668308972e-05,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,0.0004714926762972,287.5682983398437,294.1499938964844,251.1298065185547,250.5720672607422,252.51548767089844,251.2749786376953,285.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168050827318e-09,0.0010056984610855,-0.0161627754569053,0.0,0.0,0.0,-0.0080505963414907,60.0,-23.639707565307617,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94451904296875,0.0,0.0,0.0001227057655341,289.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561462402344,0.0,0.0,9.93962021311745e-05,289.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384460449219,0.0,0.0,7.341370655922219e-05,289.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.936279296875,0.0,0.0,9.939621668308972e-05,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,0.0004714926762972,287.5682983398437,294.1499938964844,251.1298065185547,250.5720672607422,252.51548767089844,251.2749786376953,285.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168050827318e-09,0.0010056984610855,-0.0161627754569053,0.0,0.0,0.0,-0.0080505963414907,60.0,-23.639707565307617,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283447265625,0.0,0.0,0.0001226525637321,289.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398193359375,0.0,0.0,9.935311391018332e-05,289.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223327636719,0.0,0.0,7.338188152061775e-05,289.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201965332031,0.0,0.0,9.935312846209854e-05,290.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,0.0004712882800959,287.55194091796875,294.1499938964844,251.09130859375,250.5352020263672,252.4904022216797,251.23602294921875,285.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480187497714951e-09,0.0010052626021206,-0.0160292331129312,0.0,0.0,0.0,-0.0080253230407834,60.0,-23.644018173217773,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283447265625,0.0,0.0,0.0001226525637321,289.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398193359375,0.0,0.0,9.935311391018332e-05,289.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223327636719,0.0,0.0,7.338188152061775e-05,289.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201965332031,0.0,0.0,9.935312846209854e-05,290.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,0.0004712882800959,287.55194091796875,294.1499938964844,251.09130859375,250.5352020263672,252.4904022216797,251.23602294921875,285.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480187497714951e-09,0.0010052626021206,-0.0160292331129312,0.0,0.0,0.0,-0.0080253230407834,60.0,-23.644018173217773,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9121398925781,0.0,0.0,0.0001226041058544,289.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234924316406,0.0,0.0,9.93138601188548e-05,289.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061889648437,0.0,0.0,7.335288682952523e-05,289.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90411376953125,0.0,0.0,9.931387467077002e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276123046875,0.0,0.0,0.0004711020737886,287.5355529785156,294.1499938964844,251.053939819336,250.49952697753903,252.46511840820312,251.1975860595703,285.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433743315881202e-09,0.0010048653930425,-0.0159075744450092,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.648584365844727,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9121398925781,0.0,0.0,0.0001226041058544,289.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234924316406,0.0,0.0,9.93138601188548e-05,289.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061889648437,0.0,0.0,7.335288682952523e-05,289.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90411376953125,0.0,0.0,9.931387467077002e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276123046875,0.0,0.0,0.0004711020737886,287.5355529785156,294.1499938964844,251.053939819336,250.49952697753903,252.46511840820312,251.1975860595703,285.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433743315881202e-09,0.0010048653930425,-0.0159075744450092,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.648584365844727,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.904052734375,0.0,0.0,0.0001225819869432,289.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153137207031,0.0,0.0,9.929594671120868e-05,289.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,7.333965186262503e-05,289.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89605712890625,0.0,0.0,9.929595398716629e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,0.0004710170906037,287.5273742675781,294.1499938964844,251.0357208251953,250.482162475586,252.452392578125,251.1786193847656,285.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.65095329284668,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
