time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539760,289.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959350585937,0.0,0.0,0.0001225613086717,289.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071350097656,0.0,0.0,9.927920473273844e-05,289.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900756835937,0.0,0.0,7.332728273468092e-05,289.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.0,9.927921200869604e-05,290.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112243652344,0.0,0.0,0.0004709376662503,287.5191955566406,294.1499938964844,251.0178375244141,250.4651641845703,252.43963623046875,251.1598358154297,285.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.653366088867188,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797302246094,0.0,0.0,0.0001225242012878,289.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,9.924914047587664e-05,289.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,7.330508378800005e-05,289.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719177246094,0.0,0.0,9.924914775183424e-05,290.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.0,0.0004707950574811,287.5028076171875,294.1499938964844,250.983139038086,250.4322509765625,252.4140014648437,251.1228942871093,285.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.658275604248047,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797302246094,0.0,0.0,0.0001225242012878,289.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,9.924914047587664e-05,289.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,7.330508378800005e-05,289.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719177246094,0.0,0.0,9.924914775183424e-05,290.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.0,0.0004707950574811,287.5028076171875,294.1499938964844,250.983139038086,250.4322509765625,252.4140014648437,251.1228942871093,285.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.658275604248047,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8635559082031,0.0,0.050000000745058,0.0001224923762492,289.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8744812011719,0.0,0.050000000745058,9.922336175804958e-05,289.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578186035156,0.0,0.050000000745058,7.328604260692373e-05,289.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558044433594,0.0,0.050000000745058,9.92233763099648e-05,290.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8784484863281,0.0,0.050000000745058,0.0004706727922894,287.4864501953125,291.1499938964844,250.9499969482422,250.40093994140625,252.38824462890625,251.0867614746093,285.4597473144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.66322898864746,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8635559082031,0.0,0.050000000745058,0.0001224923762492,289.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8744812011719,0.0,0.050000000745058,9.922336175804958e-05,289.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578186035156,0.0,0.050000000745058,7.328604260692373e-05,289.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558044433594,0.0,0.050000000745058,9.92233763099648e-05,290.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8784484863281,0.0,0.050000000745058,0.0004706727922894,287.4864501953125,291.1499938964844,250.9499969482422,250.40093994140625,252.38824462890625,251.0867614746093,285.4597473144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.66322898864746,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209777832031,0.6346805095672607,0.050000000745058,0.0530907325446605,289.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232360839844,0.6346805095672607,0.050000000745058,0.043005459010601,289.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.6346805095672607,0.050000000745058,0.0317636840045452,289.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.6346805095672607,0.050000000745058,0.043005459010601,290.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.6346805095672607,0.050000000745058,0.2039993703365326,285.9314880371094,291.1499938964844,250.9339599609375,250.38584899902344,275.8598022460937,282.1044921875,285.18731689453125,1.0,0.1097105666995048,0.0,0.0,1.0,1.0,-0.4351106584072113,2.293908067940721e-07,0.4351104199886322,-0.126668095588684,0.0,0.0,0.0,10.18952178955078,60.0,-914.9207763671876,-0.0,12.280263900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6318506598472595,0.050000000745058,0.0588044039905071,289.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6318506598472595,0.050000000745058,0.0476337447762489,289.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6318506598472595,0.050000000745058,0.0351821221411228,289.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6318506598472595,0.050000000745058,0.0476337447762489,290.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6318506598472595,0.050000000745058,0.2259539812803268,284.76739501953125,291.1499938964844,250.9181671142578,250.3710327148437,279.175048828125,290.1829833984375,284.2950744628906,1.0,0.1210901886224746,0.1842394918203354,0.1842394918203354,1.0,1.0,-0.4819767773151397,0.0207110662013292,0.4612657129764557,-0.1175094693899154,0.0,0.0,0.0,12.509279251098633,60.0,-1543.2418212890625,-0.0,16.67970848083496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93682861328125,306.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.709808888131385e-21,-7.19350349564638e-21,2.4836950114117784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45611572265625,0.5713131427764893,0.050000000745058,0.0593824163079261,289.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.45611572265625,0.5713131427764893,0.050000000745058,0.0481019578874111,289.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.45611572265625,0.5713131427764893,0.050000000745058,0.035527940839529,289.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45611572265625,0.5713131427764893,0.050000000745058,0.0481019578874111,290.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.45611572265625,0.5713131427764893,0.050000000745058,0.2281749695539474,283.4059143066406,291.1499938964844,250.8872833251953,250.3422241210937,279.2088928222656,290.59002685546875,283.265625,1.0,0.1405973881483078,0.1943802684545517,0.1943802684545517,1.0,1.0,-0.486716628074646,0.023199250921607,0.4635173678398132,-0.1164242103695869,0.0,0.0,1.0,20.020347595214844,60.0,-225.481185913086,-6289.79541015625,23.1882266998291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5458374023437,305.7674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,3384.515625,18000.0,0.0,0.0,0.0053838631138205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113104999065399,0.3113119006156921,-1.401729605277069e-06,0.0,5.463936759042554e-06,0.0,0.0,5.194768905639648,0.0,0.0,0.0,0.2152163386344909,4.0,0.0,1.0
540240,289.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45611572265625,0.5713131427764893,0.050000000745058,0.0593824163079261,289.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.45611572265625,0.5713131427764893,0.050000000745058,0.0481019578874111,289.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.45611572265625,0.5713131427764893,0.050000000745058,0.035527940839529,289.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45611572265625,0.5713131427764893,0.050000000745058,0.0481019578874111,290.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.45611572265625,0.5713131427764893,0.050000000745058,0.2281749695539474,283.4059143066406,291.1499938964844,250.8872833251953,250.3422241210937,279.2088928222656,290.59002685546875,283.265625,1.0,0.1405973881483078,0.1943802684545517,0.1943802684545517,1.0,1.0,-0.486716628074646,0.023199250921607,0.4635173678398132,-0.1164242103695869,0.0,0.0,1.0,20.020347595214844,60.0,-225.481185913086,-6289.79541015625,23.1882266998291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5458374023437,305.7674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,3384.515625,18000.0,0.0,0.0,0.0053838631138205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113104999065399,0.3113119006156921,-1.401729605277069e-06,0.0,5.463936759042554e-06,0.0,0.0,5.194768905639648,0.0,0.0,0.0,0.2152163386344909,4.0,0.0,1.0
540300,289.7159729003906,297.1499938964844,293.1499938964844,0.0007406122167594,-71.01904296875,284.4786682128906,0.5495011210441589,0.050000000745058,0.0595608949661254,289.77410888671875,297.1499938964844,293.1499938964844,0.0006893331301398,-69.60835266113281,284.3921813964844,0.5495011210441589,0.050000000745058,0.0482465326786041,289.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7318725585937,0.5495011210441589,0.050000000745058,0.0356347225606441,289.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7318725585937,0.5495011210441589,0.050000000745058,0.0482465326786041,290.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4574890136719,0.5495011210441589,0.050000000745058,0.2288607805967331,283.8026733398437,291.1499938964844,250.8721923828125,250.3282165527344,279.1918640136719,290.5816650390625,284.48797607421875,1.0,0.1490042954683303,0.1951784342527389,0.1951784342527389,1.0,1.0,-0.4881795644760132,0.0234430152922868,0.4647365510463714,-0.116682231426239,0.0,0.0,1.0,23.68682098388672,60.0,2253.0595703125,-7368.4716796875,26.34189224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0078125,307.7717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,6351.99755859375,19080.0,0.0,0.0,0.0255903229117393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8015664219856262,0.801571786403656,-5.338129540177761e-06,0.0,2.5970923161366954e-05,0.0,0.0,57.55142593383789,0.0,0.0,0.0,0.4769415855407715,4.0,0.0,1.0
540360,289.7242736816406,297.1499938964844,293.1499938964844,0.0014703344786539,-134.98995971679688,287.1586303710937,0.5326773524284363,0.050000000745058,0.0597314797341823,289.7773132324219,297.1499938964844,293.1499938964844,0.0014243366895243,-137.70391845703125,287.0778503417969,0.5326773524284363,0.050000000745058,0.0483847111463546,289.6769104003906,297.1499938964844,293.1499938964844,0.0009381467825733,-66.99029541015625,286.2847900390625,0.5326773524284363,0.050000000745058,0.0357367843389511,289.43310546875,297.1499938964844,293.1499938964844,0.0010880160843953,-105.18870544433594,286.4696960449219,0.5326773524284363,0.050000000745058,0.0483847111463546,290.5847473144531,297.1499938964844,293.1499938964844,0.0010199105599895,-467.7364196777344,286.4917297363281,0.5326773524284363,0.050000000745058,0.2295162379741668,285.2225646972656,291.1499938964844,250.8573303222656,250.31446838378903,279.18133544921875,290.5826110839844,285.87579345703125,1.0,0.1565742492675781,0.1959235072135925,0.1959235072135925,0.9995740056037904,1.0,-0.4895778000354767,0.0236709434539079,0.4659068584442138,-0.1169528067111969,0.0,0.0,1.0,27.194026947021484,60.0,2792.557373046875,-7391.47412109375,29.375885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7744140625,307.1492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,11566.091796875,19080.0,0.0,0.0,0.045480765402317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934772491455078,1.0934871435165403,-9.876497642835602e-06,0.0,4.615719444700517e-05,0.0,0.0,145.3948516845703,0.0,0.0,0.0,0.6105138659477234,4.0,0.0,1.0
540420,289.77276611328125,297.1499938964844,293.1499938964844,0.0027421608101576,-237.9766845703125,291.0508728027344,0.5097684860229492,0.050000000745058,0.0600425414741039,289.80816650390625,297.1499938964844,293.1499938964844,0.0027196088340133,-248.5509796142578,291.00897216796875,0.5097684860229492,0.050000000745058,0.048636682331562,289.7200927734375,297.1499938964844,293.1499938964844,0.0023054992780089,-155.7024688720703,290.3498229980469,0.5097684860229492,0.050000000745058,0.0359228886663913,289.4767761230469,297.1499938964844,293.1499938964844,0.0025269377510994,-231.01101684570312,290.67266845703125,0.5097684860229492,0.050000000745058,0.048636682331562,290.6177062988281,297.1499938964844,293.1499938964844,0.0019948969129472,-865.3634033203125,289.9537353515625,0.5097684860229492,0.050000000745058,0.2307114899158477,287.13818359375,291.1499938964844,250.82830810546875,250.28775024414065,279.1757202148437,290.61138916015625,287.47735595703125,1.0,0.1694204658269882,0.1981048882007599,0.1981048882007599,0.9987220168113708,1.0,-0.4921275079250335,0.0242559015750885,0.4678715765476227,-0.1173378229141235,0.0,0.0,1.0,33.588993072509766,60.0,2324.16845703125,-7116.10400390625,34.951759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.97186279296875,305.6793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,16787.771484375,19080.0,0.0,0.0,0.0849042907357215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3178306818008425,1.3178449869155884,-1.4342504982778335e-05,0.0,8.616706327302381e-05,0.0,0.0,254.4686584472656,0.0,0.0,0.0,0.7232540249824524,4.0,0.0,1.0
540480,289.77276611328125,297.1499938964844,293.1499938964844,0.0027421608101576,-237.9766845703125,291.0508728027344,0.5097684860229492,0.050000000745058,0.0600425414741039,289.80816650390625,297.1499938964844,293.1499938964844,0.0027196088340133,-248.5509796142578,291.00897216796875,0.5097684860229492,0.050000000745058,0.048636682331562,289.7200927734375,297.1499938964844,293.1499938964844,0.0023054992780089,-155.7024688720703,290.3498229980469,0.5097684860229492,0.050000000745058,0.0359228886663913,289.4767761230469,297.1499938964844,293.1499938964844,0.0025269377510994,-231.01101684570312,290.67266845703125,0.5097684860229492,0.050000000745058,0.048636682331562,290.6177062988281,297.1499938964844,293.1499938964844,0.0019948969129472,-865.3634033203125,289.9537353515625,0.5097684860229492,0.050000000745058,0.2307114899158477,287.13818359375,291.1499938964844,250.82830810546875,250.28775024414065,279.1757202148437,290.61138916015625,287.47735595703125,1.0,0.1694204658269882,0.1981048882007599,0.1981048882007599,0.9987220168113708,1.0,-0.4921275079250335,0.0242559015750885,0.4678715765476227,-0.1173378229141235,0.0,0.0,1.0,33.588993072509766,60.0,2324.16845703125,-7116.10400390625,34.951759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.97186279296875,305.6793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,16787.771484375,19080.0,0.0,0.0,0.0849042907357215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3178306818008425,1.3178449869155884,-1.4342504982778335e-05,0.0,8.616706327302381e-05,0.0,0.0,254.4686584472656,0.0,0.0,0.0,0.7232540249824524,4.0,0.0,1.0
540540,289.8357849121094,297.1499938964844,293.1499938964844,0.0038649060297757,-320.767333984375,293.78887939453125,0.4955897033214569,0.050000000745058,0.0603082478046417,289.85284423828125,297.1499938964844,293.1499938964844,0.0038704592734575,-338.2493591308594,293.7900085449219,0.4955897033214569,0.050000000745058,0.0488519147038459,289.7757263183594,297.1499938964844,293.1499938964844,0.0034803058952093,-225.39894104003903,293.2177734375,0.4955897033214569,0.050000000745058,0.0360818579792976,289.5321655273437,297.1499938964844,293.1499938964844,0.0037979080807417,-332.1507263183594,293.6577453613281,0.4955897033214569,0.050000000745058,0.0488519147038459,290.6643371582031,297.1499938964844,293.1499938964844,0.0028371757362037,-1183.4942626953125,292.3435974121094,0.4955897033214569,0.050000000745058,0.2317324578762054,288.3359375,291.1499938964844,250.8002014160156,250.2620391845703,279.17724609375,290.65655517578125,288.5947265625,1.0,0.1796002835035324,0.2008852213621139,0.2008852213621139,0.9978700280189514,1.0,-0.4943054318428039,0.0249606445431709,0.4693447649478912,-0.1175485551357269,0.0,0.0,1.0,39.05068206787109,60.0,1741.289794921875,-6921.18017578125,39.75865936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9867553710937,304.7882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18430.669921875,20160.0,0.0,0.0,0.1216912865638732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3808095455169678,1.3808252811431885,-1.574610905663576e-05,0.0,0.0001235011877724,0.0,0.0,292.7231750488281,0.0,0.0,0.0,0.7698643207550049,4.0,0.0,1.0
540600,289.8357849121094,297.1499938964844,293.1499938964844,0.0038649060297757,-320.767333984375,293.78887939453125,0.4955897033214569,0.050000000745058,0.0603082478046417,289.85284423828125,297.1499938964844,293.1499938964844,0.0038704592734575,-338.2493591308594,293.7900085449219,0.4955897033214569,0.050000000745058,0.0488519147038459,289.7757263183594,297.1499938964844,293.1499938964844,0.0034803058952093,-225.39894104003903,293.2177734375,0.4955897033214569,0.050000000745058,0.0360818579792976,289.5321655273437,297.1499938964844,293.1499938964844,0.0037979080807417,-332.1507263183594,293.6577453613281,0.4955897033214569,0.050000000745058,0.0488519147038459,290.6643371582031,297.1499938964844,293.1499938964844,0.0028371757362037,-1183.4942626953125,292.3435974121094,0.4955897033214569,0.050000000745058,0.2317324578762054,288.3359375,291.1499938964844,250.8002014160156,250.2620391845703,279.17724609375,290.65655517578125,288.5947265625,1.0,0.1796002835035324,0.2008852213621139,0.2008852213621139,0.9978700280189514,1.0,-0.4943054318428039,0.0249606445431709,0.4693447649478912,-0.1175485551357269,0.0,0.0,1.0,39.05068206787109,60.0,1741.289794921875,-6921.18017578125,39.75865936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9867553710937,304.7882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18430.669921875,20160.0,0.0,0.0,0.1216912865638732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3808095455169678,1.3808252811431885,-1.574610905663576e-05,0.0,0.0001235011877724,0.0,0.0,292.7231750488281,0.0,0.0,0.0,0.7698643207550049,4.0,0.0,1.0
540660,289.900634765625,297.1499938964844,293.1499938964844,0.0048802141100168,-386.2626953125,295.9424743652344,0.4858715832233429,0.050000000745058,0.06052827835083,289.9017028808594,297.1499938964844,293.1499938964844,0.0049166679382324,-409.4832458496094,295.9826965332031,0.4858715832233429,0.050000000745058,0.0490301474928855,289.83416748046875,297.1499938964844,293.1499938964844,0.004527130164206,-280.5370788574219,295.4732971191406,0.4858715832233429,0.050000000745058,0.0362135022878646,289.5904235839844,297.1499938964844,293.1499938964844,0.0049557043239474,-412.3958435058594,296.0091247558594,0.4858715832233429,0.050000000745058,0.0490301474928855,290.715087890625,297.1499938964844,293.1499938964844,0.0035566680599004,-1432.163330078125,294.2141418457031,0.4858715832233429,0.050000000745058,0.2325779199600219,289.29010009765625,291.1499938964844,250.77297973632807,250.2372894287109,279.17901611328125,290.7069702148437,289.5026550292969,1.0,0.1875765472650528,0.2038892209529876,0.2038892209529876,0.996953010559082,1.0,-0.4961089789867401,0.0257133860141038,0.4703955948352813,-0.1176472678780555,0.0,0.0,1.0,43.5726432800293,48.0,1324.941650390625,-6888.05322265625,43.76972198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6859130859375,304.5356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,19803.626953125,20160.0,0.0,0.0,0.1541588902473449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313161373138428,1.431333065032959,-1.6919084373512305e-05,0.0,0.0001564516715006,0.0,0.0,326.033935546875,0.0,0.0,0.0,0.7819439172744751,4.0,0.0,1.0
540720,289.900634765625,297.1499938964844,293.1499938964844,0.0048802141100168,-386.2626953125,295.9424743652344,0.4858715832233429,0.050000000745058,0.06052827835083,289.9017028808594,297.1499938964844,293.1499938964844,0.0049166679382324,-409.4832458496094,295.9826965332031,0.4858715832233429,0.050000000745058,0.0490301474928855,289.83416748046875,297.1499938964844,293.1499938964844,0.004527130164206,-280.5370788574219,295.4732971191406,0.4858715832233429,0.050000000745058,0.0362135022878646,289.5904235839844,297.1499938964844,293.1499938964844,0.0049557043239474,-412.3958435058594,296.0091247558594,0.4858715832233429,0.050000000745058,0.0490301474928855,290.715087890625,297.1499938964844,293.1499938964844,0.0035566680599004,-1432.163330078125,294.2141418457031,0.4858715832233429,0.050000000745058,0.2325779199600219,289.29010009765625,291.1499938964844,250.77297973632807,250.2372894287109,279.17901611328125,290.7069702148437,289.5026550292969,1.0,0.1875765472650528,0.2038892209529876,0.2038892209529876,0.996953010559082,1.0,-0.4961089789867401,0.0257133860141038,0.4703955948352813,-0.1176472678780555,0.0,0.0,1.0,43.5726432800293,48.0,1324.941650390625,-6888.05322265625,43.76972198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6859130859375,304.5356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,19803.626953125,20160.0,0.0,0.0,0.1541588902473449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313161373138428,1.431333065032959,-1.6919084373512305e-05,0.0,0.0001564516715006,0.0,0.0,326.033935546875,0.0,0.0,0.0,0.7819439172744751,4.0,0.0,1.0
540780,289.95953369140625,297.1499938964844,293.1499938964844,0.0057902410626411,-436.5411987304688,297.6230773925781,0.4835202693939209,0.050000000745058,0.0605846084654331,289.9479675292969,297.1499938964844,293.1499938964844,0.0058601046912372,-464.3055114746094,297.6956481933594,0.4835202693939209,0.050000000745058,0.0490757748484611,289.888427734375,297.1499938964844,293.1499938964844,0.0054560955613851,-322.8681945800781,297.2309265136719,0.4835202693939209,0.050000000745058,0.0362472012639045,289.64459228515625,297.1499938964844,293.1499938964844,0.0060117081739008,-474.1691284179688,297.84344482421875,0.4835202693939209,0.050000000745058,0.0490757748484611,290.762939453125,297.1499938964844,293.1499938964844,0.0041569261811673,-1620.665771484375,295.6678771972656,0.4835202693939209,0.050000000745058,0.2327943444252014,290.0479431152344,291.1499938964844,250.74794006347656,250.21466064453125,279.1761779785156,290.75506591796875,290.2288818359375,1.0,0.1890860199928283,0.2062855362892151,0.2062855362892151,0.9960816502571106,1.0,-0.4965709745883941,0.0262807086110115,0.4702902436256408,-0.1175913512706756,0.0,0.0,1.0,44.72740936279297,48.0,1063.7867431640625,-6955.689453125,44.798622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.902099609375,304.7481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,20056.94140625,20160.0,0.0,0.0,0.1800883710384369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404412508010864,1.4404584169387815,-1.713550227577798e-05,0.0,0.0001827668020268,0.0,0.0,332.3095397949219,0.0,0.0,0.0,0.7865158915519714,4.0,0.0,1.0
540840,289.9624938964844,297.1499938964844,293.1499938964844,0.0058370395563542,-438.9114379882813,297.70343017578125,0.4835640490055084,0.050000000745058,0.0605835542082786,289.9503173828125,297.1499938964844,293.1499938964844,0.0059087891131639,-466.8927307128906,297.777587890625,0.4835640490055084,0.050000000745058,0.0490749217569828,289.8912048339844,297.1499938964844,293.1499938964844,0.0055036982521414,-324.8638916015625,297.3148803710937,0.4835640490055084,0.050000000745058,0.0362465716898441,289.6473693847656,297.1499938964844,293.1499938964844,0.0060666128993034,-477.0832824707031,297.9310913085937,0.4835640490055084,0.050000000745058,0.0490749217569828,290.7654113769531,297.1499938964844,293.1499938964844,0.0041866060346364,-1629.5006103515625,295.7372436523437,0.4835640490055084,0.050000000745058,0.2327903062105178,290.0845031738281,291.1499938964844,250.74664306640625,250.2135009765625,279.1758728027344,290.7575378417969,290.2640991210937,1.0,0.189032107591629,0.2063820660114288,0.2063820660114288,0.9960359930992126,1.0,-0.4965623319149017,0.0263025946915149,0.4702597260475158,-0.1175885424017906,0.0,0.0,1.0,44.70551681518555,36.0,1053.275390625,-6961.68896484375,44.77910614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9245300292969,304.769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,20063.423828125,20160.0,0.0,0.0,0.1813057214021682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406739473342896,1.4406911134719849,-1.7141039279522374e-05,0.0,0.0001840022596297,0.0,0.0,332.4706420898437,0.0,0.0,0.0,0.7866324782371521,4.0,0.0,1.0
540900,289.9917297363281,297.1499938964844,293.1499938964844,0.0063035520724952,-461.4006652832031,298.47491455078125,0.4847672283649444,0.050000000745058,0.0605546534061431,289.973876953125,297.1499938964844,293.1499938964844,0.0063951248303055,-491.4571838378906,298.5643005371094,0.4847672283649444,0.050000000745058,0.0490515120327472,289.91851806640625,297.1499938964844,293.1499938964844,0.0059779286384582,-343.82061767578125,298.1206359863281,0.4847672283649444,0.050000000745058,0.0362292788922786,289.6747741699219,297.1499938964844,293.1499938964844,0.0066182939335703,-504.7838439941406,298.7723388671875,0.4847672283649444,0.050000000745058,0.0490515120327472,290.7896728515625,297.1499938964844,293.1499938964844,0.0044758724980056,-1713.0062255859375,296.4028625488281,0.4847672283649444,0.050000000745058,0.2326792627573013,290.437744140625,291.1499938964844,250.7337951660156,250.2019500732422,279.171630859375,290.7820129394531,290.6060791015625,1.0,0.1878455728292465,0.2071524560451507,0.2071524560451507,0.9955775141716005,1.0,-0.4963255524635315,0.0264714732766151,0.4698540568351745,-0.1175755932927131,0.0,0.0,1.0,44.10897445678711,36.0,962.72509765625,-7033.33447265625,44.24748229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2003479003906,305.03515625,278.1499938964844,0.0,18000.0,313.1499938964844,20109.8671875,21240.0,0.0,0.0,0.1927359849214553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423404932022097,1.4423576593399048,-1.7180718714371324e-05,0.0,0.0001956025225808,0.0,0.0,333.6257629394531,0.0,0.0,0.0,0.8024672865867615,4.0,0.0,1.0
540960,290.01971435546875,297.1499938964844,293.1499938964844,0.0067655257880687,-481.65576171875,299.1888427734375,0.4872613251209259,0.050000000745058,0.0604953728616237,289.9966735839844,297.1499938964844,293.1499938964844,0.0068786717019975,-513.6098022460938,299.2925109863281,0.4872613251209259,0.050000000745058,0.0490034930408,289.94464111328125,297.1499938964844,293.1499938964844,0.0064478036947548,-360.9581909179688,298.8664245605469,0.4872613251209259,0.050000000745058,0.036193810403347,289.70098876953125,297.1499938964844,293.1499938964844,0.0071732127107679,-529.8314208984375,299.5508728027344,0.4872613251209259,0.050000000745058,0.0490034930408,290.8131408691406,297.1499938964844,293.1499938964844,0.0047515141777694,-1788.001953125,297.0187683105469,0.4872613251209259,0.050000000745058,0.2324514687061309,290.7705383300781,291.1499938964844,250.7211761474609,250.19064331054688,279.165771484375,290.80572509765625,290.9312744140625,1.0,0.1855711936950683,0.207506775856018,0.207506775856018,0.995121419429779,1.0,-0.4958396852016449,0.0265362579375505,0.4693034291267395,-0.1176075786352157,0.0,0.0,1.0,42.88744735717773,25.0,900.709716796875,-7134.9580078125,43.16038131713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5557556152344,305.395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,20883.818359375,21240.0,0.0,0.0,0.2027375847101211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698336124420166,1.4698513746261597,-1.7841939552454278e-05,0.0,0.0002057528763543,0.0,0.0,353.07000732421875,0.0,0.0,0.0,0.8029623031616211,4.0,0.0,1.0
541020,290.0722351074219,297.1499938964844,293.1499938964844,0.0076777189970016,-515.8920288085938,300.4761657714844,0.4953822791576385,0.050000000745058,0.0603126585483551,290.0399780273437,297.1499938964844,293.1499938964844,0.0078405933454632,-551.1800537109375,300.6063232421875,0.4953822791576385,0.050000000745058,0.0488554872572422,289.9930419921875,297.1499938964844,293.1499938964844,0.0073789558373391,-390.1715698242188,300.2129211425781,0.4953822791576385,0.050000000745058,0.0360844954848289,289.7495422363281,297.1499938964844,293.1499938964844,0.0083004590123891,-572.6064453125,300.9555358886719,0.4953822791576385,0.050000000745058,0.0488554872572422,290.8573303222656,297.1499938964844,293.1499938964844,0.0052638561464846,-1913.8994140625,298.133544921875,0.4953822791576385,0.050000000745058,0.2317493855953216,291.3985900878906,291.1499938964844,250.6965484619141,250.16867065429688,279.1496276855469,290.8504943847656,291.54937744140625,1.0,0.1786159425973892,0.2067083865404129,0.2067083865404129,0.9942092895507812,1.0,-0.4943421483039856,0.0263078622519969,0.4680342674255371,-0.1179047301411628,0.0,0.0,0.951041042804718,39.12474060058594,25.0,824.7608642578125,-7351.44091796875,39.82469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4422302246094,306.24432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,21490.28515625,21240.0,0.0,0.0,0.2185404449701309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.465667724609375,1.4656856060028076,-1.7904831111081876e-05,0.0,0.0002217907749582,0.0,0.0,352.25372314453125,0.0,0.0,0.0,0.800163984298706,4.0,0.0,1.0
541080,290.0722351074219,297.1499938964844,293.1499938964844,0.0076777189970016,-515.8920288085938,300.4761657714844,0.4953822791576385,0.050000000745058,0.0603126585483551,290.0399780273437,297.1499938964844,293.1499938964844,0.0078405933454632,-551.1800537109375,300.6063232421875,0.4953822791576385,0.050000000745058,0.0488554872572422,289.9930419921875,297.1499938964844,293.1499938964844,0.0073789558373391,-390.1715698242188,300.2129211425781,0.4953822791576385,0.050000000745058,0.0360844954848289,289.7495422363281,297.1499938964844,293.1499938964844,0.0083004590123891,-572.6064453125,300.9555358886719,0.4953822791576385,0.050000000745058,0.0488554872572422,290.8573303222656,297.1499938964844,293.1499938964844,0.0052638561464846,-1913.8994140625,298.133544921875,0.4953822791576385,0.050000000745058,0.2317493855953216,291.3985900878906,291.1499938964844,250.6965484619141,250.16867065429688,279.1496276855469,290.8504943847656,291.54937744140625,1.0,0.1786159425973892,0.2067083865404129,0.2067083865404129,0.9942092895507812,1.0,-0.4943421483039856,0.0263078622519969,0.4680342674255371,-0.1179047301411628,0.0,0.0,0.951041042804718,39.12474060058594,25.0,824.7608642578125,-7351.44091796875,39.82469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4422302246094,306.24432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,21490.28515625,21240.0,0.0,0.0,0.2185404449701309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.465667724609375,1.4656856060028076,-1.7904831111081876e-05,0.0,0.0002217907749582,0.0,0.0,352.25372314453125,0.0,0.0,0.0,0.800163984298706,4.0,0.0,1.0
541140,290.1197204589844,297.1499938964844,293.1499938964844,0.0086049437522888,-544.1538696289062,301.6099548339844,0.5026814937591553,0.050000000745058,0.0601668022572994,290.0801086425781,297.1499938964844,293.1499938964844,0.0088256448507308,-582.2070922851562,301.7626953125,0.5026814937591553,0.050000000745058,0.0487373396754264,290.0365600585937,297.1499938964844,293.1499938964844,0.0083287497982382,-414.4423828125,301.3997802734375,0.5026814937591553,0.050000000745058,0.0359972305595874,289.79302978515625,297.1499938964844,293.1499938964844,0.009490062482655,-608.2396850585938,302.1924133300781,0.5026814937591553,0.050000000745058,0.0487373396754264,290.8978271484375,297.1499938964844,293.1499938964844,0.0057439808733761,-2016.7362060546875,299.12091064453125,0.5026814937591553,0.050000000745058,0.231188952922821,291.98736572265625,291.1499938964844,250.6727600097656,250.1475524902344,279.1307983398437,290.8915405273437,292.1278991699219,1.0,0.1732386201620102,0.2038480788469314,0.2038480788469314,0.9932971000671388,1.0,-0.4931464493274688,0.0256557632237672,0.4674907028675079,-0.1187061741948127,0.0,0.0,0.7996819019317627,36.12007522583008,25.0,766.4251098632812,-7532.97607421875,37.17526245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.47711181640625,307.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,23422.861328125,20160.0,0.0,0.0,0.2289881259202957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31706440448761,1.31708025932312,-1.5830766642466187e-05,0.0,0.0002323938388144,0.0,0.0,271.9918518066406,0.0,0.0,0.0,0.7129234671592712,4.0,0.0,1.0
541200,290.1197204589844,297.1499938964844,293.1499938964844,0.0086049437522888,-544.1538696289062,301.6099548339844,0.5026814937591553,0.050000000745058,0.0601668022572994,290.0801086425781,297.1499938964844,293.1499938964844,0.0088256448507308,-582.2070922851562,301.7626953125,0.5026814937591553,0.050000000745058,0.0487373396754264,290.0365600585937,297.1499938964844,293.1499938964844,0.0083287497982382,-414.4423828125,301.3997802734375,0.5026814937591553,0.050000000745058,0.0359972305595874,289.79302978515625,297.1499938964844,293.1499938964844,0.009490062482655,-608.2396850585938,302.1924133300781,0.5026814937591553,0.050000000745058,0.0487373396754264,290.8978271484375,297.1499938964844,293.1499938964844,0.0057439808733761,-2016.7362060546875,299.12091064453125,0.5026814937591553,0.050000000745058,0.231188952922821,291.98736572265625,291.1499938964844,250.6727600097656,250.1475524902344,279.1307983398437,290.8915405273437,292.1278991699219,1.0,0.1732386201620102,0.2038480788469314,0.2038480788469314,0.9932971000671388,1.0,-0.4931464493274688,0.0256557632237672,0.4674907028675079,-0.1187061741948127,0.0,0.0,0.7996819019317627,36.12007522583008,25.0,766.4251098632812,-7532.97607421875,37.17526245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.47711181640625,307.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,23422.861328125,20160.0,0.0,0.0,0.2289881259202957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31706440448761,1.31708025932312,-1.5830766642466187e-05,0.0,0.0002323938388144,0.0,0.0,271.9918518066406,0.0,0.0,0.0,0.7129234671592712,4.0,0.0,1.0
541260,290.1622009277344,297.1499938964844,293.1499938964844,0.0095933340489864,-569.7273559570312,302.6142883300781,0.5089101791381836,0.050000000745058,0.0600567534565925,290.1171875,297.1499938964844,293.1499938964844,0.0098817087709903,-610.173583984375,302.78546142578125,0.5089101791381836,0.050000000745058,0.0486481934785842,290.0756530761719,297.1499938964844,293.1499938964844,0.0093431463465094,-436.3268432617188,302.45074462890625,0.5089101791381836,0.050000000745058,0.0359313897788524,289.8319702148437,297.1499938964844,293.1499938964844,0.0108072543516755,-640.450927734375,303.288818359375,0.5089101791381836,0.050000000745058,0.0486481934785842,290.9346923828125,297.1499938964844,293.1499938964844,0.0062141064554452,-2108.684814453125,299.9921875,0.5089101791381836,0.050000000745058,0.230766087770462,292.5087280273437,291.1499938964844,250.64979553222656,250.1272888183593,279.1109619140625,290.928955078125,292.6193542480469,1.0,0.1689438372850418,0.1989606916904449,0.1989606916904449,0.9923610091209412,1.0,-0.4922443628311157,0.0246162228286266,0.46762815117836,-0.119962178170681,0.0,0.0,0.5825307965278625,33.851924896240234,25.0,616.6500854492188,-7424.19873046875,35.18377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6087341308594,307.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,25233.62890625,20160.0,0.0,0.0,0.2341339886188507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8555594086647034,0.85556960105896,-1.0151527021662332e-05,0.0,0.0002376162301516,0.0,0.0,101.47692108154295,0.0,0.0,0.0,0.5220438838005066,4.0,0.0,1.0
541320,290.1622009277344,297.1499938964844,293.1499938964844,0.0095933340489864,-569.7273559570312,302.6142883300781,0.5089101791381836,0.050000000745058,0.0600567534565925,290.1171875,297.1499938964844,293.1499938964844,0.0098817087709903,-610.173583984375,302.78546142578125,0.5089101791381836,0.050000000745058,0.0486481934785842,290.0756530761719,297.1499938964844,293.1499938964844,0.0093431463465094,-436.3268432617188,302.45074462890625,0.5089101791381836,0.050000000745058,0.0359313897788524,289.8319702148437,297.1499938964844,293.1499938964844,0.0108072543516755,-640.450927734375,303.288818359375,0.5089101791381836,0.050000000745058,0.0486481934785842,290.9346923828125,297.1499938964844,293.1499938964844,0.0062141064554452,-2108.684814453125,299.9921875,0.5089101791381836,0.050000000745058,0.230766087770462,292.5087280273437,291.1499938964844,250.64979553222656,250.1272888183593,279.1109619140625,290.928955078125,292.6193542480469,1.0,0.1689438372850418,0.1989606916904449,0.1989606916904449,0.9923610091209412,1.0,-0.4922443628311157,0.0246162228286266,0.46762815117836,-0.119962178170681,0.0,0.0,0.5825307965278625,33.851924896240234,25.0,616.6500854492188,-7424.19873046875,35.18377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6087341308594,307.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,25233.62890625,20160.0,0.0,0.0,0.2341339886188507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8555594086647034,0.85556960105896,-1.0151527021662332e-05,0.0,0.0002376162301516,0.0,0.0,101.47692108154295,0.0,0.0,0.0,0.5220438838005066,4.0,0.0,1.0
541380,290.2000427246094,297.1499938964844,293.1499938964844,0.0108545608818531,-603.0631103515625,303.5085144042969,0.5152360200881958,0.050000000745058,0.059957131743431,290.1515197753906,297.1499938964844,293.1499938964844,0.0112352147698402,-646.2821655273438,303.6968078613281,0.5152360200881958,0.050000000745058,0.0485674999654293,290.11065673828125,297.1499938964844,293.1499938964844,0.0106288036331534,-463.9346618652344,303.3846740722656,0.5152360200881958,0.050000000745058,0.0358717888593673,289.8673095703125,297.1499938964844,293.1499938964844,0.015744961798191,-770.2554321289062,304.0309753417969,0.5368852019309998,0.0700159892439842,0.0538367815315723,290.96795654296875,297.1499938964844,293.1499938964844,0.0067594470456242,-2228.114013671875,300.724365234375,0.5152360200881958,0.050000000745058,0.2303833067417144,292.81402587890625,291.1499938964844,250.6276397705078,250.1078491210937,279.0953674316406,290.9627990722656,292.8282165527344,1.0,0.1655745059251785,0.1924838423728943,0.1924838423728943,0.9914249181747437,1.0,-0.4977424144744873,0.0235969834029674,0.4741454422473907,-0.1228800490498542,0.0,0.0,0.3363136947154999,31.84319877624512,28.0,134.35609436035156,-6553.08984375,34.031925201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89361572265625,306.64996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,23648.7734375,20160.0,0.0,0.0,0.2329524457454681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563749492168426,0.3563810884952545,-6.151556135591818e-06,0.0,0.000236417108681,0.0,0.0,21.51573944091797,0.0,0.0,0.0,0.3497885167598724,4.0,0.0,1.0
541440,290.2000427246094,297.1499938964844,293.1499938964844,0.0108545608818531,-603.0631103515625,303.5085144042969,0.5152360200881958,0.050000000745058,0.059957131743431,290.1515197753906,297.1499938964844,293.1499938964844,0.0112352147698402,-646.2821655273438,303.6968078613281,0.5152360200881958,0.050000000745058,0.0485674999654293,290.11065673828125,297.1499938964844,293.1499938964844,0.0106288036331534,-463.9346618652344,303.3846740722656,0.5152360200881958,0.050000000745058,0.0358717888593673,289.8673095703125,297.1499938964844,293.1499938964844,0.015744961798191,-770.2554321289062,304.0309753417969,0.5368852019309998,0.0700159892439842,0.0538367815315723,290.96795654296875,297.1499938964844,293.1499938964844,0.0067594470456242,-2228.114013671875,300.724365234375,0.5152360200881958,0.050000000745058,0.2303833067417144,292.81402587890625,291.1499938964844,250.6276397705078,250.1078491210937,279.0953674316406,290.9627990722656,292.8282165527344,1.0,0.1655745059251785,0.1924838423728943,0.1924838423728943,0.9914249181747437,1.0,-0.4977424144744873,0.0235969834029674,0.4741454422473907,-0.1228800490498542,0.0,0.0,0.3363136947154999,31.84319877624512,28.0,134.35609436035156,-6553.08984375,34.031925201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89361572265625,306.64996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,23648.7734375,20160.0,0.0,0.0,0.2329524457454681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563749492168426,0.3563810884952545,-6.151556135591818e-06,0.0,0.000236417108681,0.0,0.0,21.51573944091797,0.0,0.0,0.0,0.3497885167598724,4.0,0.0,1.0
541500,290.21759033203125,297.1499938964844,293.1499938964844,0.0117795467376708,-629.8851318359375,303.9292907714844,0.5224888324737549,0.050000000745058,0.0598555319011211,290.1678161621094,297.1499938964844,293.1499938964844,0.0124226948246359,-680.6712646484375,304.0662536621094,0.5233696699142456,0.0551478192210197,0.0486915372312068,290.1270751953125,297.1499938964844,293.1499938964844,0.0115607092157006,-485.4978942871094,303.8222045898437,0.5224888324737549,0.050000000745058,0.0358110032975673,289.9037170410156,297.1499938964844,293.1499938964844,0.0320772193372249,-1142.3759765625,304.0221252441406,0.6421053409576416,0.1044787764549255,0.0838603228330612,290.9837951660156,297.1499938964844,293.1499938964844,0.0071230246685445,-2323.982421875,301.0196838378906,0.5224888324737549,0.050000000745058,0.2299929112195968,292.7733154296875,291.1499938964844,250.61685180664065,250.09841918945312,279.1981506347656,290.9789733886719,292.6927490234375,1.0,0.1651200056076049,0.202161431312561,0.202161431312561,0.9909569025039672,1.0,-0.5332800149917603,0.0274137798696756,0.5058662295341492,-0.1279865205287933,0.0,0.0,0.2310999780893325,30.02210998535156,28.0,-349.6230163574219,-5977.33447265625,35.92413711547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.614501953125,305.4817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,22143.29296875,19080.0,0.0,0.0,0.2295424938201904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225086390972137,0.2225140184164047,-5.385571512306342e-06,0.0,0.0002329564595129,0.0,0.0,11.262451171875,0.0,0.0,0.0,0.2993869483470917,4.0,0.0,1.0
541560,290.2364196777344,297.1499938964844,293.1499938964844,0.0377119369804859,-975.7677612304688,304.0306396484375,0.5702638030052185,0.0720284730195999,0.069061055779457,290.19287109375,297.1499938964844,293.1499938964844,0.0233766175806522,-977.2966918945312,304.0608825683594,0.6181300282478333,0.0880303978919982,0.0693276971578598,290.1434326171875,297.1499938964844,293.1499938964844,0.0135109424591064,-536.7021484375,304.07403564453125,0.5509676933288574,0.0650807544589042,0.0380131304264068,289.964111328125,297.1499938964844,293.1499938964844,0.0573262684047222,-1592.9957275390625,303.9995422363281,0.729198157787323,0.1337638348340988,0.1135750636458396,291.0004272460937,297.1499938964844,293.1499938964844,0.0076194084249436,-2471.80322265625,301.2472229003906,0.5368779301643372,0.050000000745058,0.2293377071619033,292.4752502441406,291.1499938964844,250.6062774658203,250.0891876220703,279.4082336425781,290.9958190917969,292.2708740234375,1.0,0.1658369898796081,0.2300063371658325,0.2300063371658325,0.9904990196228028,1.0,-0.604030966758728,0.0391052663326263,0.5649256706237793,-0.133396103978157,0.0,0.0,0.1707493364810943,27.07524299621582,48.0,-1003.37548828125,-5496.384765625,40.43218231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3817749023437,304.1817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,20188.7890625,19080.0,0.0,0.0,0.2241849601268768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526587605476379,0.1526635587215423,-4.794607775693294e-06,0.0,0.0002275192382512,0.0,0.0,6.7645440101623535,0.0,0.0,0.0,0.2913147509098053,4.0,0.0,1.0
