time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.3558044433594,297.1499938964844,293.1499938964844,0.0609185211360454,-1590.9681396484375,304.0239562988281,0.7577187418937683,0.121852159500122,0.1301479935646057,290.3138427734375,297.1499938964844,293.1499938964844,0.0734122768044471,-1913.807861328125,304.00787353515625,0.7931692600250244,0.1385763436555862,0.120718166232109,290.2367858886719,297.1499938964844,293.1499938964844,0.0605528429150581,-1228.421630859375,304.0193176269531,0.7548112869262695,0.1225310489535331,0.0769529566168785,290.1123352050781,297.1499938964844,293.1499938964844,0.1071599647402763,-2582.7646484375,303.9669494628906,0.8752291202545166,0.1844664812088012,0.1634128093719482,291.044921875,297.1499938964844,293.1499938964844,0.0091653559356927,-2945.64990234375,301.5285949707031,0.5804667472839355,0.050000000745058,0.2279212176799774,290.9828491210937,291.1499938964844,250.585678100586,250.0712890625,280.3168029785156,291.0398864746094,290.7775573730469,1.0,0.1789710968732834,0.3915252089500427,0.3915252089500427,0.9895832538604736,1.0,-0.8269338011741638,0.1618099212646484,0.6651238799095154,-0.0564387403428554,0.0,0.0,0.2855631709098816,21.58183860778809,51.0,-1679.3560791015625,-6682.94677734375,62.57991409301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0386657714844,304.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18994.5546875,19080.0,0.0,0.0,0.2073726207017898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713008880615234,0.1713054478168487,-4.560412435239414e-06,0.0,0.0002104568557115,0.0,0.0,7.263915538787842,0.0,0.0,0.0,0.2891862690448761,4.0,0.0,1.0
541680,290.3558044433594,297.1499938964844,293.1499938964844,0.0609185211360454,-1590.9681396484375,304.0239562988281,0.7577187418937683,0.121852159500122,0.1301479935646057,290.3138427734375,297.1499938964844,293.1499938964844,0.0734122768044471,-1913.807861328125,304.00787353515625,0.7931692600250244,0.1385763436555862,0.120718166232109,290.2367858886719,297.1499938964844,293.1499938964844,0.0605528429150581,-1228.421630859375,304.0193176269531,0.7548112869262695,0.1225310489535331,0.0769529566168785,290.1123352050781,297.1499938964844,293.1499938964844,0.1071599647402763,-2582.7646484375,303.9669494628906,0.8752291202545166,0.1844664812088012,0.1634128093719482,291.044921875,297.1499938964844,293.1499938964844,0.0091653559356927,-2945.64990234375,301.5285949707031,0.5804667472839355,0.050000000745058,0.2279212176799774,290.9828491210937,291.1499938964844,250.585678100586,250.0712890625,280.3168029785156,291.0398864746094,290.7775573730469,1.0,0.1789710968732834,0.3915252089500427,0.3915252089500427,0.9895832538604736,1.0,-0.8269338011741638,0.1618099212646484,0.6651238799095154,-0.0564387403428554,0.0,0.0,0.2855631709098816,21.58183860778809,51.0,-1679.3560791015625,-6682.94677734375,62.57991409301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0386657714844,304.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18994.5546875,19080.0,0.0,0.0,0.2073726207017898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713008880615234,0.1713054478168487,-4.560412435239414e-06,0.0,0.0002104568557115,0.0,0.0,7.263915538787842,0.0,0.0,0.0,0.2891862690448761,4.0,0.0,1.0
541740,290.5196838378906,297.1499938964844,293.1499938964844,0.0950965136289596,-2229.1083984375,304.0099182128906,0.8802260756492615,0.1594473719596862,0.1761586368083953,290.4720153808594,297.1499938964844,293.1499938964844,0.1095097735524177,-2631.40966796875,303.9959411621094,0.9165960550308228,0.1783968061208725,0.1601262539625167,290.3803405761719,297.1499938964844,293.1499938964844,0.0996641367673873,-1801.6072998046875,303.9985046386719,0.8921240568161011,0.1672720313072204,0.1096137464046478,290.2669982910156,297.1499938964844,293.1499938964844,0.1411880999803543,-3228.345458984375,303.9744873046875,0.9855642318725586,0.2300578355789184,0.1966776996850967,291.1109619140625,297.1499938964844,293.1499938964844,0.0103501677513122,-3210.36865234375,302.00408935546875,0.6137159466743469,0.050000000745058,0.2271445244550705,290.4013366699219,291.1499938964844,250.5658569335937,250.0541076660156,279.91436767578125,291.1054382324219,290.3880920410156,1.0,0.1946278661489486,0.462624192237854,0.462624192237854,0.9886674880981444,1.0,-0.994937539100647,0.2757705152034759,0.7191669940948486,0.0267100539058446,0.0,0.0,0.4403134882450104,19.342952728271484,39.0,-663.0909423828125,-9974.0263671875,88.75035858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5746459960937,307.1768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18287.24609375,18000.0,0.0,0.0,0.1967019140720367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260046541690826,0.3260094821453094,-4.823600647796411e-06,0.0,0.0001996274368138,0.0,0.0,15.512535095214844,0.0,0.0,0.0,0.3049693703651428,4.0,0.0,1.0
541800,290.5196838378906,297.1499938964844,293.1499938964844,0.0950965136289596,-2229.1083984375,304.0099182128906,0.8802260756492615,0.1594473719596862,0.1761586368083953,290.4720153808594,297.1499938964844,293.1499938964844,0.1095097735524177,-2631.40966796875,303.9959411621094,0.9165960550308228,0.1783968061208725,0.1601262539625167,290.3803405761719,297.1499938964844,293.1499938964844,0.0996641367673873,-1801.6072998046875,303.9985046386719,0.8921240568161011,0.1672720313072204,0.1096137464046478,290.2669982910156,297.1499938964844,293.1499938964844,0.1411880999803543,-3228.345458984375,303.9744873046875,0.9855642318725586,0.2300578355789184,0.1966776996850967,291.1109619140625,297.1499938964844,293.1499938964844,0.0103501677513122,-3210.36865234375,302.00408935546875,0.6137159466743469,0.050000000745058,0.2271445244550705,290.4013366699219,291.1499938964844,250.5658569335937,250.0541076660156,279.91436767578125,291.1054382324219,290.3880920410156,1.0,0.1946278661489486,0.462624192237854,0.462624192237854,0.9886674880981444,1.0,-0.994937539100647,0.2757705152034759,0.7191669940948486,0.0267100539058446,0.0,0.0,0.4403134882450104,19.342952728271484,39.0,-663.0909423828125,-9974.0263671875,88.75035858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5746459960937,307.1768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18287.24609375,18000.0,0.0,0.0,0.1967019140720367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260046541690826,0.3260094821453094,-4.823600647796411e-06,0.0,0.0001996274368138,0.0,0.0,15.512535095214844,0.0,0.0,0.0,0.3049693703651428,4.0,0.0,1.0
541860,290.6845397949219,297.1499938964844,293.1499938964844,0.1229334622621536,-2739.833984375,304.0104064941406,0.9671417474746704,0.1926614642143249,0.2159406393766403,290.6355895996094,297.1499938964844,293.1499938964844,0.1373484581708908,-3153.296630859375,304.0017395019531,0.9928964972496032,0.2130860835313797,0.1912112832069397,290.5295104980469,297.1499938964844,293.1499938964844,0.1332770138978958,-2275.684326171875,303.9931945800781,0.9870715737342834,0.2072031050920486,0.1381442546844482,290.3443603515625,297.1499938964844,293.1499938964844,0.1241952180862426,-2900.02392578125,304.060302734375,0.9675949811935424,0.2872296869754791,0.1751670241355896,291.1877746582031,297.1499938964844,293.1499938964844,0.0112854316830635,-3360.186279296875,302.5287475585937,0.6246967911720276,0.050000000745058,0.2269132882356643,290.3556823730469,291.1499938964844,250.5467834472656,250.03765869140625,279.4835510253906,291.18243408203125,290.36431884765625,1.0,0.2042331099510193,0.4714986085891723,0.4714986085891723,0.9907665252685548,1.0,-1.0772079229354858,0.3107483983039856,0.766459584236145,0.0463734716176986,0.0,0.0,0.5512160062789917,19.14861297607422,59.0,-140.02793884277344,-11839.396484375,106.14672088623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7479553222656,307.7457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,16847.34765625,18000.0,0.0,0.0,0.2006579786539077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4752127826213836,0.4752179682254791,-5.185943336982746e-06,0.0,0.0002036423393292,0.0,0.0,26.23698616027832,0.0,0.0,0.0,0.3581695258617401,4.0,0.0,1.0
541920,290.6845397949219,297.1499938964844,293.1499938964844,0.1229334622621536,-2739.833984375,304.0104064941406,0.9671417474746704,0.1926614642143249,0.2159406393766403,290.6355895996094,297.1499938964844,293.1499938964844,0.1373484581708908,-3153.296630859375,304.0017395019531,0.9928964972496032,0.2130860835313797,0.1912112832069397,290.5295104980469,297.1499938964844,293.1499938964844,0.1332770138978958,-2275.684326171875,303.9931945800781,0.9870715737342834,0.2072031050920486,0.1381442546844482,290.3443603515625,297.1499938964844,293.1499938964844,0.1241952180862426,-2900.02392578125,304.060302734375,0.9675949811935424,0.2872296869754791,0.1751670241355896,291.1877746582031,297.1499938964844,293.1499938964844,0.0112854316830635,-3360.186279296875,302.5287475585937,0.6246967911720276,0.050000000745058,0.2269132882356643,290.3556823730469,291.1499938964844,250.5467834472656,250.03765869140625,279.4835510253906,291.18243408203125,290.36431884765625,1.0,0.2042331099510193,0.4714986085891723,0.4714986085891723,0.9907665252685548,1.0,-1.0772079229354858,0.3107483983039856,0.766459584236145,0.0463734716176986,0.0,0.0,0.5512160062789917,19.14861297607422,59.0,-140.02793884277344,-11839.396484375,106.14672088623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7479553222656,307.7457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,16847.34765625,18000.0,0.0,0.0,0.2006579786539077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4752127826213836,0.4752179682254791,-5.185943336982746e-06,0.0,0.0002036423393292,0.0,0.0,26.23698616027832,0.0,0.0,0.0,0.3581695258617401,4.0,0.0,1.0
541980,290.8428649902344,297.1499938964844,293.1499938964844,0.1481671333312988,-3178.475830078125,304.0148620605469,0.9869384169578552,0.2230156362056732,0.2522090077400207,290.7590637207031,297.1499938964844,293.1499938964844,0.1462357640266418,-3308.144775390625,304.0326538085937,0.9832730293273926,0.2517295181751251,0.2016215920448303,290.6519470214844,297.1499938964844,293.1499938964844,0.1459472775459289,-2441.275634765625,304.0243530273437,0.9832730293273926,0.2486415207386016,0.148917019367218,290.4123229980469,297.1499938964844,293.1499938964844,0.1466665267944336,-3312.396728515625,304.05291748046875,0.9832730293273926,0.3446313142776489,0.2016215920448303,291.2636108398437,297.1499938964844,293.1499938964844,0.012212673202157,-3478.296630859375,303.040283203125,0.6067537665367126,0.050000000745058,0.2272876352071762,290.4541931152344,291.1499938964844,250.52842712402344,250.02186584472656,279.28424072265625,291.2588806152344,290.45672607421875,1.0,0.2221376448869705,0.4738689064979553,0.4738689064979553,0.9928656220436096,1.0,-1.168272614479065,0.3439326286315918,0.8243400454521179,0.0619579926133155,0.0,0.0,0.6368638873100281,22.37826919555664,79.0,42.17508316040039,-13174.32421875,135.11012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3847351074219,307.42333984375,278.1499938964844,0.0,18000.0,313.1499938964844,16574.5234375,18000.0,0.0,0.0,0.2145236879587173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6372252702713013,0.6372314691543579,-6.214092081791023e-06,0.0,0.0002177142741857,0.0,0.0,45.29263687133789,0.0,0.0,0.0,0.4165402352809906,4.0,0.0,1.0
542040,290.8428649902344,297.1499938964844,293.1499938964844,0.1481671333312988,-3178.475830078125,304.0148620605469,0.9869384169578552,0.2230156362056732,0.2522090077400207,290.7590637207031,297.1499938964844,293.1499938964844,0.1462357640266418,-3308.144775390625,304.0326538085937,0.9832730293273926,0.2517295181751251,0.2016215920448303,290.6519470214844,297.1499938964844,293.1499938964844,0.1459472775459289,-2441.275634765625,304.0243530273437,0.9832730293273926,0.2486415207386016,0.148917019367218,290.4123229980469,297.1499938964844,293.1499938964844,0.1466665267944336,-3312.396728515625,304.05291748046875,0.9832730293273926,0.3446313142776489,0.2016215920448303,291.2636108398437,297.1499938964844,293.1499938964844,0.012212673202157,-3478.296630859375,303.040283203125,0.6067537665367126,0.050000000745058,0.2272876352071762,290.4541931152344,291.1499938964844,250.52842712402344,250.02186584472656,279.28424072265625,291.2588806152344,290.45672607421875,1.0,0.2221376448869705,0.4738689064979553,0.4738689064979553,0.9928656220436096,1.0,-1.168272614479065,0.3439326286315918,0.8243400454521179,0.0619579926133155,0.0,0.0,0.6368638873100281,22.37826919555664,79.0,42.17508316040039,-13174.32421875,135.11012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3847351074219,307.42333984375,278.1499938964844,0.0,18000.0,313.1499938964844,16574.5234375,18000.0,0.0,0.0,0.2145236879587173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6372252702713013,0.6372314691543579,-6.214092081791023e-06,0.0,0.0002177142741857,0.0,0.0,45.29263687133789,0.0,0.0,0.0,0.4165402352809906,4.0,0.0,1.0
542100,290.9189147949219,297.1499938964844,293.1499938964844,0.1611320376396179,-3398.553955078125,304.0158386230469,0.9916118383407592,0.2373065054416656,0.2692539393901825,290.821533203125,297.1499938964844,293.1499938964844,0.1598090529441833,-3552.597900390625,304.0292053222656,0.9894325733184814,0.2697550058364868,0.2163016051054,290.7059326171875,297.1499938964844,293.1499938964844,0.1596235036849975,-2622.613037109375,304.0222473144531,0.9894325733184814,0.2696879506111145,0.1597596257925033,290.4585876464844,297.1499938964844,293.1499938964844,0.1602526307106018,-3556.87353515625,304.0458068847656,0.9894325733184814,0.3702300786972046,0.2163016051054,291.3005676269531,297.1499938964844,293.1499938964844,0.0127721326425671,-3552.55078125,303.2809143066406,0.5963764190673828,0.050000000745058,0.2275182455778122,290.4389343261719,291.1499938964844,250.51953125,250.0142364501953,279.2246398925781,291.296142578125,290.4312744140625,1.0,0.2339501529932022,0.4730481505393982,0.4730481505393982,0.9939151406288148,1.0,-1.2324728965759275,0.3652787208557129,0.8671942353248596,0.0708735287189483,0.0,0.0,0.6855098009109497,24.539480209350582,79.0,-14.288579940795898,-13819.2236328125,157.8663787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6150817871094,307.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,16334.0498046875,18000.0,0.0,0.0,0.2245155721902847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7248549461364746,0.7248618602752686,-6.884513823024463e-06,0.0,0.0002278547617606,0.0,0.0,59.069114685058594,0.0,0.0,0.0,0.4517942070960998,4.0,0.0,1.0
542160,290.9928894042969,297.1499938964844,293.1499938964844,0.1744435578584671,-3621.219482421875,304.0160217285156,0.9923061728477478,0.2510350346565246,0.2856563031673431,290.8875427246094,297.1499938964844,293.1499938964844,0.1766803860664367,-3851.277587890625,304.0204467773437,0.9947466850280762,0.2862893939018249,0.2336324602365493,290.7646484375,297.1499938964844,293.1499938964844,0.1765105575323104,-2843.36279296875,304.01470947265625,0.9947466850280762,0.2891224920749664,0.1725601404905319,290.511474609375,297.1499938964844,293.1499938964844,0.1770862340927124,-3855.081787109375,304.0340881347656,0.9947466850280762,0.3939436972141266,0.2336324602365493,291.3376159667969,297.1499938964844,293.1499938964844,0.0134077137336134,-3636.55615234375,303.5127868652344,0.5838353633880615,0.050000000745058,0.2278205603361129,290.3829040527344,291.1499938964844,250.51080322265625,250.0067443847656,279.1812438964844,291.3334045410156,290.3697204589844,1.0,0.2474704086780548,0.4712968468666076,0.4712968468666076,0.994342565536499,1.0,-1.3049432039260864,0.3888497650623321,0.9160934686660768,0.0802532508969307,0.0,0.0,0.7420890927314758,27.265544891357425,99.0,-89.33565521240234,-14494.1220703125,186.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8083190917969,306.60772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,15971.388671875,18000.0,0.0,0.0,0.236457347869873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8274546265602112,0.8274624347686768,-7.769642252242193e-06,0.0,0.0002399741497356,0.0,0.0,78.85639953613281,0.0,0.0,0.0,0.4952277243137359,4.0,0.0,1.0
542220,291.1355285644531,297.1499938964844,293.1499938964844,0.2021846175193786,-4075.495361328125,304.0143737792969,0.9825584292411804,0.2767621278762817,0.3165256083011627,291.0338439941406,297.1499938964844,293.1499938964844,0.2192053645849228,-4581.9423828125,303.992431640625,0.9990000128746032,0.3139943182468414,0.2741883993148803,290.8977355957031,297.1499938964844,293.1499938964844,0.2190611660480499,-3383.268310546875,303.9885559082031,0.9990000128746032,0.3226201832294464,0.2025146186351776,290.63555908203125,297.1499938964844,293.1499938964844,0.2195498198270797,-4584.97412109375,304.001708984375,0.9990000128746032,0.4356831014156341,0.2741883993148803,291.4140014648437,297.1499938964844,293.1499938964844,0.0149326426908373,-3830.6640625,303.9525451660156,0.5526647567749023,0.050000000745058,0.2287262082099914,290.1721496582031,291.1499938964844,250.493881225586,249.99224853515625,279.1265563964844,291.4100646972656,290.1487731933594,1.0,0.2788936197757721,0.4659259617328644,0.4659259617328644,0.9951975345611572,1.0,-1.4678449630737305,0.4410347640514374,1.0268101692199707,0.0999206379055976,0.0,0.0,0.8849732279777527,34.852787017822266,119.0,-265.0650329589844,-15809.4365234375,266.7990417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1462097167969,305.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,15342.4072265625,18000.0,0.0,0.0,0.2657685577869415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0662015676498413,1.0662119388580322,-1.0372799806646071e-05,0.0,0.0002697212912607,0.0,0.0,144.2786865234375,0.0,0.0,0.0,0.6030671000480652,4.0,0.0,1.0
542280,291.1355285644531,297.1499938964844,293.1499938964844,0.2021846175193786,-4075.495361328125,304.0143737792969,0.9825584292411804,0.2767621278762817,0.3165256083011627,291.0338439941406,297.1499938964844,293.1499938964844,0.2192053645849228,-4581.9423828125,303.992431640625,0.9990000128746032,0.3139943182468414,0.2741883993148803,290.8977355957031,297.1499938964844,293.1499938964844,0.2190611660480499,-3383.268310546875,303.9885559082031,0.9990000128746032,0.3226201832294464,0.2025146186351776,290.63555908203125,297.1499938964844,293.1499938964844,0.2195498198270797,-4584.97412109375,304.001708984375,0.9990000128746032,0.4356831014156341,0.2741883993148803,291.4140014648437,297.1499938964844,293.1499938964844,0.0149326426908373,-3830.6640625,303.9525451660156,0.5526647567749023,0.050000000745058,0.2287262082099914,290.1721496582031,291.1499938964844,250.493881225586,249.99224853515625,279.1265563964844,291.4100646972656,290.1487731933594,1.0,0.2788936197757721,0.4659259617328644,0.4659259617328644,0.9951975345611572,1.0,-1.4678449630737305,0.4410347640514374,1.0268101692199707,0.0999206379055976,0.0,0.0,0.8849732279777527,34.852787017822266,119.0,-265.0650329589844,-15809.4365234375,266.7990417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1462097167969,305.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,15342.4072265625,18000.0,0.0,0.0,0.2657685577869415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0662015676498413,1.0662119388580322,-1.0372799806646071e-05,0.0,0.0002697212912607,0.0,0.0,144.2786865234375,0.0,0.0,0.0,0.6030671000480652,4.0,0.0,1.0
542340,291.2720031738281,297.1499938964844,293.1499938964844,0.2324541062116623,-4558.68798828125,304.0090026855469,0.9702090620994568,0.3001247644424438,0.3447006344795227,291.19482421875,297.1499938964844,293.1499938964844,0.2649156749248504,-5334.59033203125,303.9701232910156,0.9990000128746032,0.3349834680557251,0.3111290037631988,291.0449523925781,297.1499938964844,293.1499938964844,0.2648965716361999,-3940.6123046875,303.96728515625,0.9990000128746032,0.3498344421386719,0.2298742532730102,290.7754821777344,297.1499938964844,293.1499938964844,0.2653000652790069,-5338.6025390625,303.9762268066406,0.9990000128746032,0.4710251092910766,0.3112311363220215,291.49822998046875,297.1499938964844,293.1499938964844,0.0214211083948612,-4617.013671875,304.131103515625,0.5586810111999512,0.0642460584640502,0.2664074003696441,289.79742431640625,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.49395751953125,289.7602844238281,1.0,0.3152526021003723,0.4585907757282257,0.4585907757282257,0.9960524439811708,1.0,-1.6607259511947632,0.5024979114532471,1.158228039741516,0.1214345917105674,0.0,0.0,1.0,44.31841278076172,139.0,-499.4649658203125,-16935.376953125,385.6094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5675354003906,304.40118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,15943.8623046875,19080.0,0.0,0.0,0.3007870614528656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2789487838745115,1.2789623737335205,-1.3538530765799806e-05,0.0,0.0003052606480196,0.0,0.0,232.94903564453125,0.0,0.0,0.0,0.7174553871154785,4.0,0.0,1.0
542400,291.2720031738281,297.1499938964844,293.1499938964844,0.2324541062116623,-4558.68798828125,304.0090026855469,0.9702090620994568,0.3001247644424438,0.3447006344795227,291.19482421875,297.1499938964844,293.1499938964844,0.2649156749248504,-5334.59033203125,303.9701232910156,0.9990000128746032,0.3349834680557251,0.3111290037631988,291.0449523925781,297.1499938964844,293.1499938964844,0.2648965716361999,-3940.6123046875,303.96728515625,0.9990000128746032,0.3498344421386719,0.2298742532730102,290.7754821777344,297.1499938964844,293.1499938964844,0.2653000652790069,-5338.6025390625,303.9762268066406,0.9990000128746032,0.4710251092910766,0.3112311363220215,291.49822998046875,297.1499938964844,293.1499938964844,0.0214211083948612,-4617.013671875,304.131103515625,0.5586810111999512,0.0642460584640502,0.2664074003696441,289.79742431640625,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.49395751953125,289.7602844238281,1.0,0.3152526021003723,0.4585907757282257,0.4585907757282257,0.9960524439811708,1.0,-1.6607259511947632,0.5024979114532471,1.158228039741516,0.1214345917105674,0.0,0.0,1.0,44.31841278076172,139.0,-499.4649658203125,-16935.376953125,385.6094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5675354003906,304.40118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,15943.8623046875,19080.0,0.0,0.0,0.3007870614528656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2789487838745115,1.2789623737335205,-1.3538530765799806e-05,0.0,0.0003052606480196,0.0,0.0,232.94903564453125,0.0,0.0,0.0,0.7174553871154785,4.0,0.0,1.0
542460,291.4052734375,297.1499938964844,293.1499938964844,0.2676557600498199,-5107.46728515625,303.9971923828125,0.9599438905715942,0.3206856250762939,0.369750440120697,291.3377685546875,297.1499938964844,293.1499938964844,0.3036523461341858,-5949.61669921875,303.9653625488281,0.9908577799797058,0.3554955720901489,0.3320284783840179,291.1846008300781,297.1499938964844,293.1499938964844,0.3169321417808532,-4551.931640625,303.9399108886719,0.9990000128746032,0.3748858273029327,0.2544821798801422,290.9091796875,297.1499938964844,293.1499938964844,0.3172604441642761,-6165.47216796875,303.9460144042969,0.9990000128746032,0.5041064620018005,0.3445482552051544,291.61572265625,297.1499938964844,293.1499938964844,0.0423517413437366,-6475.4228515625,304.1028747558594,0.6031585931777954,0.082341767847538,0.3581000864505768,289.15802001953125,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6107482910156,289.111083984375,1.0,0.3563381135463714,0.4503181874752044,0.4503181874752044,0.9976314306259156,1.0,-1.888588190078736,0.5756859183311462,1.312902331352234,0.1463593542575836,0.0,0.0,1.0,55.20402908325195,159.0,-808.2936401367188,-17786.19140625,560.4309692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23388671875,303.1429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18280.55859375,19080.0,0.0,0.0,0.3392415046691894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3751691579818726,1.3751847743988037,-1.5617766621289775e-05,0.0,0.0003442869929131,0.0,0.0,289.1510314941406,0.0,0.0,0.0,0.7520345449447632,4.0,0.0,1.0
542520,291.4052734375,297.1499938964844,293.1499938964844,0.2676557600498199,-5107.46728515625,303.9971923828125,0.9599438905715942,0.3206856250762939,0.369750440120697,291.3377685546875,297.1499938964844,293.1499938964844,0.3036523461341858,-5949.61669921875,303.9653625488281,0.9908577799797058,0.3554955720901489,0.3320284783840179,291.1846008300781,297.1499938964844,293.1499938964844,0.3169321417808532,-4551.931640625,303.9399108886719,0.9990000128746032,0.3748858273029327,0.2544821798801422,290.9091796875,297.1499938964844,293.1499938964844,0.3172604441642761,-6165.47216796875,303.9460144042969,0.9990000128746032,0.5041064620018005,0.3445482552051544,291.61572265625,297.1499938964844,293.1499938964844,0.0423517413437366,-6475.4228515625,304.1028747558594,0.6031585931777954,0.082341767847538,0.3581000864505768,289.15802001953125,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6107482910156,289.111083984375,1.0,0.3563381135463714,0.4503181874752044,0.4503181874752044,0.9976314306259156,1.0,-1.888588190078736,0.5756859183311462,1.312902331352234,0.1463593542575836,0.0,0.0,1.0,55.20402908325195,159.0,-808.2936401367188,-17786.19140625,560.4309692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23388671875,303.1429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18280.55859375,19080.0,0.0,0.0,0.3392415046691894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3751691579818726,1.3751847743988037,-1.5617766621289775e-05,0.0,0.0003442869929131,0.0,0.0,289.1510314941406,0.0,0.0,0.0,0.7520345449447632,4.0,0.0,1.0
542580,291.5350646972656,297.1499938964844,293.1499938964844,0.3048416078090668,-5668.52099609375,303.9862976074219,0.9249334335327148,0.3385705947875976,0.3918338119983673,291.46417236328125,297.1499938964844,293.1499938964844,0.346060037612915,-6602.0947265625,303.9562683105469,0.9612453579902648,0.375760942697525,0.3517299294471741,291.3304748535156,297.1499938964844,293.1499938964844,0.3672754466533661,-5116.87646484375,303.9275207519531,0.9770684838294984,0.3950668573379516,0.2731029391288757,291.07135009765625,297.1499938964844,293.1499938964844,0.4059363603591919,-7520.18115234375,303.865234375,0.9990000128746032,0.5280998945236206,0.4030454754829407,291.7518310546875,297.1499938964844,293.1499938964844,0.0590530671179294,-7913.013671875,304.0911865234375,0.602655827999115,0.0936529785394668,0.4179457128047943,288.44122314453125,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.7469482421875,288.4029235839844,1.0,0.3989395201206207,0.4435966312885284,0.4435966312885284,0.9992104768753052,1.0,-2.0971426963806152,0.6435863971710205,1.4535564184188845,0.1691769063472747,0.0,0.0,1.0,72.18746948242188,179.0,-912.0302124023438,-18363.3671875,782.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3218994140625,302.180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18858.001953125,19080.0,0.0,0.0,0.3780011832714081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967254161834717,1.396741509437561,-1.6111196600832045e-05,0.0,0.0003836231480818,0.0,0.0,302.96258544921875,0.0,0.0,0.0,0.7628494501113892,4.0,0.0,1.0
542640,291.5350646972656,297.1499938964844,293.1499938964844,0.3048416078090668,-5668.52099609375,303.9862976074219,0.9249334335327148,0.3385705947875976,0.3918338119983673,291.46417236328125,297.1499938964844,293.1499938964844,0.346060037612915,-6602.0947265625,303.9562683105469,0.9612453579902648,0.375760942697525,0.3517299294471741,291.3304748535156,297.1499938964844,293.1499938964844,0.3672754466533661,-5116.87646484375,303.9275207519531,0.9770684838294984,0.3950668573379516,0.2731029391288757,291.07135009765625,297.1499938964844,293.1499938964844,0.4059363603591919,-7520.18115234375,303.865234375,0.9990000128746032,0.5280998945236206,0.4030454754829407,291.7518310546875,297.1499938964844,293.1499938964844,0.0590530671179294,-7913.013671875,304.0911865234375,0.602655827999115,0.0936529785394668,0.4179457128047943,288.44122314453125,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.7469482421875,288.4029235839844,1.0,0.3989395201206207,0.4435966312885284,0.4435966312885284,0.9992104768753052,1.0,-2.0971426963806152,0.6435863971710205,1.4535564184188845,0.1691769063472747,0.0,0.0,1.0,72.18746948242188,179.0,-912.0302124023438,-18363.3671875,782.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3218994140625,302.180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18858.001953125,19080.0,0.0,0.0,0.3780011832714081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967254161834717,1.396741509437561,-1.6111196600832045e-05,0.0,0.0003836231480818,0.0,0.0,302.96258544921875,0.0,0.0,0.0,0.7628494501113892,4.0,0.0,1.0
542700,291.5980529785156,297.1499938964844,293.1499938964844,0.3227345943450928,-5930.93212890625,303.98358154296875,0.9054623246192932,0.3466576933860779,0.4019218683242798,291.5240478515625,297.1499938964844,293.1499938964844,0.3670897483825683,-6916.623046875,303.9532775878906,0.9421300292015076,0.3853591978549957,0.3612427413463592,291.3961486816406,297.1499938964844,293.1499938964844,0.3896700739860534,-5359.96435546875,303.9272766113281,0.959433615207672,0.4052159190177917,0.2803998589515686,291.1676330566406,297.1499938964844,293.1499938964844,0.4593280553817749,-8303.2919921875,303.8199462890625,0.9990000128746032,0.5355275273323059,0.4373882710933685,291.822509765625,297.1499938964844,293.1499938964844,0.065276138484478,-8477.912109375,304.0906066894531,0.59536212682724,0.0974818989634513,0.43897745013237,288.12457275390625,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,291.8178405761719,288.0920104980469,1.0,0.4199974536895752,0.4408554136753082,0.4408554136753082,1.0,1.0,-2.1931512355804443,0.6752421259880066,1.517909049987793,0.1797743588685989,0.0,0.0,1.0,82.55545043945312,179.0,-879.6599731445312,-18652.685546875,908.2424926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.035400390625,301.8534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18963.359375,20160.0,0.0,0.0,0.396825909614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006216526031494,1.4006378650665283,-1.6201209291466512e-05,0.0,0.00040272786282,0.0,0.0,305.5050964355469,0.0,0.0,0.0,0.7798041701316833,4.0,0.0,1.0
542760,291.6594543457031,297.1499938964844,293.1499938964844,0.3393122851848602,-6169.09814453125,303.9837341308594,0.8886973857879639,0.354260116815567,0.4114471673965454,291.5821228027344,297.1499938964844,293.1499938964844,0.3868673145771026,-7206.2685546875,303.953125,0.9231310486793518,0.3945516049861908,0.3704116940498352,291.4592590332031,297.1499938964844,293.1499938964844,0.4109855592250824,-5586.53369140625,303.9290466308594,0.9411534667015076,0.4150411486625671,0.2875842154026031,291.2705383300781,297.1499938964844,293.1499938964844,0.5150083303451538,-9096.4052734375,303.77880859375,0.9990000128746032,0.5404399037361145,0.472725361585617,291.8925170898437,297.1499938964844,293.1499938964844,0.0703604072332382,-8949.458984375,304.0921936035156,0.5863842964172363,0.1005543246865272,0.4560663998126983,287.86651611328125,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.8880920410156,287.841552734375,1.0,0.4406402707099914,0.4384433925151825,0.4384433925151825,1.0,1.0,-2.284568548202514,0.7056148648262024,1.5789536237716677,0.1899760663509369,0.0,0.0,1.0,93.80452728271484,199.0,-784.6923217773438,-19059.025390625,1043.1807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8382568359375,301.653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,19760.822265625,20160.0,0.0,0.0,0.4152380526065826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429768443107605,1.4297852516174316,-1.688251541054342e-05,0.0,0.0004214138316456,0.0,0.0,324.9774169921875,0.0,0.0,0.0,0.7811678647994995,4.0,0.0,1.0
542820,291.7759704589844,297.1499938964844,293.1499938964844,0.3699250519275665,-6598.001953125,303.9883117675781,0.8527724742889404,0.3683854639530182,0.4293646812438965,291.6921691894531,297.1499938964844,293.1499938964844,0.4239627718925476,-7735.63427734375,303.9571533203125,0.8844825625419617,0.4119482338428497,0.3879601657390594,291.5784606933594,297.1499938964844,293.1499938964844,0.4511284530162811,-6002.2451171875,303.9360046386719,0.8999637961387634,0.4336884915828705,0.3014122545719147,291.47332763671875,297.1499938964844,293.1499938964844,0.5967305898666382,-10188.58203125,303.77294921875,0.9798424243927002,0.5468626618385315,0.5167160630226135,292.0245361328125,297.1499938964844,293.1499938964844,0.0787224695086479,-9740.0,304.0975341796875,0.5619314312934875,0.1056226715445518,0.4843552112579345,287.4649963378906,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02081298828125,287.4516296386719,1.0,0.4789196252822876,0.4353533387184143,0.4353533387184143,1.0,1.0,-2.4257073402404785,0.7531877160072327,1.672519564628601,0.206950157880783,0.0,0.0,1.0,121.6522216796875,219.0,-579.3665771484375,-19651.75,1314.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7106018066406,301.45025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,20051.861328125,20160.0,0.0,0.0,0.450138121843338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402588605880735,1.440276026725769,-1.713116216706112e-05,0.0,0.0004568329604808,0.0,0.0,332.1833190917969,0.0,0.0,0.0,0.7864245176315308,4.0,0.0,1.0
542880,291.7759704589844,297.1499938964844,293.1499938964844,0.3699250519275665,-6598.001953125,303.9883117675781,0.8527724742889404,0.3683854639530182,0.4293646812438965,291.6921691894531,297.1499938964844,293.1499938964844,0.4239627718925476,-7735.63427734375,303.9571533203125,0.8844825625419617,0.4119482338428497,0.3879601657390594,291.5784606933594,297.1499938964844,293.1499938964844,0.4511284530162811,-6002.2451171875,303.9360046386719,0.8999637961387634,0.4336884915828705,0.3014122545719147,291.47332763671875,297.1499938964844,293.1499938964844,0.5967305898666382,-10188.58203125,303.77294921875,0.9798424243927002,0.5468626618385315,0.5167160630226135,292.0245361328125,297.1499938964844,293.1499938964844,0.0787224695086479,-9740.0,304.0975341796875,0.5619314312934875,0.1056226715445518,0.4843552112579345,287.4649963378906,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02081298828125,287.4516296386719,1.0,0.4789196252822876,0.4353533387184143,0.4353533387184143,1.0,1.0,-2.4257073402404785,0.7531877160072327,1.672519564628601,0.206950157880783,0.0,0.0,1.0,121.6522216796875,219.0,-579.3665771484375,-19651.75,1314.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7106018066406,301.45025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,20051.861328125,20160.0,0.0,0.0,0.450138121843338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402588605880735,1.440276026725769,-1.713116216706112e-05,0.0,0.0004568329604808,0.0,0.0,332.1833190917969,0.0,0.0,0.0,0.7864245176315308,4.0,0.0,1.0
542940,291.88409423828125,297.1499938964844,293.1499938964844,0.3951856195926666,-6939.33447265625,304.000244140625,0.8260636925697327,0.3812606334686279,0.4459763467311859,291.7943725585937,297.1499938964844,293.1499938964844,0.4553660154342651,-8167.54443359375,303.9692077636719,0.8561816215515137,0.4281519055366516,0.4045277237892151,291.6885986328125,297.1499938964844,293.1499938964844,0.4852829575538635,-6342.994140625,303.95050048828125,0.8708747029304504,0.451159119606018,0.3145118057727813,291.609619140625,297.1499938964844,293.1499938964844,0.6329078674316406,-10608.9931640625,303.83740234375,0.942231833934784,0.5616152882575989,0.5296133160591125,292.14031982421875,297.1499938964844,293.1499938964844,0.085820086300373,-10413.6103515625,304.1031799316406,0.5426880121231079,0.1106330677866935,0.5116672515869141,287.2665405273437,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13720703125,287.26031494140625,1.0,0.5116844773292542,0.4337491393089294,0.4337491393089294,1.0,1.0,-2.525002956390381,0.7877578139305115,1.737244963645935,0.2192944139242172,0.0,0.0,1.0,151.500732421875,237.0,-341.2637939453125,-20277.123046875,1567.7406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.934326171875,301.57733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,20130.81640625,21240.0,0.0,0.0,0.4813058078289032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430915117263794,1.4431087970733645,-1.719861575111281e-05,0.0,0.0004884641966782,0.0,0.0,334.147216796875,0.0,0.0,0.0,0.8028435111045837,4.0,0.0,1.0
543000,291.88409423828125,297.1499938964844,293.1499938964844,0.3951856195926666,-6939.33447265625,304.000244140625,0.8260636925697327,0.3812606334686279,0.4459763467311859,291.7943725585937,297.1499938964844,293.1499938964844,0.4553660154342651,-8167.54443359375,303.9692077636719,0.8561816215515137,0.4281519055366516,0.4045277237892151,291.6885986328125,297.1499938964844,293.1499938964844,0.4852829575538635,-6342.994140625,303.95050048828125,0.8708747029304504,0.451159119606018,0.3145118057727813,291.609619140625,297.1499938964844,293.1499938964844,0.6329078674316406,-10608.9931640625,303.83740234375,0.942231833934784,0.5616152882575989,0.5296133160591125,292.14031982421875,297.1499938964844,293.1499938964844,0.085820086300373,-10413.6103515625,304.1031799316406,0.5426880121231079,0.1106330677866935,0.5116672515869141,287.2665405273437,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13720703125,287.26031494140625,1.0,0.5116844773292542,0.4337491393089294,0.4337491393089294,1.0,1.0,-2.525002956390381,0.7877578139305115,1.737244963645935,0.2192944139242172,0.0,0.0,1.0,151.500732421875,237.0,-341.2637939453125,-20277.123046875,1567.7406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.934326171875,301.57733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,20130.81640625,21240.0,0.0,0.0,0.4813058078289032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430915117263794,1.4431087970733645,-1.719861575111281e-05,0.0,0.0004884641966782,0.0,0.0,334.147216796875,0.0,0.0,0.0,0.8028435111045837,4.0,0.0,1.0
543060,291.9832458496094,297.1499938964844,293.1499938964844,0.4156680703163147,-7207.53076171875,304.0159912109375,0.8105932474136353,0.3932185471057892,0.4611803591251373,291.8885192871094,297.1499938964844,293.1499938964844,0.4815407395362854,-8516.2978515625,303.9858093261719,0.8409498929977417,0.443392276763916,0.4199254214763641,291.78924560546875,297.1499938964844,293.1499938964844,0.5140602588653564,-6621.193359375,303.968994140625,0.8551720380783081,0.4677633345127105,0.3268082737922668,291.7157897949219,297.1499938964844,293.1499938964844,0.6678196787834167,-11016.580078125,303.88299560546875,0.9199582934379578,0.5790847539901733,0.5465512871742249,292.2402648925781,297.1499938964844,293.1499938964844,0.0922164171934127,-11017.0478515625,304.10809326171875,0.5336738228797913,0.115921713411808,0.5393053293228149,287.2067565917969,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2377014160156,287.20538330078125,1.0,0.5406127572059631,0.4322557747364044,0.4322557747364044,1.0,1.0,-2.6258883476257324,0.8229365944862366,1.8029518127441408,0.2319153398275375,0.0,0.0,1.0,177.4377899169922,240.0,-148.57711791992188,-21189.412109375,1824.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3392639160156,301.9096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,21061.91796875,21240.0,0.0,0.0,0.5093525648117065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760876893997192,1.4761056900024414,-1.7994096197071485e-05,0.0,0.0005169280921109,0.0,0.0,357.5961608886719,0.0,0.0,0.0,0.8060923218727112,4.0,0.0,1.0
543120,291.9832458496094,297.1499938964844,293.1499938964844,0.4156680703163147,-7207.53076171875,304.0159912109375,0.8105932474136353,0.3932185471057892,0.4611803591251373,291.8885192871094,297.1499938964844,293.1499938964844,0.4815407395362854,-8516.2978515625,303.9858093261719,0.8409498929977417,0.443392276763916,0.4199254214763641,291.78924560546875,297.1499938964844,293.1499938964844,0.5140602588653564,-6621.193359375,303.968994140625,0.8551720380783081,0.4677633345127105,0.3268082737922668,291.7157897949219,297.1499938964844,293.1499938964844,0.6678196787834167,-11016.580078125,303.88299560546875,0.9199582934379578,0.5790847539901733,0.5465512871742249,292.2402648925781,297.1499938964844,293.1499938964844,0.0922164171934127,-11017.0478515625,304.10809326171875,0.5336738228797913,0.115921713411808,0.5393053293228149,287.2067565917969,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2377014160156,287.20538330078125,1.0,0.5406127572059631,0.4322557747364044,0.4322557747364044,1.0,1.0,-2.6258883476257324,0.8229365944862366,1.8029518127441408,0.2319153398275375,0.0,0.0,1.0,177.4377899169922,240.0,-148.57711791992188,-21189.412109375,1824.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3392639160156,301.9096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,21061.91796875,21240.0,0.0,0.0,0.5093525648117065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760876893997192,1.4761056900024414,-1.7994096197071485e-05,0.0,0.0005169280921109,0.0,0.0,357.5961608886719,0.0,0.0,0.0,0.8060923218727112,4.0,0.0,1.0
543180,292.0733337402344,297.1499938964844,293.1499938964844,0.4335857629776001,-7437.9619140625,304.03076171875,0.8051428198814392,0.4044980406761169,0.4751211702823639,291.97442626953125,297.1499938964844,293.1499938964844,0.5049529075622559,-8822.5107421875,304.0014953613281,0.8366395235061646,0.4579246044158935,0.4342652857303619,291.88055419921875,297.1499938964844,293.1499938964844,0.5400552153587341,-6867.98681640625,303.9859619140625,0.85097736120224,0.4837161898612976,0.3383715152740478,291.8088073730469,297.1499938964844,293.1499938964844,0.7001090049743652,-11391.2900390625,303.91796875,0.9131637811660768,0.5965465307235718,0.563501238822937,292.3272399902344,297.1499938964844,293.1499938964844,0.0981723740696907,-11574.9892578125,304.11212158203125,0.5333317518234253,0.121315948665142,0.5660263299942017,287.19256591796875,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3250732421875,287.1932373046875,1.0,0.5623798370361328,0.4309432208538055,0.4309432208538055,1.0,1.0,-2.722381830215454,0.8565924167633057,1.8657892942428589,0.2440486401319503,0.0,0.0,1.0,194.7296905517578,243.0,-49.59471130371094,-22054.19921875,2051.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8495483398437,302.2911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,21192.994140625,21240.0,0.0,0.0,0.534496545791626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106080460711382e-05,0.0,0.0005424460978247,0.0,0.0,360.93951416015625,0.0,0.0,0.0,0.8083858489990234,4.0,0.0,1.0
543240,292.0733337402344,297.1499938964844,293.1499938964844,0.4335857629776001,-7437.9619140625,304.03076171875,0.8051428198814392,0.4044980406761169,0.4751211702823639,291.97442626953125,297.1499938964844,293.1499938964844,0.5049529075622559,-8822.5107421875,304.0014953613281,0.8366395235061646,0.4579246044158935,0.4342652857303619,291.88055419921875,297.1499938964844,293.1499938964844,0.5400552153587341,-6867.98681640625,303.9859619140625,0.85097736120224,0.4837161898612976,0.3383715152740478,291.8088073730469,297.1499938964844,293.1499938964844,0.7001090049743652,-11391.2900390625,303.91796875,0.9131637811660768,0.5965465307235718,0.563501238822937,292.3272399902344,297.1499938964844,293.1499938964844,0.0981723740696907,-11574.9892578125,304.11212158203125,0.5333317518234253,0.121315948665142,0.5660263299942017,287.19256591796875,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3250732421875,287.1932373046875,1.0,0.5623798370361328,0.4309432208538055,0.4309432208538055,1.0,1.0,-2.722381830215454,0.8565924167633057,1.8657892942428589,0.2440486401319503,0.0,0.0,1.0,194.7296905517578,243.0,-49.59471130371094,-22054.19921875,2051.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8495483398437,302.2911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,21192.994140625,21240.0,0.0,0.0,0.534496545791626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106080460711382e-05,0.0,0.0005424460978247,0.0,0.0,360.93951416015625,0.0,0.0,0.0,0.8083858489990234,4.0,0.0,1.0
543300,292.11529541015625,297.1499938964844,293.1499938964844,0.4416722357273102,-7540.724609375,304.0377197265625,0.8045926094055176,0.4098956882953644,0.4817014932632446,292.0144958496094,297.1499938964844,293.1499938964844,0.5157150626182556,-8961.5791015625,304.0089111328125,0.836611270904541,0.4649460315704345,0.4411133229732513,291.9230041503906,297.1499938964844,293.1499938964844,0.5520824790000916,-6980.81787109375,303.9939270019531,0.8511192202568054,0.4914529919624328,0.343921959400177,291.85186767578125,297.1499938964844,293.1499938964844,0.7150151133537292,-11562.8994140625,303.9330444335937,0.9127342104911804,0.6050757169723511,0.5717340111732483,292.36669921875,297.1499938964844,293.1499938964844,0.100980021059513,-11835.275390625,304.1138916015625,0.5348228812217712,0.1239911243319511,0.578951358795166,287.1999816894531,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.3646850585937,287.2013244628906,1.0,0.571621298789978,0.430349737405777,0.430349737405777,1.0,1.0,-2.768792152404785,0.8727771639823914,1.896014928817749,0.2498758286237716,0.0,0.0,1.0,201.08657836914065,243.0,-15.428589820861816,-22491.875,2157.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12603759765625,302.4989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,21215.884765625,22320.0,0.0,0.0,0.5460556745529175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473088264465,1.481491208076477,-1.8125636415788904e-05,0.0,0.0005541770951822,0.0,0.0,361.52447509765625,0.0,0.0,0.0,0.8237857818603516,4.0,0.0,1.0
