time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543360,292.15545654296875,297.1499938964844,293.1499938964844,0.4485458433628082,-7626.37109375,304.045654296875,0.8048810958862305,0.4151161611080169,0.4880362451076507,292.0528564453125,297.1499938964844,293.1499938964844,0.5251151323318481,-9080.912109375,304.0174865722656,0.8373841047286987,0.4717936515808105,0.4477637410163879,291.9636535644531,297.1499938964844,293.1499938964844,0.5626701712608337,-7078.4345703125,304.0030517578125,0.852103054523468,0.499012142419815,0.3493256866931915,291.8930969238281,297.1499938964844,293.1499938964844,0.7280557155609131,-11710.0537109375,303.9487609863281,0.9134033918380736,0.6134225726127625,0.5797725319862366,292.4038391113281,297.1499938964844,293.1499938964844,0.1035188660025596,-12066.884765625,304.1158447265625,0.5369085669517517,0.1266200691461563,0.5915320515632629,287.2370910644531,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.4019775390625,287.2401428222656,1.0,0.5800597667694092,0.4297983348369598,0.4297983348369598,1.0,1.0,-2.8139169216156006,0.8885125517845154,1.9254043102264404,0.2555432319641113,0.0,0.0,1.0,206.4141998291016,246.0,40.962684631347656,-23041.3046875,2258.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3915405273437,302.74102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.67578125,22320.0,0.0,0.0,0.5571807026863098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080759525299072,1.5080947875976562,-1.8782448023557663e-05,0.0,0.0005654675769619,0.0,0.0,381.3521728515625,0.0,0.0,0.0,0.8237975835800171,4.0,0.0,1.0
543420,292.2162475585937,297.1499938964844,293.1499938964844,0.4593523144721985,-7761.52001953125,304.0557556152344,0.8064088821411133,0.4230962991714477,0.4976612031459808,292.11102294921875,297.1499938964844,293.1499938964844,0.5400208234786987,-9270.5732421875,304.0282897949219,0.8396565318107605,0.482382982969284,0.4579966366291046,292.02520751953125,297.1499938964844,293.1499938964844,0.579481303691864,-7233.73779296875,304.0145568847656,0.854768693447113,0.5107313990592957,0.3576638698577881,291.9555969238281,297.1499938964844,293.1499938964844,0.7486550807952881,-11944.4248046875,303.9686584472656,0.9159173369407654,0.6263799071311951,0.5921993851661682,292.4590148925781,297.1499938964844,293.1499938964844,0.107519045472145,-12430.5029296875,304.11834716796875,0.5409376621246338,0.1306853592395782,0.610824465751648,287.2807006835937,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.4573669433594,287.283203125,1.0,0.5922738909721375,0.4290047883987427,0.4290047883987427,1.0,1.0,-2.88326096534729,0.9126994609832764,1.9705616235733032,0.2642602622509002,0.0,0.0,1.0,213.3919219970703,246.0,61.537296295166016,-23741.7265625,2413.582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8092346191406,303.0666198730469,278.1499938964844,0.0,18000.0,313.1499938964844,22205.955078125,22320.0,0.0,0.0,0.573959231376648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156464576721191,1.5156655311584473,-1.8971495592268184e-05,0.0,0.0005824956460855,0.0,0.0,387.1242370605469,0.0,0.0,0.0,0.827580988407135,4.0,0.0,1.0
543480,292.2308044433594,297.1499938964844,293.1499938964844,0.4619469344615936,-7793.90625,304.0580139160156,0.8069221377372742,0.4250208437442779,0.4999752342700958,292.1249694824219,297.1499938964844,293.1499938964844,0.5436393618583679,-9316.505859375,304.0307006835937,0.8403582572937012,0.4849607944488525,0.4604809880256653,292.0399475097656,297.1499938964844,293.1499938964844,0.583572268486023,-7271.43603515625,304.01708984375,0.8555768132209778,0.5135900378227234,0.35969278216362,291.9705810546875,297.1499938964844,293.1499938964844,0.753648042678833,-12001.2607421875,303.9729919433594,0.9167379140853882,0.6295443177223206,0.5952272415161133,292.4721069335937,297.1499938964844,293.1499938964844,0.1084864661097526,-12517.9775390625,304.1189270019531,0.5420194268226624,0.1316699981689453,0.6154756546020508,287.2909851074219,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4704895019531,287.2934875488281,1.0,0.595127522945404,0.4288228750228882,0.4288228750228882,1.0,1.0,-2.9000556468963623,0.918559193611145,1.9814964532852173,0.2663735747337341,0.0,0.0,1.0,214.90988159179688,249.0,63.732383728027344,-23909.91015625,2451.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9129333496094,303.1460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,22232.896484375,22320.0,0.0,0.0,0.5779533386230469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165656805038452,1.5165846347808838,-1.8994513084180653e-05,0.0,0.0005865491693839,0.0,0.0,387.8290100097656,0.0,0.0,0.0,0.8280402421951294,4.0,0.0,1.0
543540,292.30029296875,297.1499938964844,293.1499938964844,0.4742373824119568,-7946.85546875,304.0681457519531,0.8098599910736084,0.4342134594917297,0.5110044479370117,292.1915283203125,297.1499938964844,293.1499938964844,0.5610365271568298,-9536.591796875,304.0414123535156,0.8443005681037903,0.4974258542060852,0.4724699556827545,292.1102600097656,297.1499938964844,293.1499938964844,0.6033016443252563,-7452.599609375,304.0284423828125,0.8600800037384033,0.5274474024772644,0.369509756565094,292.0421447753906,297.1499938964844,293.1499938964844,0.7776328921318054,-12274.125,303.99188232421875,0.9215006828308104,0.6449064016342163,0.6099013090133667,292.5335388183594,297.1499938964844,293.1499938964844,0.1130966395139694,-12932.2138671875,304.12158203125,0.5475478172302246,0.136377677321434,0.6376383304595947,287.3414611816406,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5321044921875,287.34381103515625,1.0,0.608456552028656,0.4280084669589996,0.4280084669589996,1.0,1.0,-2.980746030807495,0.946729063987732,2.0340170860290527,0.2765453457832336,0.0,0.0,1.0,221.558822631836,252.0,68.1339111328125,-24720.34375,2634.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4225158691406,303.5335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5967769622802734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056527490727,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543600,292.30029296875,297.1499938964844,293.1499938964844,0.4742373824119568,-7946.85546875,304.0681457519531,0.8098599910736084,0.4342134594917297,0.5110044479370117,292.1915283203125,297.1499938964844,293.1499938964844,0.5610365271568298,-9536.591796875,304.0414123535156,0.8443005681037903,0.4974258542060852,0.4724699556827545,292.1102600097656,297.1499938964844,293.1499938964844,0.6033016443252563,-7452.599609375,304.0284423828125,0.8600800037384033,0.5274474024772644,0.369509756565094,292.0421447753906,297.1499938964844,293.1499938964844,0.7776328921318054,-12274.125,303.99188232421875,0.9215006828308104,0.6449064016342163,0.6099013090133667,292.5335388183594,297.1499938964844,293.1499938964844,0.1130966395139694,-12932.2138671875,304.12158203125,0.5475478172302246,0.136377677321434,0.6376383304595947,287.3414611816406,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5321044921875,287.34381103515625,1.0,0.608456552028656,0.4280084669589996,0.4280084669589996,1.0,1.0,-2.980746030807495,0.946729063987732,2.0340170860290527,0.2765453457832336,0.0,0.0,1.0,221.558822631836,252.0,68.1339111328125,-24720.34375,2634.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4225158691406,303.5335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5967769622802734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056527490727,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543660,292.36474609375,297.1499938964844,293.1499938964844,0.4843297302722931,-8070.25634765625,304.0784606933594,0.8129433989524841,0.4426675140857696,0.5211390852928162,292.2533874511719,297.1499938964844,293.1499938964844,0.5760199427604675,-9723.2724609375,304.0524597167969,0.8485170602798462,0.5091601610183716,0.4837422966957092,292.175537109375,297.1499938964844,293.1499938964844,0.6204720139503479,-7607.91064453125,304.0401916503906,0.8648771047592163,0.5405500531196594,0.3787810206413269,292.1087341308594,297.1499938964844,293.1499938964844,0.798324704170227,-12506.216796875,304.0098571777344,0.926727533340454,0.6594627499580383,0.6237933039665222,292.5892028808594,297.1499938964844,293.1499938964844,0.1170580387115478,-13281.833984375,304.1244201660156,0.5528895258903503,0.1406979858875274,0.6579381227493286,287.4225769042969,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.58795166015625,287.4251708984375,1.0,0.6205369830131531,0.4273540675640106,0.4273540675640106,1.0,1.0,-3.055920124053955,0.9730384945869446,2.082881689071656,0.2860923707485199,0.0,0.0,1.0,227.17271423339844,255.0,92.78449249267578,-25613.43359375,2809.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8668518066406,303.919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143373250961304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234743050299,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543720,292.36474609375,297.1499938964844,293.1499938964844,0.4843297302722931,-8070.25634765625,304.0784606933594,0.8129433989524841,0.4426675140857696,0.5211390852928162,292.2533874511719,297.1499938964844,293.1499938964844,0.5760199427604675,-9723.2724609375,304.0524597167969,0.8485170602798462,0.5091601610183716,0.4837422966957092,292.175537109375,297.1499938964844,293.1499938964844,0.6204720139503479,-7607.91064453125,304.0401916503906,0.8648771047592163,0.5405500531196594,0.3787810206413269,292.1087341308594,297.1499938964844,293.1499938964844,0.798324704170227,-12506.216796875,304.0098571777344,0.926727533340454,0.6594627499580383,0.6237933039665222,292.5892028808594,297.1499938964844,293.1499938964844,0.1170580387115478,-13281.833984375,304.1244201660156,0.5528895258903503,0.1406979858875274,0.6579381227493286,287.4225769042969,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.58795166015625,287.4251708984375,1.0,0.6205369830131531,0.4273540675640106,0.4273540675640106,1.0,1.0,-3.055920124053955,0.9730384945869446,2.082881689071656,0.2860923707485199,0.0,0.0,1.0,227.17271423339844,255.0,92.78449249267578,-25613.43359375,2809.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8668518066406,303.919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143373250961304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234743050299,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543780,292.4245910644531,297.1499938964844,293.1499938964844,0.4943039119243622,-8193.2529296875,304.08563232421875,0.8158416748046875,0.4504188597202301,0.5304208993911743,292.3109741210937,297.1499938964844,293.1499938964844,0.5910095572471619,-9910.9921875,304.0599365234375,0.8526571393013,0.5201888680458069,0.4943227469921112,292.2361755371094,297.1499938964844,293.1499938964844,0.6376809477806091,-7764.271484375,304.04803466796875,0.8695971965789795,0.5529348254203796,0.3875304460525512,292.1707763671875,297.1499938964844,293.1499938964844,0.8190244436264038,-12741.1220703125,304.02197265625,0.9319046139717102,0.6732581853866577,0.6369357109069824,292.6399230957031,297.1499938964844,293.1499938964844,0.1208381652832031,-13615.005859375,304.12664794921875,0.557741641998291,0.1446137577295303,0.6763454675674438,287.4723815917969,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6387939453125,287.474365234375,1.0,0.6316409707069397,0.4268525242805481,0.4268525242805481,1.0,1.0,-3.1256766319274902,0.9975626468658448,2.128113985061645,0.2950628101825714,0.0,0.0,1.0,232.19639587402344,258.0,74.36991882324219,-26317.740234375,2977.288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2805480957031,304.235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6304944753646851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398717523552,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543840,292.4245910644531,297.1499938964844,293.1499938964844,0.4943039119243622,-8193.2529296875,304.08563232421875,0.8158416748046875,0.4504188597202301,0.5304208993911743,292.3109741210937,297.1499938964844,293.1499938964844,0.5910095572471619,-9910.9921875,304.0599365234375,0.8526571393013,0.5201888680458069,0.4943227469921112,292.2361755371094,297.1499938964844,293.1499938964844,0.6376809477806091,-7764.271484375,304.04803466796875,0.8695971965789795,0.5529348254203796,0.3875304460525512,292.1707763671875,297.1499938964844,293.1499938964844,0.8190244436264038,-12741.1220703125,304.02197265625,0.9319046139717102,0.6732581853866577,0.6369357109069824,292.6399230957031,297.1499938964844,293.1499938964844,0.1208381652832031,-13615.005859375,304.12664794921875,0.557741641998291,0.1446137577295303,0.6763454675674438,287.4723815917969,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6387939453125,287.474365234375,1.0,0.6316409707069397,0.4268525242805481,0.4268525242805481,1.0,1.0,-3.1256766319274902,0.9975626468658448,2.128113985061645,0.2950628101825714,0.0,0.0,1.0,232.19639587402344,258.0,74.36991882324219,-26317.740234375,2977.288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2805480957031,304.235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6304944753646851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398717523552,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543900,292.45294189453125,297.1499938964844,293.1499938964844,0.4990318119525909,-8251.470703125,304.0887451171875,0.8171758651733398,0.4540379643440246,0.5347586274147034,292.3383483886719,297.1499938964844,293.1499938964844,0.5982542037963867,-10001.4990234375,304.0631408691406,0.8546417951583862,0.5254451632499695,0.4993659257888794,292.264892578125,297.1499938964844,293.1499938964844,0.6460329294204712,-7839.955078125,304.0513916015625,0.8718677163124084,0.558864951133728,0.3917197585105896,292.2002258300781,297.1499938964844,293.1499938964844,0.829059898853302,-12855.0341796875,304.0270080566406,0.9343889951705932,0.679878830909729,0.6432426571846008,292.6636047363281,297.1499938964844,293.1499938964844,0.1226056143641471,-13770.0537109375,304.127685546875,0.5599439144134521,0.1464220881462097,0.6848591566085815,287.4933776855469,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.6625671386719,287.49517822265625,1.0,0.6368818283081055,0.4266531467437744,0.4266531467437744,1.0,1.0,-3.158609390258789,1.00918710231781,2.149422168731689,0.2993451356887817,0.0,0.0,1.0,234.56776428222656,258.0,66.77259826660156,-26647.859375,3058.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.47918701171875,304.3847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.638046145439148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.000647535722237,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.4803771972656,297.1499938964844,293.1499938964844,0.5026975870132446,-8295.21484375,304.0932006835937,0.818414032459259,0.4574790596961975,0.5388954281806946,292.3648376464844,297.1499938964844,293.1499938964844,0.6042765378952026,-10075.0146484375,304.0679931640625,0.8565440773963928,0.530522346496582,0.5042452216148376,292.292724609375,297.1499938964844,293.1499938964844,0.653083324432373,-7902.45751953125,304.0564880371094,0.8740510940551758,0.5646112561225891,0.3957857191562652,292.2287902832031,297.1499938964844,293.1499938964844,0.8374782204627991,-12948.0849609375,304.0340576171875,0.9367666244506836,0.6863012909889221,0.6493720412254333,292.686279296875,297.1499938964844,293.1499938964844,0.1240739822387695,-13896.0947265625,304.1290588378906,0.5619843006134033,0.1481315344572067,0.692926287651062,287.5376892089844,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.6852722167969,287.5403137207031,1.0,0.6419340372085571,0.4264856874942779,0.4264856874942779,1.0,1.0,-3.190262079238892,1.0203934907913208,2.1698687076568604,0.3034968972206116,0.0,0.0,1.0,236.8773651123047,261.0,91.65149688720705,-27092.212890625,3138.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6526794433594,304.55743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.6454753279685974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.064037289528642e-05,0.0,0.0006550754187628,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.53253173828125,297.1499938964844,293.1499938964844,0.5107108950614929,-8393.1376953125,304.0987243652344,0.8205686211585999,0.4638621807098388,0.546567440032959,292.41534423828125,297.1499938964844,293.1499938964844,0.6172239780426025,-10235.572265625,304.0736694335937,0.8600490689277649,0.5401661396026611,0.5135084986686707,292.3456726074219,297.1499938964844,293.1499938964844,0.6681811213493347,-8038.24560546875,304.0624389648437,0.8781026601791382,0.5755907893180847,0.4035460650920868,292.2832336425781,297.1499938964844,293.1499938964844,0.8555556535720825,-13152.294921875,304.04248046875,0.941131353378296,0.6985939145088196,0.6610881686210632,292.7287902832031,297.1499938964844,293.1499938964844,0.1270704567432403,-14156.0537109375,304.13104248046875,0.5655556321144104,0.1512576341629028,0.7077332139015198,287.5836181640625,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7278747558594,287.585205078125,1.0,0.6515020728111267,0.4262401163578033,0.4262401163578033,1.0,1.0,-3.2497236728668213,1.0415540933609009,2.208169460296631,0.3114045262336731,0.0,0.0,1.0,241.3697662353516,264.0,68.7803726196289,-27699.654296875,3293.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97369384765625,304.8074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596048474311829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694150506518,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.53253173828125,297.1499938964844,293.1499938964844,0.5107108950614929,-8393.1376953125,304.0987243652344,0.8205686211585999,0.4638621807098388,0.546567440032959,292.41534423828125,297.1499938964844,293.1499938964844,0.6172239780426025,-10235.572265625,304.0736694335937,0.8600490689277649,0.5401661396026611,0.5135084986686707,292.3456726074219,297.1499938964844,293.1499938964844,0.6681811213493347,-8038.24560546875,304.0624389648437,0.8781026601791382,0.5755907893180847,0.4035460650920868,292.2832336425781,297.1499938964844,293.1499938964844,0.8555556535720825,-13152.294921875,304.04248046875,0.941131353378296,0.6985939145088196,0.6610881686210632,292.7287902832031,297.1499938964844,293.1499938964844,0.1270704567432403,-14156.0537109375,304.13104248046875,0.5655556321144104,0.1512576341629028,0.7077332139015198,287.5836181640625,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7278747558594,287.585205078125,1.0,0.6515020728111267,0.4262401163578033,0.4262401163578033,1.0,1.0,-3.2497236728668213,1.0415540933609009,2.208169460296631,0.3114045262336731,0.0,0.0,1.0,241.3697662353516,264.0,68.7803726196289,-27699.654296875,3293.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97369384765625,304.8074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596048474311829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694150506518,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.581298828125,297.1499938964844,293.1499938964844,0.5182794332504272,-8485.669921875,304.1031799316406,0.822326123714447,0.4696092307567596,0.553498387336731,292.4627380371094,297.1499938964844,293.1499938964844,0.6297739744186401,-10390.9580078125,304.07818603515625,0.8631672859191895,0.5491605997085571,0.5221579074859619,292.3951416015625,297.1499938964844,293.1499938964844,0.6829149723052979,-8170.51416015625,304.0670471191406,0.8817543983459473,0.585927426815033,0.4108560383319855,292.334228515625,297.1499938964844,293.1499938964844,0.8732205629348755,-13352.0712890625,304.048828125,0.9450074434280396,0.7102015614509583,0.6721553802490234,292.76776123046875,297.1499938964844,293.1499938964844,0.1298045068979263,-14392.6181640625,304.1327819824219,0.5684873461723328,0.1540126949548721,0.7208541631698608,287.6154479980469,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7669677734375,287.6167297363281,1.0,0.6604102849960327,0.4260988533496856,0.4260988533496856,1.0,1.0,-3.304416418075561,1.0611640214920044,2.2432525157928467,0.3188250362873077,0.0,0.0,1.0,245.7216033935547,267.0,50.71177291870117,-28242.87109375,3441.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2816467285156,305.03887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726042032241821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826077587902,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.581298828125,297.1499938964844,293.1499938964844,0.5182794332504272,-8485.669921875,304.1031799316406,0.822326123714447,0.4696092307567596,0.553498387336731,292.4627380371094,297.1499938964844,293.1499938964844,0.6297739744186401,-10390.9580078125,304.07818603515625,0.8631672859191895,0.5491605997085571,0.5221579074859619,292.3951416015625,297.1499938964844,293.1499938964844,0.6829149723052979,-8170.51416015625,304.0670471191406,0.8817543983459473,0.585927426815033,0.4108560383319855,292.334228515625,297.1499938964844,293.1499938964844,0.8732205629348755,-13352.0712890625,304.048828125,0.9450074434280396,0.7102015614509583,0.6721553802490234,292.76776123046875,297.1499938964844,293.1499938964844,0.1298045068979263,-14392.6181640625,304.1327819824219,0.5684873461723328,0.1540126949548721,0.7208541631698608,287.6154479980469,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7669677734375,287.6167297363281,1.0,0.6604102849960327,0.4260988533496856,0.4260988533496856,1.0,1.0,-3.304416418075561,1.0611640214920044,2.2432525157928467,0.3188250362873077,0.0,0.0,1.0,245.7216033935547,267.0,50.71177291870117,-28242.87109375,3441.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2816467285156,305.03887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726042032241821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826077587902,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.627197265625,297.1499938964844,293.1499938964844,0.5239323973655701,-8552.837890625,304.1092224121094,0.823656439781189,0.4747094810009002,0.5596879720687866,292.50750732421875,297.1499938964844,293.1499938964844,0.6401618123054504,-10517.041015625,304.08465576171875,0.8658524751663208,0.5574955344200134,0.530195951461792,292.4416809082031,297.1499938964844,293.1499938964844,0.6953872442245483,-8280.4140625,304.07373046875,0.8849602937698364,0.595611035823822,0.4177186489105224,292.3824157714844,297.1499938964844,293.1499938964844,0.8881221413612366,-13517.138671875,304.0574951171875,0.9483487010002136,0.721098780632019,0.6825690269470215,292.8036499023437,297.1499938964844,293.1499938964844,0.1319305300712585,-14572.5693359375,304.13494873046875,0.5708017349243164,0.15641650557518,0.7324018478393555,287.6748962402344,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.80291748046875,287.6763610839844,1.0,0.6687032580375671,0.4260511994361877,0.4260511994361877,1.0,1.0,-3.35447645187378,1.0792711973190308,2.275205135345459,0.3257798850536346,0.0,0.0,1.0,249.99513244628903,270.0,65.63701629638672,-28884.44921875,3582.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53302001953125,305.2750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850493550300598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952380063012,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.627197265625,297.1499938964844,293.1499938964844,0.5239323973655701,-8552.837890625,304.1092224121094,0.823656439781189,0.4747094810009002,0.5596879720687866,292.50750732421875,297.1499938964844,293.1499938964844,0.6401618123054504,-10517.041015625,304.08465576171875,0.8658524751663208,0.5574955344200134,0.530195951461792,292.4416809082031,297.1499938964844,293.1499938964844,0.6953872442245483,-8280.4140625,304.07373046875,0.8849602937698364,0.595611035823822,0.4177186489105224,292.3824157714844,297.1499938964844,293.1499938964844,0.8881221413612366,-13517.138671875,304.0574951171875,0.9483487010002136,0.721098780632019,0.6825690269470215,292.8036499023437,297.1499938964844,293.1499938964844,0.1319305300712585,-14572.5693359375,304.13494873046875,0.5708017349243164,0.15641650557518,0.7324018478393555,287.6748962402344,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.80291748046875,287.6763610839844,1.0,0.6687032580375671,0.4260511994361877,0.4260511994361877,1.0,1.0,-3.35447645187378,1.0792711973190308,2.275205135345459,0.3257798850536346,0.0,0.0,1.0,249.99513244628903,270.0,65.63701629638672,-28884.44921875,3582.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53302001953125,305.2750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850493550300598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952380063012,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6702575683594,297.1499938964844,293.1499938964844,0.529813826084137,-8624.056640625,304.1130065917969,0.8245897889137268,0.4792169034481048,0.5651752948760986,292.5496826171875,297.1499938964844,293.1499938964844,0.6509394645690918,-10649.2216796875,304.08843994140625,0.8681217432022095,0.5652158260345459,0.5376461744308472,292.4853210449219,297.1499938964844,293.1499938964844,0.7083613276481628,-8395.794921875,304.0775146484375,0.8877469301223755,0.6047043204307556,0.4241609573364258,292.4277038574219,297.1499938964844,293.1499938964844,0.903680980205536,-13691.9296875,304.0623779296875,0.9511986374855042,0.7313571572303772,0.6923651099205017,292.8367004394531,297.1499938964844,293.1499938964844,0.133991926908493,-14748.8818359375,304.13653564453125,0.5725449323654175,0.1584876924753189,0.7424463033676147,287.7030944824219,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360290527344,287.7041320800781,1.0,0.6764089465141296,0.4260861873626709,0.4260861873626709,1.0,1.0,-3.4001264572143555,1.095950961112976,2.30417537689209,0.3322877883911133,0.0,0.0,1.0,254.19464111328125,273.0,45.86716842651367,-29342.48046875,3715.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.77392578125,305.45849609375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.696624219417572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.624895453453064,-2.18044406210538e-05,0.0,0.0007069850107654,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544440,292.6702575683594,297.1499938964844,293.1499938964844,0.529813826084137,-8624.056640625,304.1130065917969,0.8245897889137268,0.4792169034481048,0.5651752948760986,292.5496826171875,297.1499938964844,293.1499938964844,0.6509394645690918,-10649.2216796875,304.08843994140625,0.8681217432022095,0.5652158260345459,0.5376461744308472,292.4853210449219,297.1499938964844,293.1499938964844,0.7083613276481628,-8395.794921875,304.0775146484375,0.8877469301223755,0.6047043204307556,0.4241609573364258,292.4277038574219,297.1499938964844,293.1499938964844,0.903680980205536,-13691.9296875,304.0623779296875,0.9511986374855042,0.7313571572303772,0.6923651099205017,292.8367004394531,297.1499938964844,293.1499938964844,0.133991926908493,-14748.8818359375,304.13653564453125,0.5725449323654175,0.1584876924753189,0.7424463033676147,287.7030944824219,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360290527344,287.7041320800781,1.0,0.6764089465141296,0.4260861873626709,0.4260861873626709,1.0,1.0,-3.4001264572143555,1.095950961112976,2.30417537689209,0.3322877883911133,0.0,0.0,1.0,254.19464111328125,273.0,45.86716842651367,-29342.48046875,3715.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.77392578125,305.45849609375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.696624219417572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.624895453453064,-2.18044406210538e-05,0.0,0.0007069850107654,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544500,292.6908264160156,297.1499938964844,293.1499938964844,0.5325387716293335,-8656.9580078125,304.1147766113281,0.8249194025993347,0.481255292892456,0.5676699280738831,292.56988525390625,297.1499938964844,293.1499938964844,0.65611332654953,-10712.470703125,304.0902404785156,0.869110643863678,0.5688526630401611,0.5411621928215027,292.5061340332031,297.1499938964844,293.1499938964844,0.7146520614624023,-8451.5615234375,304.0792541503906,0.8889950513839722,0.609037458896637,0.4272343516349792,292.4493408203125,297.1499938964844,293.1499938964844,0.911239206790924,-13776.640625,304.0645446777344,0.9524582028388976,0.7362556457519531,0.6970478892326355,292.85223388671875,297.1499938964844,293.1499938964844,0.1349242627620697,-14828.4345703125,304.13726806640625,0.5732224583625793,0.1594067960977554,0.7469418048858643,287.7147521972656,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8515930175781,287.7157287597656,1.0,0.6800533533096313,0.4261312782764435,0.4261312782764435,1.0,1.0,-3.421400308609009,1.1037890911102295,2.31761121749878,0.33538618683815,0.0,0.0,1.0,256.2667541503906,273.0,39.73388671875,-29557.328125,3779.035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89422607421875,305.5487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.7020514607429504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.000712492968887,0.0,0.0,477.537353515625,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7108459472656,297.1499938964844,293.1499938964844,0.534153163433075,-8674.9169921875,304.11822509765625,0.8251544237136841,0.4831420183181762,0.5699980854988098,292.5895690917969,297.1499938964844,293.1499938964844,0.6599698662757874,-10757.767578125,304.0940856933594,0.8699982166290283,0.572332501411438,0.5445384383201599,292.5263671875,297.1499938964844,293.1499938964844,0.7195427417755127,-8493.4404296875,304.0832214355469,0.8901419639587402,0.613217294216156,0.4302084445953369,292.470458984375,297.1499938964844,293.1499938964844,0.9170841574668884,-13839.4375,304.0694580078125,0.9536039233207704,0.7409844398498535,0.7015841007232666,292.8671264648437,297.1499938964844,293.1499938964844,0.1355486065149307,-14878.97265625,304.1384582519531,0.5737757086753845,0.1602511405944824,0.7511063814163208,287.7510681152344,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.86651611328125,287.7527770996094,1.0,0.6835638284683228,0.4261938333511352,0.4261938333511352,1.0,1.0,-3.4416592121124268,1.111299753189087,2.33035945892334,0.3383851945400238,0.0,0.0,1.0,258.32684326171875,276.0,66.2489013671875,-29896.1796875,3840.952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9935607910156,305.66455078125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7074671983718872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0007179892272688,0.0,0.0,499.8961486816406,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7491149902344,297.1499938964844,293.1499938964844,0.5382665991783142,-8723.818359375,304.1219482421875,0.8253383040428162,0.486501395702362,0.5741538405418396,292.6274108886719,297.1499938964844,293.1499938964844,0.6688238382339478,-10864.9755859375,304.0979309082031,0.8714630603790283,0.5788542032241821,0.550865888595581,292.5650634765625,297.1499938964844,293.1499938964844,0.7306229472160339,-8590.81640625,304.08697509765625,0.8921279907226562,0.6211661100387573,0.4358564913272857,292.51092529296875,297.1499938964844,293.1499938964844,0.9303857088088988,-13987.232421875,304.0740661621094,0.9555526971817015,0.7499878406524658,0.7102057933807373,292.89520263671875,297.1499938964844,293.1499938964844,0.1369628757238388,-14998.0185546875,304.1399230957031,0.5745177865028381,0.1617231518030166,0.7584620118141174,287.7821044921875,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946228027344,287.7830810546875,1.0,0.690186083316803,0.4263688325881958,0.4263688325881958,1.0,1.0,-3.4791297912597656,1.125338077545166,2.3537917137146,0.3440766930580139,0.0,0.0,1.0,262.4168395996094,279.0,47.70978164672852,-30294.5703125,3958.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1825866699219,305.8153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178244590759277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007285005412995,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544680,292.7491149902344,297.1499938964844,293.1499938964844,0.5382665991783142,-8723.818359375,304.1219482421875,0.8253383040428162,0.486501395702362,0.5741538405418396,292.6274108886719,297.1499938964844,293.1499938964844,0.6688238382339478,-10864.9755859375,304.0979309082031,0.8714630603790283,0.5788542032241821,0.550865888595581,292.5650634765625,297.1499938964844,293.1499938964844,0.7306229472160339,-8590.81640625,304.08697509765625,0.8921279907226562,0.6211661100387573,0.4358564913272857,292.51092529296875,297.1499938964844,293.1499938964844,0.9303857088088988,-13987.232421875,304.0740661621094,0.9555526971817015,0.7499878406524658,0.7102057933807373,292.89520263671875,297.1499938964844,293.1499938964844,0.1369628757238388,-14998.0185546875,304.1399230957031,0.5745177865028381,0.1617231518030166,0.7584620118141174,287.7821044921875,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946228027344,287.7830810546875,1.0,0.690186083316803,0.4263688325881958,0.4263688325881958,1.0,1.0,-3.4791297912597656,1.125338077545166,2.3537917137146,0.3440766930580139,0.0,0.0,1.0,262.4168395996094,279.0,47.70978164672852,-30294.5703125,3958.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1825866699219,305.8153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178244590759277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007285005412995,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544740,292.78515625,297.1499938964844,293.1499938964844,0.5419687032699585,-8767.814453125,304.1251220703125,0.8252091407775879,0.4893454909324646,0.5777109861373901,292.6632385253906,297.1499938964844,293.1499938964844,0.6772714257240295,-10967.1103515625,304.1011962890625,0.872584342956543,0.5848297476768494,0.5566794276237488,292.6014099121094,297.1499938964844,293.1499938964844,0.7413778305053711,-8685.197265625,304.0900573730469,0.8937838077545166,0.6286109089851379,0.4411538541316986,292.549072265625,297.1499938964844,293.1499938964844,0.9433333277702332,-14131.0576171875,304.0777893066406,0.957144856452942,0.7584413886070251,0.7183098196983337,292.9210510253906,297.1499938964844,293.1499938964844,0.1381821632385254,-15100.6630859375,304.1412658691406,0.5748423933982849,0.1629297584295272,0.7646145820617676,287.8041687011719,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9205627441406,287.8050231933594,1.0,0.6963109970092773,0.4266023337841034,0.4266023337841034,1.0,1.0,-3.5129380226135254,1.138197898864746,2.37474012374878,0.3494044244289398,0.0,0.0,1.0,266.4366760253906,282.0,35.568214416503906,-30650.07421875,4069.006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3780822753906,305.9643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273485660552979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381663308478,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.78515625,297.1499938964844,293.1499938964844,0.5419687032699585,-8767.814453125,304.1251220703125,0.8252091407775879,0.4893454909324646,0.5777109861373901,292.6632385253906,297.1499938964844,293.1499938964844,0.6772714257240295,-10967.1103515625,304.1011962890625,0.872584342956543,0.5848297476768494,0.5566794276237488,292.6014099121094,297.1499938964844,293.1499938964844,0.7413778305053711,-8685.197265625,304.0900573730469,0.8937838077545166,0.6286109089851379,0.4411538541316986,292.549072265625,297.1499938964844,293.1499938964844,0.9433333277702332,-14131.0576171875,304.0777893066406,0.957144856452942,0.7584413886070251,0.7183098196983337,292.9210510253906,297.1499938964844,293.1499938964844,0.1381821632385254,-15100.6630859375,304.1412658691406,0.5748423933982849,0.1629297584295272,0.7646145820617676,287.8041687011719,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9205627441406,287.8050231933594,1.0,0.6963109970092773,0.4266023337841034,0.4266023337841034,1.0,1.0,-3.5129380226135254,1.138197898864746,2.37474012374878,0.3494044244289398,0.0,0.0,1.0,266.4366760253906,282.0,35.568214416503906,-30650.07421875,4069.006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3780822753906,305.9643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273485660552979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381663308478,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.8193359375,297.1499938964844,293.1499938964844,0.5437766909599304,-8787.0322265625,304.1302490234375,0.8247501254081726,0.4916575849056244,0.580662727355957,292.6973571777344,297.1499938964844,293.1499938964844,0.6834820508956909,-11039.6357421875,304.10693359375,0.8733436465263367,0.5902401208877563,0.5619734525680542,292.6358337402344,297.1499938964844,293.1499938964844,0.7498154044151306,-8757.2158203125,304.0957946777344,0.8950890302658081,0.6355270743370056,0.4460932314395904,292.5853576660156,297.1499938964844,293.1499938964844,0.9534652829170228,-14239.9609375,304.0847473144531,0.9583632946014404,0.7663050889968872,0.7258777022361755,292.9449157714844,297.1499938964844,293.1499938964844,0.1388518065214157,-15153.1064453125,304.1430053710937,0.5747711658477783,0.1638880968093872,0.7696613669395447,287.8566589355469,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9444580078125,287.8577575683594,1.0,0.7019605040550232,0.4268909394741058,0.4268909394741058,1.0,1.0,-3.5431575775146484,1.1499046087265017,2.3932530879974365,0.3543818593025207,0.0,0.0,1.0,270.4152526855469,285.0,54.637813568115234,-31121.697265625,4171.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5326232910156,306.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.7365747690200806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.3556258383905515e-05,0.0,0.0007475297315977,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
544920,292.8193359375,297.1499938964844,293.1499938964844,0.5437766909599304,-8787.0322265625,304.1302490234375,0.8247501254081726,0.4916575849056244,0.580662727355957,292.6973571777344,297.1499938964844,293.1499938964844,0.6834820508956909,-11039.6357421875,304.10693359375,0.8733436465263367,0.5902401208877563,0.5619734525680542,292.6358337402344,297.1499938964844,293.1499938964844,0.7498154044151306,-8757.2158203125,304.0957946777344,0.8950890302658081,0.6355270743370056,0.4460932314395904,292.5853576660156,297.1499938964844,293.1499938964844,0.9534652829170228,-14239.9609375,304.0847473144531,0.9583632946014404,0.7663050889968872,0.7258777022361755,292.9449157714844,297.1499938964844,293.1499938964844,0.1388518065214157,-15153.1064453125,304.1430053710937,0.5747711658477783,0.1638880968093872,0.7696613669395447,287.8566589355469,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9444580078125,287.8577575683594,1.0,0.7019605040550232,0.4268909394741058,0.4268909394741058,1.0,1.0,-3.5431575775146484,1.1499046087265017,2.3932530879974365,0.3543818593025207,0.0,0.0,1.0,270.4152526855469,285.0,54.637813568115234,-31121.697265625,4171.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5326232910156,306.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.7365747690200806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.3556258383905515e-05,0.0,0.0007475297315977,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
544980,292.8515930175781,297.1499938964844,293.1499938964844,0.5459074974060059,-8811.5546875,304.1332702636719,0.8240009546279907,0.4934945702552795,0.5830500721931458,292.729736328125,297.1499938964844,293.1499938964844,0.6901561617851257,-11119.4248046875,304.11016845703125,0.8737810254096985,0.5951367616653442,0.566774845123291,292.668212890625,297.1499938964844,293.1499938964844,0.7588782906532288,-8836.033203125,304.0987243652344,0.8960917592048645,0.6419855952262878,0.4507041573524475,292.61962890625,297.1499938964844,293.1499938964844,0.964385449886322,-14360.2021484375,304.0882873535156,0.9592644572257996,0.7736615538597107,0.732950747013092,292.9669494628906,297.1499938964844,293.1499938964844,0.1395484060049057,-15210.3505859375,304.1441650390625,0.5743479132652283,0.1646179258823394,0.7736738920211792,287.8812561035156,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9665222167969,287.88214111328125,1.0,0.7071582078933716,0.4272297322750091,0.4272297322750091,1.0,1.0,-3.570028066635132,1.160538911819458,2.409489154815674,0.3590286076068878,0.0,0.0,1.0,274.3369445800781,288.0,39.69694519042969,-31424.111328125,4266.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69146728515625,306.2538452148437,278.1499938964844,0.0,18000.0,313.1499938964844,27685.326171875,27720.0,0.0,0.0,0.7451403141021729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923415660858154,1.6923651695251465,-2.3652755771763623e-05,0.0,0.0007562226965092,0.0,0.0,538.916748046875,0.0,0.0,0.0,0.9239036440849304,4.0,0.0,1.0
545040,292.8515930175781,297.1499938964844,293.1499938964844,0.5459074974060059,-8811.5546875,304.1332702636719,0.8240009546279907,0.4934945702552795,0.5830500721931458,292.729736328125,297.1499938964844,293.1499938964844,0.6901561617851257,-11119.4248046875,304.11016845703125,0.8737810254096985,0.5951367616653442,0.566774845123291,292.668212890625,297.1499938964844,293.1499938964844,0.7588782906532288,-8836.033203125,304.0987243652344,0.8960917592048645,0.6419855952262878,0.4507041573524475,292.61962890625,297.1499938964844,293.1499938964844,0.964385449886322,-14360.2021484375,304.0882873535156,0.9592644572257996,0.7736615538597107,0.732950747013092,292.9669494628906,297.1499938964844,293.1499938964844,0.1395484060049057,-15210.3505859375,304.1441650390625,0.5743479132652283,0.1646179258823394,0.7736738920211792,287.8812561035156,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9665222167969,287.88214111328125,1.0,0.7071582078933716,0.4272297322750091,0.4272297322750091,1.0,1.0,-3.570028066635132,1.160538911819458,2.409489154815674,0.3590286076068878,0.0,0.0,1.0,274.3369445800781,288.0,39.69694519042969,-31424.111328125,4266.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69146728515625,306.2538452148437,278.1499938964844,0.0,18000.0,313.1499938964844,27685.326171875,27720.0,0.0,0.0,0.7451403141021729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923415660858154,1.6923651695251465,-2.3652755771763623e-05,0.0,0.0007562226965092,0.0,0.0,538.916748046875,0.0,0.0,0.0,0.9239036440849304,4.0,0.0,1.0
545100,292.8670349121094,297.1499938964844,293.1499938964844,0.5467725992202759,-8821.349609375,304.1347351074219,0.8235276341438293,0.4942385554313659,0.5840431451797485,292.7453308105469,297.1499938964844,293.1499938964844,0.6932743191719055,-11156.5625,304.1117248535156,0.8738906979560852,0.5973972678184509,0.5690005421638489,292.6836853027344,297.1499938964844,293.1499938964844,0.7632234692573547,-8873.716796875,304.10015869140625,0.8964930772781372,0.6450490355491638,0.4528956115245819,292.6360168457031,297.1499938964844,293.1499938964844,0.969631552696228,-14417.8134765625,304.0899658203125,0.9596125483512878,0.7771568298339844,0.73631751537323,292.977294921875,297.1499938964844,293.1499938964844,0.1398258358240127,-15232.9482421875,304.1447448730469,0.5740192532539368,0.1649043411016464,0.7753244042396545,287.8923645019531,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.97686767578125,287.8932189941406,1.0,0.709597647190094,0.4274164140224457,0.4274164140224457,1.0,1.0,-3.5822982788085938,1.1654837131500244,2.4168145656585693,0.3612390756607055,0.0,0.0,1.0,276.27410888671875,288.0,35.79608154296875,-31567.185546875,4310.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7751770019531,306.3188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,27703.08203125,28800.0,0.0,0.0,0.74913489818573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928842067718506,1.6929078102111816,-2.3667926143389195e-05,0.0,0.0007602766854688,0.0,0.0,539.435302734375,0.0,0.0,0.0,0.9391732215881348,4.0,0.0,1.0
