time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.88214111328125,297.1499938964844,293.1499938964844,0.546538770198822,-8816.4609375,304.137939453125,0.8229843378067017,0.4948585927486419,0.5849012136459351,292.7606201171875,297.1499938964844,293.1499938964844,0.6950442790985107,-11175.6103515625,304.1154479980469,0.8739235401153564,0.5995239019393921,0.5711085796356201,292.69879150390625,297.1499938964844,293.1499938964844,0.7661320567131042,-8897.3896484375,304.1039123535156,0.8968223929405212,0.6479885578155518,0.4550090730190277,292.652099609375,297.1499938964844,293.1499938964844,0.9731252193450928,-14453.310546875,304.0945129394531,0.9598864912986756,0.780511736869812,0.7395666837692261,292.9872131347656,297.1499938964844,293.1499938964844,0.1398108303546905,-15228.1748046875,304.1457214355469,0.5736148357391357,0.165140762925148,0.7767556309700012,287.9281005859375,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.98681640625,287.9296264648437,1.0,0.7119351625442505,0.4276144802570343,0.4276144802570343,1.0,1.0,-3.5938034057617188,1.1701844930648804,2.423618793487549,0.363377958536148,0.0,0.0,1.0,278.20220947265625,291.0,63.0745735168457,-31836.541015625,4353.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8403625488281,306.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,28503.802734375,28800.0,0.0,0.0,0.7531650066375732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.7171995639801023,-2.4352015316253528e-05,0.0,0.0007643667631782,0.0,0.0,562.9912109375,0.0,0.0,0.0,0.9378491640090942,4.0,0.0,1.0
545220,292.9111633300781,297.1499938964844,293.1499938964844,0.5470618605613708,-8821.0068359375,304.1410522460937,0.821684718132019,0.4957538247108459,0.5862070322036743,292.7900390625,297.1499938964844,293.1499938964844,0.699856162071228,-11232.1015625,304.1189270019531,0.8737590312957764,0.6034176349639893,0.5749699473381042,292.7276306152344,297.1499938964844,293.1499938964844,0.7734304070472717,-8960.1298828125,304.1070556640625,0.897268533706665,0.6535676121711731,0.4590047001838684,292.6829528808594,297.1499938964844,293.1499938964844,0.9819064140319824,-14548.7724609375,304.09832763671875,0.9602094292640686,0.7868632674217224,0.7457005977630615,293.00592041015625,297.1499938964844,293.1499938964844,0.1400260627269745,-15243.546875,304.1467590332031,0.5725826025009155,0.1654702574014663,0.7789724469184875,287.95928955078125,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.00555419921875,287.9602355957031,1.0,0.7163064479827881,0.4280441403388977,0.4280441403388977,1.0,1.0,-3.614513635635376,1.1788535118103027,2.435660123825073,0.3674307763576507,0.0,0.0,1.0,282.0320129394531,294.0,47.42398834228516,-32104.197265625,4433.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96881103515625,306.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,28731.298828125,28800.0,0.0,0.0,0.760865330696106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.4546376153011806e-05,0.0,0.0007721816073171,0.0,0.0,569.7447509765625,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
545280,292.9111633300781,297.1499938964844,293.1499938964844,0.5470618605613708,-8821.0068359375,304.1410522460937,0.821684718132019,0.4957538247108459,0.5862070322036743,292.7900390625,297.1499938964844,293.1499938964844,0.699856162071228,-11232.1015625,304.1189270019531,0.8737590312957764,0.6034176349639893,0.5749699473381042,292.7276306152344,297.1499938964844,293.1499938964844,0.7734304070472717,-8960.1298828125,304.1070556640625,0.897268533706665,0.6535676121711731,0.4590047001838684,292.6829528808594,297.1499938964844,293.1499938964844,0.9819064140319824,-14548.7724609375,304.09832763671875,0.9602094292640686,0.7868632674217224,0.7457005977630615,293.00592041015625,297.1499938964844,293.1499938964844,0.1400260627269745,-15243.546875,304.1467590332031,0.5725826025009155,0.1654702574014663,0.7789724469184875,287.95928955078125,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.00555419921875,287.9602355957031,1.0,0.7163064479827881,0.4280441403388977,0.4280441403388977,1.0,1.0,-3.614513635635376,1.1788535118103027,2.435660123825073,0.3674307763576507,0.0,0.0,1.0,282.0320129394531,294.0,47.42398834228516,-32104.197265625,4433.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96881103515625,306.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,28731.298828125,28800.0,0.0,0.0,0.760865330696106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.4546376153011806e-05,0.0,0.0007721816073171,0.0,0.0,569.7447509765625,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
545340,292.9388732910156,297.1499938964844,293.1499938964844,0.5471823215484619,-8820.775390625,304.1438293457031,0.8201350569725037,0.4961834251880646,0.586976170539856,292.81805419921875,297.1499938964844,293.1499938964844,0.7042950987815857,-11284.2392578125,304.12188720703125,0.8733503818511963,0.606855034828186,0.578406572341919,292.7546081542969,297.1499938964844,293.1499938964844,0.7805179357528687,-9021.1953125,304.10955810546875,0.8975167870521545,0.6587985754013062,0.4627610445022583,292.71209716796875,297.1499938964844,293.1499938964844,0.9903937578201294,-14641.263671875,304.1014099121094,0.9603147506713868,0.7927871942520142,0.7514346241950989,293.02313232421875,297.1499938964844,293.1499938964844,0.1401253342628479,-15249.5263671875,304.1476745605469,0.5713051557540894,0.1656289249658584,0.7804112434387207,287.9837341308594,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0227966308594,287.984619140625,1.0,0.7203038334846497,0.4285141825675964,0.4285141825675964,1.0,1.0,-3.632511615753174,1.1866624355316162,2.4458491802215576,0.3712256550788879,0.0,0.0,1.0,285.7992858886719,297.0,38.07481002807617,-32341.625,4505.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1114501953125,306.6322326660156,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1171875,29880.0,0.0,0.0,0.767880916595459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255980968475342,1.7256227731704712,-2.459150164213497e-05,0.0,0.0007793015101924,0.0,0.0,571.3165893554688,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545400,292.9388732910156,297.1499938964844,293.1499938964844,0.5471823215484619,-8820.775390625,304.1438293457031,0.8201350569725037,0.4961834251880646,0.586976170539856,292.81805419921875,297.1499938964844,293.1499938964844,0.7042950987815857,-11284.2392578125,304.12188720703125,0.8733503818511963,0.606855034828186,0.578406572341919,292.7546081542969,297.1499938964844,293.1499938964844,0.7805179357528687,-9021.1953125,304.10955810546875,0.8975167870521545,0.6587985754013062,0.4627610445022583,292.71209716796875,297.1499938964844,293.1499938964844,0.9903937578201294,-14641.263671875,304.1014099121094,0.9603147506713868,0.7927871942520142,0.7514346241950989,293.02313232421875,297.1499938964844,293.1499938964844,0.1401253342628479,-15249.5263671875,304.1476745605469,0.5713051557540894,0.1656289249658584,0.7804112434387207,287.9837341308594,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0227966308594,287.984619140625,1.0,0.7203038334846497,0.4285141825675964,0.4285141825675964,1.0,1.0,-3.632511615753174,1.1866624355316162,2.4458491802215576,0.3712256550788879,0.0,0.0,1.0,285.7992858886719,297.0,38.07481002807617,-32341.625,4505.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1114501953125,306.6322326660156,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1171875,29880.0,0.0,0.0,0.767880916595459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255980968475342,1.7256227731704712,-2.459150164213497e-05,0.0,0.0007793015101924,0.0,0.0,571.3165893554688,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545460,292.9652099609375,297.1499938964844,293.1499938964844,0.5455352067947388,-8797.5087890625,304.14849853515625,0.8183320760726929,0.4961907863616943,0.5872458815574646,292.84490966796875,297.1499938964844,293.1499938964844,0.7065672278404236,-11308.150390625,304.1272888183594,0.8726763725280762,0.6098209023475647,0.581407368183136,292.7802429199219,297.1499938964844,293.1499938964844,0.7853833436965942,-9061.1923828125,304.11474609375,0.8975275158882141,0.6636155843734741,0.4662440717220306,292.7399597167969,297.1499938964844,293.1499938964844,0.9961440563201904,-14700.3388671875,304.1077880859375,0.9601688385009766,0.7982268333435059,0.7567341327667236,293.0389709472656,297.1499938964844,293.1499938964844,0.1397668570280075,-15213.5625,304.1490173339844,0.5697904825210571,0.1656293421983719,0.7811492085456848,288.0382995605469,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386657714844,288.0394287109375,1.0,0.7239453196525574,0.4290244877338409,0.4290244877338409,1.0,1.0,-3.647828578948975,1.1936230659484863,2.4542055130004883,0.3747704029083252,0.0,0.0,1.0,289.5332336425781,300.0,57.54132843017578,-32700.263671875,4571.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2198181152344,306.7641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.774730920791626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862534257583,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9652099609375,297.1499938964844,293.1499938964844,0.5455352067947388,-8797.5087890625,304.14849853515625,0.8183320760726929,0.4961907863616943,0.5872458815574646,292.84490966796875,297.1499938964844,293.1499938964844,0.7065672278404236,-11308.150390625,304.1272888183594,0.8726763725280762,0.6098209023475647,0.581407368183136,292.7802429199219,297.1499938964844,293.1499938964844,0.7853833436965942,-9061.1923828125,304.11474609375,0.8975275158882141,0.6636155843734741,0.4662440717220306,292.7399597167969,297.1499938964844,293.1499938964844,0.9961440563201904,-14700.3388671875,304.1077880859375,0.9601688385009766,0.7982268333435059,0.7567341327667236,293.0389709472656,297.1499938964844,293.1499938964844,0.1397668570280075,-15213.5625,304.1490173339844,0.5697904825210571,0.1656293421983719,0.7811492085456848,288.0382995605469,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386657714844,288.0394287109375,1.0,0.7239453196525574,0.4290244877338409,0.4290244877338409,1.0,1.0,-3.647828578948975,1.1936230659484863,2.4542055130004883,0.3747704029083252,0.0,0.0,1.0,289.5332336425781,300.0,57.54132843017578,-32700.263671875,4571.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2198181152344,306.7641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.774730920791626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862534257583,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.98992919921875,297.1499938964844,293.1499938964844,0.5443547964096069,-8781.3896484375,304.15093994140625,0.816338300704956,0.4958619177341461,0.5871068835258484,292.87042236328125,297.1499938964844,293.1499938964844,0.7094134092330933,-11340.8916015625,304.1300964355469,0.8717920780181885,0.6123770475387573,0.5840110182762146,292.8044128417969,297.1499938964844,293.1499938964844,0.7910027503967285,-9109.26953125,304.1171264648437,0.8973485827445984,0.668078601360321,0.4694710671901703,292.7659606933594,297.1499938964844,293.1499938964844,1.0,-14758.5625,304.0961608886719,0.9598376154899596,0.8033416271209717,0.7616607546806335,293.05352783203125,297.1499938964844,293.1499938964844,0.1395165473222732,-15189.3486328125,304.1497497558594,0.568078339099884,0.1654877066612243,0.7812356948852539,288.0665588378906,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.0532531738281,288.0674743652344,1.0,0.7272555828094482,0.4295720160007477,0.4295720160007477,1.0,1.0,-3.6607487201690674,1.1998306512832642,2.4609181880950928,0.3780872523784637,0.0,0.0,1.0,293.205078125,303.0,44.28672790527344,-32901.390625,4630.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3379821777344,306.86309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810372114181519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572282552719116,-2.5500547053525224e-05,0.0,0.000792653474491,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.98992919921875,297.1499938964844,293.1499938964844,0.5443547964096069,-8781.3896484375,304.15093994140625,0.816338300704956,0.4958619177341461,0.5871068835258484,292.87042236328125,297.1499938964844,293.1499938964844,0.7094134092330933,-11340.8916015625,304.1300964355469,0.8717920780181885,0.6123770475387573,0.5840110182762146,292.8044128417969,297.1499938964844,293.1499938964844,0.7910027503967285,-9109.26953125,304.1171264648437,0.8973485827445984,0.668078601360321,0.4694710671901703,292.7659606933594,297.1499938964844,293.1499938964844,1.0,-14758.5625,304.0961608886719,0.9598376154899596,0.8033416271209717,0.7616607546806335,293.05352783203125,297.1499938964844,293.1499938964844,0.1395165473222732,-15189.3486328125,304.1497497558594,0.568078339099884,0.1654877066612243,0.7812356948852539,288.0665588378906,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.0532531738281,288.0674743652344,1.0,0.7272555828094482,0.4295720160007477,0.4295720160007477,1.0,1.0,-3.6607487201690674,1.1998306512832642,2.4609181880950928,0.3780872523784637,0.0,0.0,1.0,293.205078125,303.0,44.28672790527344,-32901.390625,4630.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3379821777344,306.86309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810372114181519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572282552719116,-2.5500547053525224e-05,0.0,0.000792653474491,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.001708984375,297.1499938964844,293.1499938964844,0.5436263084411621,-8771.6630859375,304.152099609375,0.8152957558631897,0.4955728054046631,0.586893618106842,292.8826904296875,297.1499938964844,293.1499938964844,0.7106572985649109,-11355.09375,304.1314392089844,0.8713027238845825,0.6135036945343018,0.5851712822914124,292.8160095214844,297.1499938964844,293.1499938964844,0.7936645150184631,-9131.9970703125,304.1182556152344,0.8972209095954895,0.670179009437561,0.470994234085083,292.7772521972656,297.1499938964844,293.1499938964844,1.0,-14778.529296875,304.078369140625,0.9597026109695436,0.8059867024421692,0.7641408443450928,293.0603332519531,297.1499938964844,293.1499938964844,0.1393520236015319,-15173.9423828125,304.15008544921875,0.5671782493591309,0.165373221039772,0.7810642719268799,288.0796813964844,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.06005859375,288.0805969238281,1.0,0.7288061380386353,0.4298568964004516,0.4298568964004516,1.0,1.0,-3.6665585041046143,1.202733874320984,2.463824510574341,0.3796835541725158,0.0,0.0,1.0,294.9918518066406,303.0,40.8701286315918,-32997.859375,4657.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4026794433594,306.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.623046875,30960.0,0.0,0.0,0.7839480042457581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576876878738403,1.7577131986618042,-2.5514622393529866e-05,0.0,0.0007956075714901,0.0,0.0,603.7861938476562,0.0,0.0,0.0,0.974544107913971,4.0,0.0,1.0
545760,293.0132141113281,297.1499938964844,293.1499938964844,0.5418829917907715,-8748.3330078125,304.1548767089844,0.814213216304779,0.4951898157596588,0.5865804553031921,292.894775390625,297.1499938964844,293.1499938964844,0.7106025815010071,-11351.98046875,304.1349182128906,0.8707737922668457,0.6145188212394714,0.5862345695495605,292.8273620605469,297.1499938964844,293.1499938964844,0.7949244976043701,-9141.1708984375,304.1217041015625,0.8970586061477661,0.6721777319908142,0.472454160451889,292.7881774902344,297.1499938964844,293.1499938964844,1.0,-14786.8994140625,304.072021484375,0.9595848321914672,0.8085613250732422,0.7666441798210144,293.0668334960937,297.1499938964844,293.1499938964844,0.1389295756816864,-15134.220703125,304.1508483886719,0.5662519335746765,0.1652340292930603,0.7807794809341431,288.1163635253906,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.0665588378906,288.11785888671875,1.0,0.7302961945533752,0.4301490187644958,0.4301490187644958,1.0,1.0,-3.671974897384644,1.2055160999298096,2.466458797454834,0.3812520503997803,0.0,0.0,1.0,296.7581787109375,306.0,66.86629486083984,-33218.63671875,4684.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44976806640625,306.9927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,30674.115234375,30960.0,0.0,0.0,0.7869221568107605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813498973846436,1.7813761234283447,-2.6206205802736804e-05,0.0,0.0007986259297467,0.0,0.0,628.5008544921875,0.0,0.0,0.0,0.9728572964668274,4.0,0.0,1.0
545820,293.0353088378906,297.1499938964844,293.1499938964844,0.5395048260688782,-8717.4345703125,304.1571655273437,0.8118738532066345,0.4941767454147339,0.5856490731239319,292.9181213378906,297.1499938964844,293.1499938964844,0.7118797898292542,-11365.583984375,304.1377868652344,0.8695430159568787,0.6162469387054443,0.5880632400512695,292.848876953125,297.1499938964844,293.1499938964844,0.7991109490394592,-9176.630859375,304.1241149902344,0.8965939879417419,0.675990104675293,0.4752114415168762,292.80914306640625,297.1499938964844,293.1499938964844,1.0,-14820.5400390625,304.0433044433594,0.959200382232666,0.8134754300117493,0.7713992595672607,293.0789489746094,297.1499938964844,293.1499938964844,0.1384012997150421,-15085.7822265625,304.15142822265625,0.5642829537391663,0.1648809313774109,0.779883086681366,288.1501159667969,291.1499938964844,250.72946166992188,250.2156524658203,279.1559143066406,293.0787353515625,288.1510925292969,1.0,0.733081042766571,0.4307582676410675,0.4307582676410675,1.0,1.0,-3.681275367736816,1.2106019258499146,2.4706733226776123,0.3842473030090332,0.0,0.0,1.0,300.285888671875,309.0,51.212928771972656,-33399.953125,4732.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5443725585937,307.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925916910171509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877718210220337,1.787798285484314,-2.6395500754006207e-05,0.0,0.0008043798152357,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545880,293.0353088378906,297.1499938964844,293.1499938964844,0.5395048260688782,-8717.4345703125,304.1571655273437,0.8118738532066345,0.4941767454147339,0.5856490731239319,292.9181213378906,297.1499938964844,293.1499938964844,0.7118797898292542,-11365.583984375,304.1377868652344,0.8695430159568787,0.6162469387054443,0.5880632400512695,292.848876953125,297.1499938964844,293.1499938964844,0.7991109490394592,-9176.630859375,304.1241149902344,0.8965939879417419,0.675990104675293,0.4752114415168762,292.80914306640625,297.1499938964844,293.1499938964844,1.0,-14820.5400390625,304.0433044433594,0.959200382232666,0.8134754300117493,0.7713992595672607,293.0789489746094,297.1499938964844,293.1499938964844,0.1384012997150421,-15085.7822265625,304.15142822265625,0.5642829537391663,0.1648809313774109,0.779883086681366,288.1501159667969,291.1499938964844,250.72946166992188,250.2156524658203,279.1559143066406,293.0787353515625,288.1510925292969,1.0,0.733081042766571,0.4307582676410675,0.4307582676410675,1.0,1.0,-3.681275367736816,1.2106019258499146,2.4706733226776123,0.3842473030090332,0.0,0.0,1.0,300.285888671875,309.0,51.212928771972656,-33399.953125,4732.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5443725585937,307.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925916910171509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877718210220337,1.787798285484314,-2.6395500754006207e-05,0.0,0.0008043798152357,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545940,293.05615234375,297.1499938964844,293.1499938964844,0.5369396805763245,-8684.44140625,304.1590576171875,0.8093471527099609,0.4928520023822784,0.5843587517738342,292.9403686523437,297.1499938964844,293.1499938964844,0.7129092812538147,-11376.50390625,304.14013671875,0.8681499361991882,0.61761075258255,0.5895462036132812,292.8690795898437,297.1499938964844,293.1499938964844,0.803226113319397,-9211.7548828125,304.1258850097656,0.8960127234458923,0.6795157790184021,0.4777924418449402,292.8285522460937,297.1499938964844,293.1499938964844,1.0,-14854.7626953125,304.0138244628906,0.9587212800979614,0.8181712627410889,0.7759499549865723,293.0899963378906,297.1499938964844,293.1499938964844,0.1378438472747802,-15035.359375,304.1518859863281,0.5621992945671082,0.1644382774829864,0.7785804867744446,288.1773376464844,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1782531738281,1.0,0.7356310486793518,0.4313932955265045,0.4313932955265045,1.0,1.0,-3.688880920410156,1.2151541709899902,2.473726749420166,0.3870836496353149,0.0,0.0,1.0,303.7679748535156,312.0,41.9094352722168,-33558.87109375,4776.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6546325683594,307.1719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5703125,32040.0,0.0,0.0,0.7976931929588318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892146110534668,1.789241075515747,-2.643812149472069e-05,0.0,0.0008095571538433,0.0,0.0,636.8623046875,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546000,293.05615234375,297.1499938964844,293.1499938964844,0.5369396805763245,-8684.44140625,304.1590576171875,0.8093471527099609,0.4928520023822784,0.5843587517738342,292.9403686523437,297.1499938964844,293.1499938964844,0.7129092812538147,-11376.50390625,304.14013671875,0.8681499361991882,0.61761075258255,0.5895462036132812,292.8690795898437,297.1499938964844,293.1499938964844,0.803226113319397,-9211.7548828125,304.1258850097656,0.8960127234458923,0.6795157790184021,0.4777924418449402,292.8285522460937,297.1499938964844,293.1499938964844,1.0,-14854.7626953125,304.0138244628906,0.9587212800979614,0.8181712627410889,0.7759499549865723,293.0899963378906,297.1499938964844,293.1499938964844,0.1378438472747802,-15035.359375,304.1518859863281,0.5621992945671082,0.1644382774829864,0.7785804867744446,288.1773376464844,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1782531738281,1.0,0.7356310486793518,0.4313932955265045,0.4313932955265045,1.0,1.0,-3.688880920410156,1.2151541709899902,2.473726749420166,0.3870836496353149,0.0,0.0,1.0,303.7679748535156,312.0,41.9094352722168,-33558.87109375,4776.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6546325683594,307.1719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5703125,32040.0,0.0,0.0,0.7976931929588318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892146110534668,1.789241075515747,-2.643812149472069e-05,0.0,0.0008095571538433,0.0,0.0,636.8623046875,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546060,293.0761108398437,297.1499938964844,293.1499938964844,0.5328543782234192,-8631.3876953125,304.1627197265625,0.8065531849861145,0.4911848604679107,0.5826873779296875,292.96197509765625,297.1499938964844,293.1499938964844,0.7119381427764893,-11361.40625,304.1448669433594,0.8665264248847961,0.6185398697853088,0.5906503200531006,292.8885803222656,297.1499938964844,293.1499938964844,0.805243730545044,-9227.0859375,304.13037109375,0.8952153325080872,0.6826825737953186,0.4801302254199981,292.8479919433594,297.1499938964844,293.1499938964844,1.0,-14870.5859375,304.0014953613281,0.9580091834068298,0.82237708568573,0.7801243662834167,293.1001281738281,297.1499938964844,293.1499938964844,0.1369280815124511,-14951.5166015625,304.1527404785156,0.5599678754806519,0.1639061272144317,0.7769070267677307,288.2328796386719,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2340393066406,1.0,0.7379393577575684,0.4320573806762695,0.4320573806762695,1.0,1.0,-3.6944870948791504,1.2190649509429932,2.475422143936157,0.3897307217121124,0.0,0.0,1.0,307.2732238769531,315.0,59.85135269165039,-33836.84375,4814.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7332458496094,307.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.802728533744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.81680691242218,-2.725902049860452e-05,0.0,0.0008146673790179,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0761108398437,297.1499938964844,293.1499938964844,0.5328543782234192,-8631.3876953125,304.1627197265625,0.8065531849861145,0.4911848604679107,0.5826873779296875,292.96197509765625,297.1499938964844,293.1499938964844,0.7119381427764893,-11361.40625,304.1448669433594,0.8665264248847961,0.6185398697853088,0.5906503200531006,292.8885803222656,297.1499938964844,293.1499938964844,0.805243730545044,-9227.0859375,304.13037109375,0.8952153325080872,0.6826825737953186,0.4801302254199981,292.8479919433594,297.1499938964844,293.1499938964844,1.0,-14870.5859375,304.0014953613281,0.9580091834068298,0.82237708568573,0.7801243662834167,293.1001281738281,297.1499938964844,293.1499938964844,0.1369280815124511,-14951.5166015625,304.1527404785156,0.5599678754806519,0.1639061272144317,0.7769070267677307,288.2328796386719,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2340393066406,1.0,0.7379393577575684,0.4320573806762695,0.4320573806762695,1.0,1.0,-3.6944870948791504,1.2190649509429932,2.475422143936157,0.3897307217121124,0.0,0.0,1.0,307.2732238769531,315.0,59.85135269165039,-33836.84375,4814.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7332458496094,307.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.802728533744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.81680691242218,-2.725902049860452e-05,0.0,0.0008146673790179,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.09503173828125,297.1499938964844,293.1499938964844,0.5292765498161316,-8585.775390625,304.1644287109375,0.803520143032074,0.4892140626907348,0.5806543231010437,292.9829406738281,297.1499938964844,293.1499938964844,0.7115439176559448,-11355.0234375,304.147216796875,0.8646986484527588,0.6190536618232727,0.5913611650466919,292.9068603515625,297.1499938964844,293.1499938964844,0.8081373572349548,-9251.59375,304.132080078125,0.8942683935165405,0.6855918765068054,0.482276439666748,292.86639404296875,297.1499938964844,293.1499938964844,1.0,-14895.0966796875,303.9807434082031,0.9571122527122498,0.8262920379638672,0.7839542627334595,293.109375,297.1499938964844,293.1499938964844,0.1361724734306335,-14883.7177734375,304.153076171875,0.5576084852218628,0.1632874608039856,0.7748478055000305,288.2633056640625,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.1074523925781,288.2642517089844,1.0,0.740003228187561,0.4327544569969177,0.4327544569969177,1.0,1.0,-3.698175668716431,1.2223798036575315,2.4757957458496094,0.3921986520290375,0.0,0.0,1.0,310.763916015625,318.0,47.20515823364258,-33966.6640625,4846.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8236694335937,307.3625793457031,278.1499938964844,0.0,18000.0,313.1499938964844,32010.369140625,32040.0,0.0,0.0,0.8073147535324097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81973659992218,1.8197640180587769,-2.7347825380275023e-05,0.0,0.0008193218382075,0.0,0.0,670.0142211914062,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546240,293.09503173828125,297.1499938964844,293.1499938964844,0.5292765498161316,-8585.775390625,304.1644287109375,0.803520143032074,0.4892140626907348,0.5806543231010437,292.9829406738281,297.1499938964844,293.1499938964844,0.7115439176559448,-11355.0234375,304.147216796875,0.8646986484527588,0.6190536618232727,0.5913611650466919,292.9068603515625,297.1499938964844,293.1499938964844,0.8081373572349548,-9251.59375,304.132080078125,0.8942683935165405,0.6855918765068054,0.482276439666748,292.86639404296875,297.1499938964844,293.1499938964844,1.0,-14895.0966796875,303.9807434082031,0.9571122527122498,0.8262920379638672,0.7839542627334595,293.109375,297.1499938964844,293.1499938964844,0.1361724734306335,-14883.7177734375,304.153076171875,0.5576084852218628,0.1632874608039856,0.7748478055000305,288.2633056640625,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.1074523925781,288.2642517089844,1.0,0.740003228187561,0.4327544569969177,0.4327544569969177,1.0,1.0,-3.698175668716431,1.2223798036575315,2.4757957458496094,0.3921986520290375,0.0,0.0,1.0,310.763916015625,318.0,47.20515823364258,-33966.6640625,4846.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8236694335937,307.3625793457031,278.1499938964844,0.0,18000.0,313.1499938964844,32010.369140625,32040.0,0.0,0.0,0.8073147535324097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81973659992218,1.8197640180587769,-2.7347825380275023e-05,0.0,0.0008193218382075,0.0,0.0,670.0142211914062,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546300,293.1041564941406,297.1499938964844,293.1499938964844,0.5273668169975281,-8561.439453125,304.165283203125,0.8019421100616455,0.4881148636341095,0.5795078277587891,292.99322509765625,297.1499938964844,293.1499938964844,0.7111511826515198,-11349.41015625,304.1484375,0.8637167811393738,0.619147539138794,0.5915654301643372,292.9156188964844,297.1499938964844,293.1499938964844,0.8094783425331116,-9262.931640625,304.1329040527344,0.8937541842460632,0.686952531337738,0.4832856059074402,292.87518310546875,297.1499938964844,293.1499938964844,1.0,-14906.7412109375,303.9708557128906,0.9566256999969482,0.8281566500663757,0.7857873439788818,293.1137084960937,297.1499938964844,293.1499938964844,0.1357740610837936,-14848.0576171875,304.1532592773437,0.5563938021659851,0.1629506945610046,0.7736918330192566,288.2778015136719,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114501953125,288.2787780761719,1.0,0.740950345993042,0.4331173598766327,0.4331173598766327,1.0,1.0,-3.699390172958374,1.223849177360535,2.47554087638855,0.3933838903903961,0.0,0.0,1.0,312.4949645996094,318.0,44.26440048217773,-34028.546875,4861.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8750305175781,307.4068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,32025.837890625,33120.0,0.0,0.0,0.8094002604484558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820176243782044,1.82020366191864,-2.7361040338291787e-05,0.0,0.0008214383851736,0.0,0.0,670.4999389648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131286621094,297.1499938964844,293.1499938964844,0.5248896479606628,-8529.447265625,304.1669921875,0.8003199100494385,0.4869356155395508,0.5782743692398071,293.0033874511719,297.1499938964844,293.1499938964844,0.7099922895431519,-11333.6376953125,304.1508178710937,0.8626875281333923,0.6191351413726807,0.5916733145713806,292.9241638183594,297.1499938964844,293.1499938964844,0.8100277185440063,-9266.6708984375,304.1349792480469,0.8932074904441833,0.6882433295249939,0.4842512905597687,292.8840026855469,297.1499938964844,293.1499938964844,1.0,-14911.171875,303.9677734375,0.9560991525650024,0.8299050331115723,0.7875453233718872,293.11785888671875,297.1499938964844,293.1499938964844,0.1352382600307464,-14799.3505859375,304.15362548828125,0.5551561713218689,0.1625972390174865,0.7724649310112,288.30499267578125,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.11541748046875,288.3061218261719,1.0,0.741843581199646,0.4334917664527893,0.4334917664527893,1.0,1.0,-3.700180530548096,1.2251969575881958,2.474983692169189,0.3945435583591461,0.0,0.0,1.0,314.2239990234375,321.0,56.77096939086914,-34148.91015625,4874.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91851806640625,307.4631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.8114710450172424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.0008235399727709,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.520532488822937,-8473.9765625,304.1685791015625,0.796939492225647,0.4843569099903106,0.5755416750907898,293.0232849121094,297.1499938964844,293.1499938964844,0.7083985209465027,-11312.59765625,304.1531982421875,0.860488772392273,0.6188172101974487,0.5916033983230591,292.94049072265625,297.1499938964844,293.1499938964844,0.8121337294578552,-9284.427734375,304.136474609375,0.8920153975486755,0.6906523108482361,0.486052393913269,292.9011535644531,297.1499938964844,293.1499938964844,1.0,-14929.32421875,303.95263671875,0.9548987746238708,0.8331637978553772,0.7907795310020447,293.1255798339844,297.1499938964844,293.1499938964844,0.1343577653169632,-14720.6484375,304.1539001464844,0.5526110529899597,0.1618421673774719,0.7697984576225281,288.3348999023437,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1231994628906,288.3359069824219,1.0,0.7434627413749695,0.4342769980430603,0.4342769980430603,1.0,1.0,-3.700419425964356,1.227507710456848,2.4729115962982178,0.396769642829895,0.0,0.0,1.0,317.6760559082031,324.0,46.45376968383789,-34251.00390625,4897.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0157470703125,307.54705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152345418930054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273593848571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.520532488822937,-8473.9765625,304.1685791015625,0.796939492225647,0.4843569099903106,0.5755416750907898,293.0232849121094,297.1499938964844,293.1499938964844,0.7083985209465027,-11312.59765625,304.1531982421875,0.860488772392273,0.6188172101974487,0.5916033983230591,292.94049072265625,297.1499938964844,293.1499938964844,0.8121337294578552,-9284.427734375,304.136474609375,0.8920153975486755,0.6906523108482361,0.486052393913269,292.9011535644531,297.1499938964844,293.1499938964844,1.0,-14929.32421875,303.95263671875,0.9548987746238708,0.8331637978553772,0.7907795310020447,293.1255798339844,297.1499938964844,293.1499938964844,0.1343577653169632,-14720.6484375,304.1539001464844,0.5526110529899597,0.1618421673774719,0.7697984576225281,288.3348999023437,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1231994628906,288.3359069824219,1.0,0.7434627413749695,0.4342769980430603,0.4342769980430603,1.0,1.0,-3.700419425964356,1.227507710456848,2.4729115962982178,0.396769642829895,0.0,0.0,1.0,317.6760559082031,324.0,46.45376968383789,-34251.00390625,4897.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0157470703125,307.54705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152345418930054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273593848571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1470031738281,297.1499938964844,293.1499938964844,0.5157395601272583,-8412.7998046875,304.1703796386719,0.7934172749519348,0.4814913272857666,0.5724778771400452,293.04254150390625,297.1499938964844,293.1499938964844,0.7061635255813599,-11283.51953125,304.1558532714844,0.8581464886665344,0.618118405342102,0.591178297996521,292.9559020996094,297.1499938964844,293.1499938964844,0.8137865662574768,-9298.08203125,304.13824462890625,0.890735924243927,0.6928320527076721,0.4876998662948608,292.9175109863281,297.1499938964844,293.1499938964844,1.0,-14943.73828125,303.9408264160156,0.9535906314849854,0.8361461162567139,0.7937652468681335,293.13262939453125,297.1499938964844,293.1499938964844,0.1334070712327957,-14635.556640625,304.1541748046875,0.5500078201293945,0.1610331982374191,0.7668845653533936,288.3667297363281,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1306457519531,288.3677978515625,1.0,0.7448789477348328,0.4351050555706024,0.4351050555706024,1.0,1.0,-3.6991426944732666,1.2293881177902222,2.469754695892334,0.3988985121250152,0.0,0.0,1.0,321.0901794433594,327.0,45.300174713134766,-34356.515625,4914.9169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1233825683594,307.64093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.818476676940918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306497475132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1470031738281,297.1499938964844,293.1499938964844,0.5157395601272583,-8412.7998046875,304.1703796386719,0.7934172749519348,0.4814913272857666,0.5724778771400452,293.04254150390625,297.1499938964844,293.1499938964844,0.7061635255813599,-11283.51953125,304.1558532714844,0.8581464886665344,0.618118405342102,0.591178297996521,292.9559020996094,297.1499938964844,293.1499938964844,0.8137865662574768,-9298.08203125,304.13824462890625,0.890735924243927,0.6928320527076721,0.4876998662948608,292.9175109863281,297.1499938964844,293.1499938964844,1.0,-14943.73828125,303.9408264160156,0.9535906314849854,0.8361461162567139,0.7937652468681335,293.13262939453125,297.1499938964844,293.1499938964844,0.1334070712327957,-14635.556640625,304.1541748046875,0.5500078201293945,0.1610331982374191,0.7668845653533936,288.3667297363281,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1306457519531,288.3677978515625,1.0,0.7448789477348328,0.4351050555706024,0.4351050555706024,1.0,1.0,-3.6991426944732666,1.2293881177902222,2.469754695892334,0.3988985121250152,0.0,0.0,1.0,321.0901794433594,327.0,45.300174713134766,-34356.515625,4914.9169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1233825683594,307.64093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.818476676940918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306497475132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.5105541944503784,-8346.505859375,304.1722412109375,0.78975510597229,0.4783817529678345,0.5691190361976624,293.0612487792969,297.1499938964844,293.1499938964844,0.7033021450042725,-11246.6513671875,304.1586608886719,0.8556504249572754,0.6170468330383301,0.5904068350791931,292.97125244140625,297.1499938964844,293.1499938964844,0.8148651123046875,-9306.490234375,304.140380859375,0.8893076181411743,0.6946372985839844,0.4891241192817688,292.93341064453125,297.1499938964844,293.1499938964844,1.0,-14954.1611328125,303.9326477050781,0.9521364569664,0.8388123512268066,0.7964667677879333,293.1390380859375,297.1499938964844,293.1499938964844,0.1323954612016677,-14544.8916015625,304.15447998046875,0.5473436713218689,0.1601727753877639,0.7637569904327393,288.4004211425781,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.40155029296875,1.0,0.7461007237434387,0.4359416961669922,0.4359416961669922,1.0,1.0,-3.6963088512420654,1.2307183742523191,2.465590476989746,0.4008228182792663,0.0,0.0,1.0,324.4950256347656,330.0,46.69694137573242,-34457.2421875,4928.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2337341308594,307.7381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212582468986511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334727026522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.5105541944503784,-8346.505859375,304.1722412109375,0.78975510597229,0.4783817529678345,0.5691190361976624,293.0612487792969,297.1499938964844,293.1499938964844,0.7033021450042725,-11246.6513671875,304.1586608886719,0.8556504249572754,0.6170468330383301,0.5904068350791931,292.97125244140625,297.1499938964844,293.1499938964844,0.8148651123046875,-9306.490234375,304.140380859375,0.8893076181411743,0.6946372985839844,0.4891241192817688,292.93341064453125,297.1499938964844,293.1499938964844,1.0,-14954.1611328125,303.9326477050781,0.9521364569664,0.8388123512268066,0.7964667677879333,293.1390380859375,297.1499938964844,293.1499938964844,0.1323954612016677,-14544.8916015625,304.15447998046875,0.5473436713218689,0.1601727753877639,0.7637569904327393,288.4004211425781,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.40155029296875,1.0,0.7461007237434387,0.4359416961669922,0.4359416961669922,1.0,1.0,-3.6963088512420654,1.2307183742523191,2.465590476989746,0.4008228182792663,0.0,0.0,1.0,324.4950256347656,330.0,46.69694137573242,-34457.2421875,4928.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2337341308594,307.7381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212582468986511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334727026522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1775207519531,297.1499938964844,293.1499938964844,0.5050294399261475,-8275.7900390625,304.17401123046875,0.7859730124473572,0.4750508666038513,0.5655046701431274,293.0794677734375,297.1499938964844,293.1499938964844,0.6998192667961121,-11202.095703125,304.1615905761719,0.8530004024505615,0.6155980229377747,0.5892855525016785,292.986328125,297.1499938964844,293.1499938964844,0.8153126835823059,-9309.2158203125,304.142822265625,0.8877121210098267,0.696106493473053,0.4902956187725067,292.948974609375,297.1499938964844,293.1499938964844,1.0,-14960.5263671875,303.9281005859375,0.9505228400230408,0.8411435484886169,0.7988613843917847,293.1448974609375,297.1499938964844,293.1499938964844,0.1313228458166122,-14448.638671875,304.1547546386719,0.5446146130561829,0.1592586934566497,0.7604002952575684,288.43572998046875,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4369201660156,1.0,0.7471254467964172,0.4368259012699127,0.4368259012699127,1.0,1.0,-3.691868543624878,1.2315877676010132,2.460280656814575,0.4026387929916382,0.0,0.0,1.0,327.8934936523437,333.0,48.59980773925781,-34548.296875,4936.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3427429199219,307.835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.823609471321106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358588675037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1775207519531,297.1499938964844,293.1499938964844,0.5050294399261475,-8275.7900390625,304.17401123046875,0.7859730124473572,0.4750508666038513,0.5655046701431274,293.0794677734375,297.1499938964844,293.1499938964844,0.6998192667961121,-11202.095703125,304.1615905761719,0.8530004024505615,0.6155980229377747,0.5892855525016785,292.986328125,297.1499938964844,293.1499938964844,0.8153126835823059,-9309.2158203125,304.142822265625,0.8877121210098267,0.696106493473053,0.4902956187725067,292.948974609375,297.1499938964844,293.1499938964844,1.0,-14960.5263671875,303.9281005859375,0.9505228400230408,0.8411435484886169,0.7988613843917847,293.1448974609375,297.1499938964844,293.1499938964844,0.1313228458166122,-14448.638671875,304.1547546386719,0.5446146130561829,0.1592586934566497,0.7604002952575684,288.43572998046875,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4369201660156,1.0,0.7471254467964172,0.4368259012699127,0.4368259012699127,1.0,1.0,-3.691868543624878,1.2315877676010132,2.460280656814575,0.4026387929916382,0.0,0.0,1.0,327.8934936523437,333.0,48.59980773925781,-34548.296875,4936.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3427429199219,307.835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.823609471321106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358588675037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.502138078212738,-8238.734375,304.1748962402344,0.784035325050354,0.4732801020145416,0.5635917782783508,293.0884704589844,297.1499938964844,293.1499938964844,0.6978445649147034,-11176.9287109375,304.1630554199219,0.8516175150871277,0.6147155165672302,0.5885867476463318,292.9935913085937,297.1499938964844,293.1499938964844,0.8153477907180786,-9308.9443359375,304.14404296875,0.8868695497512817,0.6967437267303467,0.4908108413219452,292.95660400390625,297.1499938964844,293.1499938964844,1.0,-14962.26171875,303.9271545410156,0.9496574401855468,0.8421823382377625,0.7999417781829834,293.14764404296875,297.1499938964844,293.1499938964844,0.1307668387889862,-14398.703125,304.1549072265625,0.5432301163673401,0.1587837487459182,0.7586426138877869,288.4538269042969,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.143310546875,288.4550170898437,1.0,0.7475655674934387,0.4372875392436981,0.4372875392436981,1.0,1.0,-3.689063310623169,1.2318594455718994,2.457203865051269,0.4035130441188812,0.0,0.0,1.0,329.588623046875,333.0,49.44614410400391,-34589.515625,4939.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39599609375,307.8830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.824633002281189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000836897699628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
