time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.4991311728954315,-8200.1259765625,304.17584228515625,0.7820467948913574,0.4714031219482422,0.5615752935409546,293.0975952148437,297.1499938964844,293.1499938964844,0.6956979036331177,-11149.591796875,304.1645812988281,0.8501842021942139,0.6137033700942993,0.5877794027328491,293.000732421875,297.1499938964844,293.1499938964844,0.8152754306793213,-9307.7529296875,304.145263671875,0.8859972357749939,0.697324812412262,0.4912872314453125,292.9642028808594,297.1499938964844,293.1499938964844,1.0,-14963.109375,303.9269714355469,0.9487489461898804,0.8431413769721985,0.8009490966796875,293.1502685546875,297.1499938964844,293.1499938964844,0.1302006095647812,-14347.814453125,304.1550598144531,0.5418321490287781,0.1582988500595092,0.7568431496620178,288.4721984863281,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459655761719,288.473388671875,1.0,0.7479584217071533,0.4377638697624206,0.4377638697624206,1.0,1.0,-3.6858468055725098,1.2320187091827393,2.4538283348083496,0.4043669402599334,0.0,0.0,1.0,331.2887268066406,336.0,50.247215270996094,-34627.578125,4940.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4482727050781,307.9303894042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8255653381347656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378438651561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2065124511719,297.1499938964844,293.1499938964844,0.492753267288208,-8118.037109375,304.1778564453125,0.7779183983802795,0.4674037992954254,0.5572174787521362,293.11590576171875,297.1499938964844,293.1499938964844,0.6908442378044128,-11087.8564453125,304.1678161621094,0.847159743309021,0.6113166213035583,0.5858092308044434,293.01446533203125,297.1499938964844,293.1499938964844,0.8148095011711121,-9302.640625,304.1476135253906,0.8841709494590759,0.6983218193054199,0.492125391960144,292.97918701171875,297.1499938964844,293.1499938964844,1.0,-14962.0517578125,303.9290771484375,0.9468041658401488,0.8448119759559631,0.8027351498603821,293.1551513671875,297.1499938964844,293.1499938964844,0.1290388256311416,-14243.2939453125,304.1553039550781,0.5390032529830933,0.157300665974617,0.7531248331069946,288.5096740722656,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5108947753906,1.0,0.7485940456390381,0.4387618601322174,0.4387618601322174,1.0,1.0,-3.678128719329834,1.2319823503494265,2.4461464881896973,0.4059998393058777,0.0,0.0,1.0,334.6938171386719,339.0,51.72818374633789,-34693.6796875,4939.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5495910644531,308.0230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271532654762268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394554024562,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2065124511719,297.1499938964844,293.1499938964844,0.492753267288208,-8118.037109375,304.1778564453125,0.7779183983802795,0.4674037992954254,0.5572174787521362,293.11590576171875,297.1499938964844,293.1499938964844,0.6908442378044128,-11087.8564453125,304.1678161621094,0.847159743309021,0.6113166213035583,0.5858092308044434,293.01446533203125,297.1499938964844,293.1499938964844,0.8148095011711121,-9302.640625,304.1476135253906,0.8841709494590759,0.6983218193054199,0.492125391960144,292.97918701171875,297.1499938964844,293.1499938964844,1.0,-14962.0517578125,303.9290771484375,0.9468041658401488,0.8448119759559631,0.8027351498603821,293.1551513671875,297.1499938964844,293.1499938964844,0.1290388256311416,-14243.2939453125,304.1553039550781,0.5390032529830933,0.157300665974617,0.7531248331069946,288.5096740722656,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5108947753906,1.0,0.7485940456390381,0.4387618601322174,0.4387618601322174,1.0,1.0,-3.678128719329834,1.2319823503494265,2.4461464881896973,0.4059998393058777,0.0,0.0,1.0,334.6938171386719,339.0,51.72818374633789,-34693.6796875,4939.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5495910644531,308.0230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271532654762268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394554024562,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4860797226428985,-8032.0224609375,304.1796875,0.7737067937850952,0.4632132947444916,0.5526003241539001,293.13385009765625,297.1499938964844,293.1499938964844,0.6853710412979126,-11018.4521484375,304.1709899902344,0.8439999222755432,0.6085388660430908,0.5834516286849976,293.0274658203125,297.1499938964844,293.1499938964844,0.8139546513557434,-9294.248046875,304.1498107910156,0.8822779059410095,0.6991115808486938,0.49281907081604,292.9938659667969,297.1499938964844,293.1499938964844,1.0,-14957.546875,303.9342956542969,0.9447308778762816,0.8461571335792542,0.8042182326316833,293.1595764160156,297.1499938964844,293.1499938964844,0.1278449892997741,-14135.7373046875,304.155517578125,0.5361635684967041,0.1562708169221878,0.7492616176605225,288.5477905273437,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1573791503906,288.5490417480469,1.0,0.749047577381134,0.4398174285888672,0.4398174285888672,1.0,1.0,-3.6689915657043457,1.231568455696106,2.4374232292175293,0.4075611233711242,0.0,0.0,1.0,338.0631408691406,342.0,52.771854400634766,-34747.5078125,4934.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.646240234375,308.1127014160156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299893736839294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423337130807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4860797226428985,-8032.0224609375,304.1796875,0.7737067937850952,0.4632132947444916,0.5526003241539001,293.13385009765625,297.1499938964844,293.1499938964844,0.6853710412979126,-11018.4521484375,304.1709899902344,0.8439999222755432,0.6085388660430908,0.5834516286849976,293.0274658203125,297.1499938964844,293.1499938964844,0.8139546513557434,-9294.248046875,304.1498107910156,0.8822779059410095,0.6991115808486938,0.49281907081604,292.9938659667969,297.1499938964844,293.1499938964844,1.0,-14957.546875,303.9342956542969,0.9447308778762816,0.8461571335792542,0.8042182326316833,293.1595764160156,297.1499938964844,293.1499938964844,0.1278449892997741,-14135.7373046875,304.155517578125,0.5361635684967041,0.1562708169221878,0.7492616176605225,288.5477905273437,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1573791503906,288.5490417480469,1.0,0.749047577381134,0.4398174285888672,0.4398174285888672,1.0,1.0,-3.6689915657043457,1.231568455696106,2.4374232292175293,0.4075611233711242,0.0,0.0,1.0,338.0631408691406,342.0,52.771854400634766,-34747.5078125,4934.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.646240234375,308.1127014160156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299893736839294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423337130807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4789697527885437,-7940.0185546875,304.181640625,0.7693432569503784,0.4587448537349701,0.5477240085601807,293.1519775390625,297.1499938964844,293.1499938964844,0.6790621280670166,-10938.3525390625,304.1745300292969,0.840624213218689,0.6052759885787964,0.5806936621665955,293.04058837890625,297.1499938964844,293.1499938964844,0.8123898506164551,-9279.4033203125,304.15252685546875,0.8802046179771423,0.6995596289634705,0.4933207333087921,293.0091552734375,297.1499938964844,293.1499938964844,1.0,-14946.564453125,303.94537353515625,0.942391037940979,0.8470146059989929,0.8053187131881714,293.1643981933594,297.1499938964844,293.1499938964844,0.1265020221471786,-14014.302734375,304.15594482421875,0.5331436395645142,0.1550550311803817,0.7448785901069641,288.59100341796875,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.59246826171875,1.0,0.7492942214012146,0.4409664571285248,0.4409664571285248,1.0,1.0,-3.657818555831909,1.230634331703186,2.4271843433380127,0.4090773165225982,0.0,0.0,1.0,341.5152282714844,345.0,58.81294631958008,-34809.3046875,4923.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,308.2193908691406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.831265389919281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008436287171207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4789697527885437,-7940.0185546875,304.181640625,0.7693432569503784,0.4587448537349701,0.5477240085601807,293.1519775390625,297.1499938964844,293.1499938964844,0.6790621280670166,-10938.3525390625,304.1745300292969,0.840624213218689,0.6052759885787964,0.5806936621665955,293.04058837890625,297.1499938964844,293.1499938964844,0.8123898506164551,-9279.4033203125,304.15252685546875,0.8802046179771423,0.6995596289634705,0.4933207333087921,293.0091552734375,297.1499938964844,293.1499938964844,1.0,-14946.564453125,303.94537353515625,0.942391037940979,0.8470146059989929,0.8053187131881714,293.1643981933594,297.1499938964844,293.1499938964844,0.1265020221471786,-14014.302734375,304.15594482421875,0.5331436395645142,0.1550550311803817,0.7448785901069641,288.59100341796875,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.59246826171875,1.0,0.7492942214012146,0.4409664571285248,0.4409664571285248,1.0,1.0,-3.657818555831909,1.230634331703186,2.4271843433380127,0.4090773165225982,0.0,0.0,1.0,341.5152282714844,345.0,58.81294631958008,-34809.3046875,4923.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,308.2193908691406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.831265389919281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008436287171207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2463684082031,297.1499938964844,293.1499938964844,0.4713973104953766,-7841.6630859375,304.1837158203125,0.7647472023963928,0.4539999067783355,0.5425086617469788,293.1702575683594,297.1499938964844,293.1499938964844,0.671879768371582,-10847.1123046875,304.1783142089844,0.8369457125663757,0.6015158891677856,0.5774571895599365,293.0537414550781,297.1499938964844,293.1499938964844,0.8100734949111938,-9257.828125,304.1555480957031,0.8778589367866516,0.6996668577194214,0.4935740530490875,293.0253295898437,297.1499938964844,293.1499938964844,1.0,-14928.412109375,303.96295166015625,0.9396440982818604,0.8473069667816162,0.8058910965919495,293.16973876953125,297.1499938964844,293.1499938964844,0.1249085962772369,-13870.029296875,304.1566162109375,0.5297450423240662,0.1536075472831726,0.7394184470176697,288.637939453125,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6394958496094,1.0,0.7492403984069824,0.442241758108139,0.442241758108139,1.0,1.0,-3.6435256004333496,1.2288707494735718,2.4146549701690674,0.4104407131671905,0.0,0.0,1.0,345.10955810546875,348.0,63.782745361328125,-34848.33984375,4904.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700561523437,308.3233337402344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321505784988403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008445270359516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2463684082031,297.1499938964844,293.1499938964844,0.4713973104953766,-7841.6630859375,304.1837158203125,0.7647472023963928,0.4539999067783355,0.5425086617469788,293.1702575683594,297.1499938964844,293.1499938964844,0.671879768371582,-10847.1123046875,304.1783142089844,0.8369457125663757,0.6015158891677856,0.5774571895599365,293.0537414550781,297.1499938964844,293.1499938964844,0.8100734949111938,-9257.828125,304.1555480957031,0.8778589367866516,0.6996668577194214,0.4935740530490875,293.0253295898437,297.1499938964844,293.1499938964844,1.0,-14928.412109375,303.96295166015625,0.9396440982818604,0.8473069667816162,0.8058910965919495,293.16973876953125,297.1499938964844,293.1499938964844,0.1249085962772369,-13870.029296875,304.1566162109375,0.5297450423240662,0.1536075472831726,0.7394184470176697,288.637939453125,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6394958496094,1.0,0.7492403984069824,0.442241758108139,0.442241758108139,1.0,1.0,-3.6435256004333496,1.2288707494735718,2.4146549701690674,0.4104407131671905,0.0,0.0,1.0,345.10955810546875,348.0,63.782745361328125,-34848.33984375,4904.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700561523437,308.3233337402344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321505784988403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008445270359516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525939941406,297.1499938964844,293.1499938964844,0.4674901664257049,-7790.81396484375,304.1846923828125,0.7624218463897705,0.4515524506568908,0.5398078560829163,293.1793212890625,297.1499938964844,293.1499938964844,0.6680172085762024,-10798.0830078125,304.18017578125,0.8350468873977661,0.5994788408279419,0.5756856799125671,293.06011962890625,297.1499938964844,293.1499938964844,0.8086968660354614,-9245.1630859375,304.1570129394531,0.8766465783119202,0.6996248364448547,0.4936308562755584,293.0335388183594,297.1499938964844,293.1499938964844,1.0,-14917.0869140625,303.9737548828125,0.938182532787323,0.8472664952278137,0.8059976100921631,293.1723937988281,297.1499938964844,293.1499938964844,0.124049499630928,-13792.1650390625,304.156982421875,0.5279791355133057,0.1528301388025283,0.736412763595581,288.6623229980469,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1765441894531,288.6639099121094,1.0,0.7491052746772766,0.4429205060005188,0.4429205060005188,1.0,1.0,-3.635476589202881,1.2277549505233765,2.407721757888794,0.411079853773117,0.0,0.0,1.0,346.894775390625,348.0,65.69615173339844,-34861.28515625,4892.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92291259765625,308.3744812011719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372431397438049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496953523717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586364746094,297.1499938964844,293.1499938964844,0.4633695185184479,-7736.9423828125,304.1858825683594,0.760094940662384,0.4490647614002228,0.5370590090751648,293.188232421875,297.1499938964844,293.1499938964844,0.6637935042381287,-10744.259765625,304.182373046875,0.8331249952316284,0.597354531288147,0.5738301873207092,293.06640625,297.1499938964844,293.1499938964844,0.8069471716880798,-9228.994140625,304.158935546875,0.8754243850708008,0.6995285749435425,0.4936503171920776,293.0418701171875,297.1499938964844,293.1499938964844,1.0,-14902.1337890625,303.9878845214844,0.9366829991340636,0.8471097350120544,0.8060012459754944,293.175048828125,297.1499938964844,293.1499938964844,0.1231236308813095,-13707.8486328125,304.1573791503906,0.526198148727417,0.1520302444696426,0.7332934141159058,288.6916198730469,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.18084716796875,288.6937561035156,1.0,0.7489111423492432,0.4436236321926117,0.4436236321926117,1.0,1.0,-3.626976490020752,1.226527214050293,2.40044903755188,0.411702960729599,0.0,0.0,1.0,348.6611022949219,351.0,74.65091705322266,-34907.265625,4879.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096435546875,308.4552917480469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8380239009857178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504876750521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4547597169876098,-7624.0458984375,304.188232421875,0.7554330825805664,0.4439669847488403,0.5314164757728577,293.2055969238281,297.1499938964844,293.1499938964844,0.6546410322189331,-10627.6455078125,304.1867980957031,0.8292073607444763,0.5928640365600586,0.5698797106742859,293.0786437988281,297.1499938964844,293.1499938964844,0.8027260303497314,-9190.3134765625,304.1629638671875,0.8729406595230103,0.6991643905639648,0.4935696721076965,293.0590515136719,297.1499938964844,293.1499938964844,1.0,-14864.82421875,304.0230712890625,0.9335285425186156,0.8463654518127441,0.8056207299232483,293.1800842285156,297.1499938964844,293.1499938964844,0.1211573928594589,-13528.201171875,304.158203125,0.5226039886474609,0.1503683179616928,0.7267629504203796,288.7577209472656,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1896667480469,288.7599182128906,1.0,0.7483477592468262,0.4451021552085876,0.4451021552085876,1.0,1.0,-3.608592748641968,1.2237176895141602,2.384875059127808,0.4128912389278412,0.0,0.0,1.0,352.1470947265625,354.0,86.88788604736328,-34979.70703125,4848.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732482910156,308.6094055175781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391730785369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516539819538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4547597169876098,-7624.0458984375,304.188232421875,0.7554330825805664,0.4439669847488403,0.5314164757728577,293.2055969238281,297.1499938964844,293.1499938964844,0.6546410322189331,-10627.6455078125,304.1867980957031,0.8292073607444763,0.5928640365600586,0.5698797106742859,293.0786437988281,297.1499938964844,293.1499938964844,0.8027260303497314,-9190.3134765625,304.1629638671875,0.8729406595230103,0.6991643905639648,0.4935696721076965,293.0590515136719,297.1499938964844,293.1499938964844,1.0,-14864.82421875,304.0230712890625,0.9335285425186156,0.8463654518127441,0.8056207299232483,293.1800842285156,297.1499938964844,293.1499938964844,0.1211573928594589,-13528.201171875,304.158203125,0.5226039886474609,0.1503683179616928,0.7267629504203796,288.7577209472656,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1896667480469,288.7599182128906,1.0,0.7483477592468262,0.4451021552085876,0.4451021552085876,1.0,1.0,-3.608592748641968,1.2237176895141602,2.384875059127808,0.4128912389278412,0.0,0.0,1.0,352.1470947265625,354.0,86.88788604736328,-34979.70703125,4848.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732482910156,308.6094055175781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391730785369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516539819538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.4459942281246185,-7508.845703125,304.1900939941406,0.7507802248001099,0.4387285709381103,0.5256041288375854,293.2221374511719,297.1499938964844,293.1499938964844,0.6450525522232056,-10505.74609375,304.19049072265625,0.8252103924751282,0.5881003141403198,0.5656623244285583,293.0903015136719,297.1499938964844,293.1499938964844,0.7980822324752808,-9148.3154296875,304.1663513183594,0.8704251050949097,0.6986056566238403,0.4933491945266723,293.07647705078125,297.1499938964844,293.1499938964844,1.0,-14822.5087890625,304.062744140625,0.9301984310150146,0.8451308608055115,0.8047625422477722,293.18487548828125,297.1499938964844,293.1499938964844,0.1191334128379821,-13342.9033203125,304.1588439941406,0.5189961194992065,0.1486377269029617,0.719907820224762,288.824462890625,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986389160156,288.82666015625,1.0,0.7475793361663818,0.4466709494590759,0.4466709494590759,1.0,1.0,-3.588597297668457,1.2204949855804443,2.3681023120880127,0.4140056073665619,0.0,0.0,1.0,355.5675964355469,357.0,91.13297271728516,-35027.94140625,4813.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226318359375,308.7524719238281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446396589279175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008572018705308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.4459942281246185,-7508.845703125,304.1900939941406,0.7507802248001099,0.4387285709381103,0.5256041288375854,293.2221374511719,297.1499938964844,293.1499938964844,0.6450525522232056,-10505.74609375,304.19049072265625,0.8252103924751282,0.5881003141403198,0.5656623244285583,293.0903015136719,297.1499938964844,293.1499938964844,0.7980822324752808,-9148.3154296875,304.1663513183594,0.8704251050949097,0.6986056566238403,0.4933491945266723,293.07647705078125,297.1499938964844,293.1499938964844,1.0,-14822.5087890625,304.062744140625,0.9301984310150146,0.8451308608055115,0.8047625422477722,293.18487548828125,297.1499938964844,293.1499938964844,0.1191334128379821,-13342.9033203125,304.1588439941406,0.5189961194992065,0.1486377269029617,0.719907820224762,288.824462890625,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986389160156,288.82666015625,1.0,0.7475793361663818,0.4466709494590759,0.4466709494590759,1.0,1.0,-3.588597297668457,1.2204949855804443,2.3681023120880127,0.4140056073665619,0.0,0.0,1.0,355.5675964355469,357.0,91.13297271728516,-35027.94140625,4813.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226318359375,308.7524719238281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446396589279175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008572018705308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911071777344,297.1499938964844,293.1499938964844,0.4367421269416809,-7386.48291015625,304.192138671875,0.7461438179016113,0.4333601295948028,0.519639790058136,293.23785400390625,297.1499938964844,293.1499938964844,0.6345798969268799,-10372.1201171875,304.1944580078125,0.8211268782615662,0.5830841064453125,0.5612068176269531,293.1014404296875,297.1499938964844,293.1499938964844,0.7924363613128662,-9097.20703125,304.1703186035156,0.8678862452507019,0.6978628039360046,0.4930028915405273,293.0941772460937,297.1499938964844,293.1499938964844,1.0,-14769.8046875,304.1119384765625,0.9267163276672364,0.8434075713157654,0.803464949131012,293.1893310546875,297.1499938964844,293.1499938964844,0.1169699281454086,-13143.58203125,304.15948486328125,0.5153971910476685,0.1468519568443298,0.7127935886383057,288.9029846191406,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.207763671875,288.9057006835937,1.0,0.7466347813606262,0.4483251869678497,0.4483251869678497,1.0,1.0,-3.56718373298645,1.216904640197754,2.3502790927886963,0.4150518774986267,0.0,0.0,1.0,358.9335632324219,360.0,105.59535217285156,-35124.68359375,4773.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52752685546875,308.9447937011719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459654450416565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585473988205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911071777344,297.1499938964844,293.1499938964844,0.4367421269416809,-7386.48291015625,304.192138671875,0.7461438179016113,0.4333601295948028,0.519639790058136,293.23785400390625,297.1499938964844,293.1499938964844,0.6345798969268799,-10372.1201171875,304.1944580078125,0.8211268782615662,0.5830841064453125,0.5612068176269531,293.1014404296875,297.1499938964844,293.1499938964844,0.7924363613128662,-9097.20703125,304.1703186035156,0.8678862452507019,0.6978628039360046,0.4930028915405273,293.0941772460937,297.1499938964844,293.1499938964844,1.0,-14769.8046875,304.1119384765625,0.9267163276672364,0.8434075713157654,0.803464949131012,293.1893310546875,297.1499938964844,293.1499938964844,0.1169699281454086,-13143.58203125,304.15948486328125,0.5153971910476685,0.1468519568443298,0.7127935886383057,288.9029846191406,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.207763671875,288.9057006835937,1.0,0.7466347813606262,0.4483251869678497,0.4483251869678497,1.0,1.0,-3.56718373298645,1.216904640197754,2.3502790927886963,0.4150518774986267,0.0,0.0,1.0,358.9335632324219,360.0,105.59535217285156,-35124.68359375,4773.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52752685546875,308.9447937011719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459654450416565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585473988205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4273368716239929,-7261.64990234375,304.1937561035156,0.7415190935134888,0.4278708398342132,0.5135303139686584,293.2528076171875,297.1499938964844,293.1499938964844,0.6236825585365295,-10233.0625,304.19775390625,0.8169264793395996,0.5778212547302246,0.5565166473388672,293.1120300292969,297.1499938964844,293.1499938964844,0.786308765411377,-9042.1767578125,304.1737365722656,0.8653192520141602,0.6969403624534607,0.4925296306610107,293.1115417480469,297.1499938964844,293.1499938964844,0.9965368509292604,-14693.716796875,304.1479797363281,0.9230842590332032,0.8412965536117554,0.801723062992096,293.1934509277344,297.1499938964844,293.1499938964844,0.1147632077336311,-12939.5947265625,304.1600036621094,0.5118184685707092,0.1450191587209701,0.7054610252380371,288.98394775390625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98663330078125,1.0,0.7455286979675293,0.4500616192817688,0.4500616192817688,1.0,1.0,-3.5444040298461914,1.2129464149475098,2.3314576148986816,0.4160129129886627,0.0,0.0,1.0,362.25732421875,363.0,110.39226531982422,-35190.390625,4730.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7115478515625,309.1202087402344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8467115759849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008593046222813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4273368716239929,-7261.64990234375,304.1937561035156,0.7415190935134888,0.4278708398342132,0.5135303139686584,293.2528076171875,297.1499938964844,293.1499938964844,0.6236825585365295,-10233.0625,304.19775390625,0.8169264793395996,0.5778212547302246,0.5565166473388672,293.1120300292969,297.1499938964844,293.1499938964844,0.786308765411377,-9042.1767578125,304.1737365722656,0.8653192520141602,0.6969403624534607,0.4925296306610107,293.1115417480469,297.1499938964844,293.1499938964844,0.9965368509292604,-14693.716796875,304.1479797363281,0.9230842590332032,0.8412965536117554,0.801723062992096,293.1934509277344,297.1499938964844,293.1499938964844,0.1147632077336311,-12939.5947265625,304.1600036621094,0.5118184685707092,0.1450191587209701,0.7054610252380371,288.98394775390625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98663330078125,1.0,0.7455286979675293,0.4500616192817688,0.4500616192817688,1.0,1.0,-3.5444040298461914,1.2129464149475098,2.3314576148986816,0.4160129129886627,0.0,0.0,1.0,362.25732421875,363.0,110.39226531982422,-35190.390625,4730.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7115478515625,309.1202087402344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8467115759849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008593046222813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30499267578125,297.1499938964844,293.1499938964844,0.4226393699645996,-7199.14501953125,304.1943359375,0.7392279505729675,0.4250873923301697,0.5104271769523621,293.260009765625,297.1499938964844,293.1499938964844,0.6181665062904358,-10162.6611328125,304.1990966796875,0.8147931098937988,0.5751054286956787,0.5540897250175476,293.1171264648437,297.1499938964844,293.1499938964844,0.7831735610961914,-9014.18359375,304.17510986328125,0.86404949426651,0.6964212656021118,0.4922507703304291,293.1188659667969,297.1499938964844,293.1499938964844,0.992892563343048,-14646.470703125,304.15496826171875,0.9213301539421082,0.8403429388999939,0.8008816242218018,293.19537353515625,297.1499938964844,293.1499938964844,0.1136601492762565,-12837.43359375,304.1601867675781,0.5100542306900024,0.14409039914608,0.7017242312431335,289.023681640625,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216186523437,289.0263366699219,1.0,0.7449344992637634,0.4509551525115967,0.4509551525115967,1.0,1.0,-3.532770156860352,1.2109122276306152,2.3218579292297363,0.4164807200431824,0.0,0.0,1.0,363.8746643066406,363.0,110.437744140625,-35214.15234375,4707.54052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7965393066406,309.2021179199219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8516919612884521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008643590845167,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4178155660629272,-7134.677734375,304.1950378417969,0.7369498014450073,0.4222798943519592,0.5072937607765198,293.2670288085937,297.1499938964844,293.1499938964844,0.6124217510223389,-10089.0537109375,304.2006225585937,0.8126317262649536,0.5723341703414917,0.5516093969345093,293.1220703125,297.1499938964844,293.1499938964844,0.7797627449035645,-8983.58203125,304.1767578125,0.8627901673316956,0.695863664150238,0.4919450283050537,293.12548828125,297.1499938964844,293.1499938964844,0.98890483379364,-14596.1494140625,304.16131591796875,0.9196398258209229,0.8394343256950378,0.8001057505607605,293.1972045898437,297.1499938964844,293.1499938964844,0.1125241890549659,-12731.7890625,304.160400390625,0.5083104372024536,0.1431564837694168,0.6979547142982483,289.0670471191406,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0702209472656,1.0,0.7443220615386963,0.4518639743328094,0.4518639743328094,1.0,1.0,-3.5210518836975098,1.208864688873291,2.3121871948242188,0.4169509708881378,0.0,0.0,1.0,365.4644470214844,366.0,116.7835693359375,-35268.265625,4684.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9117431640625,309.310302734375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.852331817150116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008650084491819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080374240875244,-7003.48046875,304.1963195800781,0.7324021458625793,0.4165962338447571,0.5009430050849915,293.2805480957031,297.1499938964844,293.1499938964844,0.6005856394767761,-9937.052734375,304.2034606933594,0.8081731796264648,0.5666247010231018,0.5464898347854614,293.13165283203125,297.1499938964844,293.1499938964844,0.7725092172622681,-8918.6025390625,304.1799011230469,0.8602713346481323,0.694627583026886,0.4912492334842682,293.1375427246094,297.1499938964844,293.1499938964844,0.9802731275558472,-14490.6171875,304.1718139648437,0.9163477420806884,0.8376116156578064,0.7985901832580566,293.2005615234375,297.1499938964844,293.1499938964844,0.1102263927459716,-12517.3095703125,304.1607666015625,0.5048717856407166,0.1412762403488159,0.6903513073921204,289.1580810546875,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1611328125,1.0,0.7430474162101746,0.4537272751331329,0.4537272751331329,1.0,1.0,-3.4972116947174072,1.2046685218811035,2.292543172836304,0.4178718328475952,0.0,0.0,1.0,368.6100769042969,369.0,123.28141784667967,-35352.05078125,4638.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1231384277344,309.5107116699219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8531354069709778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008658239967189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080374240875244,-7003.48046875,304.1963195800781,0.7324021458625793,0.4165962338447571,0.5009430050849915,293.2805480957031,297.1499938964844,293.1499938964844,0.6005856394767761,-9937.052734375,304.2034606933594,0.8081731796264648,0.5666247010231018,0.5464898347854614,293.13165283203125,297.1499938964844,293.1499938964844,0.7725092172622681,-8918.6025390625,304.1799011230469,0.8602713346481323,0.694627583026886,0.4912492334842682,293.1375427246094,297.1499938964844,293.1499938964844,0.9802731275558472,-14490.6171875,304.1718139648437,0.9163477420806884,0.8376116156578064,0.7985901832580566,293.2005615234375,297.1499938964844,293.1499938964844,0.1102263927459716,-12517.3095703125,304.1607666015625,0.5048717856407166,0.1412762403488159,0.6903513073921204,289.1580810546875,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1611328125,1.0,0.7430474162101746,0.4537272751331329,0.4537272751331329,1.0,1.0,-3.4972116947174072,1.2046685218811035,2.292543172836304,0.4178718328475952,0.0,0.0,1.0,368.6100769042969,369.0,123.28141784667967,-35352.05078125,4638.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1231384277344,309.5107116699219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8531354069709778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008658239967189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3983817398548126,-6873.4130859375,304.19696044921875,0.7278427481651306,0.410839319229126,0.4945007562637329,293.2933959960937,297.1499938964844,293.1499938964844,0.5887131094932556,-9784.3544921875,304.20538330078125,0.8034960031509399,0.5607128143310547,0.5411749482154846,293.1407165527344,297.1499938964844,293.1499938964844,0.765201985836029,-8853.5263671875,304.1820678710937,0.857747495174408,0.6932557225227356,0.4904551208019256,293.1484069824219,297.1499938964844,293.1499938964844,0.9713664650917052,-14384.9833984375,304.1793212890625,0.9131232500076294,0.835720419883728,0.7970248460769653,293.2035827636719,297.1499938964844,293.1499938964844,0.1079690083861351,-12305.9814453125,304.1609191894531,0.5014877319335938,0.1393804252147674,0.6826766133308411,289.2455749511719,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2485046386719,1.0,0.7417126893997192,0.4556486010551452,0.4556486010551452,1.0,1.0,-3.4727888107299805,1.2003071308135986,2.272481679916382,0.4187438488006592,0.0,0.0,1.0,371.7339172363281,372.0,121.84278869628906,-35405.40234375,4590.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3096618652344,309.6902770996094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581918478012085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709555841051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3983817398548126,-6873.4130859375,304.19696044921875,0.7278427481651306,0.410839319229126,0.4945007562637329,293.2933959960937,297.1499938964844,293.1499938964844,0.5887131094932556,-9784.3544921875,304.20538330078125,0.8034960031509399,0.5607128143310547,0.5411749482154846,293.1407165527344,297.1499938964844,293.1499938964844,0.765201985836029,-8853.5263671875,304.1820678710937,0.857747495174408,0.6932557225227356,0.4904551208019256,293.1484069824219,297.1499938964844,293.1499938964844,0.9713664650917052,-14384.9833984375,304.1793212890625,0.9131232500076294,0.835720419883728,0.7970248460769653,293.2035827636719,297.1499938964844,293.1499938964844,0.1079690083861351,-12305.9814453125,304.1609191894531,0.5014877319335938,0.1393804252147674,0.6826766133308411,289.2455749511719,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2485046386719,1.0,0.7417126893997192,0.4556486010551452,0.4556486010551452,1.0,1.0,-3.4727888107299805,1.2003071308135986,2.272481679916382,0.4187438488006592,0.0,0.0,1.0,371.7339172363281,372.0,121.84278869628906,-35405.40234375,4590.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3096618652344,309.6902770996094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581918478012085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709555841051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.3885208964347839,-6739.57861328125,304.19775390625,0.7232375144958496,0.405018001794815,0.4879823625087738,293.3055725097656,297.1499938964844,293.1499938964844,0.576339840888977,-9624.181640625,304.2075500488281,0.7987093925476074,0.5546077489852905,0.5356787443161011,293.1492919921875,297.1499938964844,293.1499938964844,0.7572427988052368,-8782.259765625,304.1846618652344,0.8552185297012329,0.6917511820793152,0.4895716607570648,293.158447265625,297.1499938964844,293.1499938964844,0.9614847302436828,-14269.18359375,304.1860046386719,0.9099557995796204,0.8337220549583435,0.7953702211380005,293.2063293457031,297.1499938964844,293.1499938964844,0.105658084154129,-12088.220703125,304.1611328125,0.4981453418731689,0.1374692916870117,0.6749346256256104,289.3412780761719,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.3446350097656,1.0,0.7403236627578735,0.4576250612735748,0.4576250612735748,1.0,1.0,-3.447782516479492,1.195764660835266,2.252017974853516,0.4195541441440582,0.0,0.0,1.0,374.8473205566406,375.0,131.19723510742188,-35500.640625,4541.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5427551269531,309.91094970703125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590688705444336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718456956557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.3885208964347839,-6739.57861328125,304.19775390625,0.7232375144958496,0.405018001794815,0.4879823625087738,293.3055725097656,297.1499938964844,293.1499938964844,0.576339840888977,-9624.181640625,304.2075500488281,0.7987093925476074,0.5546077489852905,0.5356787443161011,293.1492919921875,297.1499938964844,293.1499938964844,0.7572427988052368,-8782.259765625,304.1846618652344,0.8552185297012329,0.6917511820793152,0.4895716607570648,293.158447265625,297.1499938964844,293.1499938964844,0.9614847302436828,-14269.18359375,304.1860046386719,0.9099557995796204,0.8337220549583435,0.7953702211380005,293.2063293457031,297.1499938964844,293.1499938964844,0.105658084154129,-12088.220703125,304.1611328125,0.4981453418731689,0.1374692916870117,0.6749346256256104,289.3412780761719,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.3446350097656,1.0,0.7403236627578735,0.4576250612735748,0.4576250612735748,1.0,1.0,-3.447782516479492,1.195764660835266,2.252017974853516,0.4195541441440582,0.0,0.0,1.0,374.8473205566406,375.0,131.19723510742188,-35500.640625,4541.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5427551269531,309.91094970703125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590688705444336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718456956557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.3787365853786468,-6606.0810546875,304.1981201171875,0.7185359597206116,0.399142175912857,0.4813956022262573,293.3171691894531,297.1499938964844,293.1499938964844,0.563863217830658,-9462.1025390625,304.2091369628906,0.7938437461853027,0.5483145117759705,0.5300023555755615,293.1574401855469,297.1499938964844,293.1499938964844,0.7491072416305542,-8709.560546875,304.1866455078125,0.852678656578064,0.6901140809059143,0.4885943233966827,293.1678466796875,297.1499938964844,293.1499938964844,0.9512403607368468,-14150.716796875,304.1910095214844,0.9068458080291748,0.83160001039505,0.7935993075370789,293.2087707519531,297.1499938964844,293.1499938964844,0.1033677607774734,-11871.525390625,304.1612548828125,0.494827002286911,0.1355428993701934,0.6671258211135864,289.4365234375,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.43975830078125,1.0,0.7388808131217957,0.4596539437770843,0.4596539437770843,1.0,1.0,-3.422163963317871,1.1910157203674316,2.2311482429504395,0.4202848672866821,0.0,0.0,1.0,377.9564208984375,378.0,131.7381591796875,-35561.60546875,4491.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7481994628906,310.1084289550781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8593397736549377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008721206104382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.3787365853786468,-6606.0810546875,304.1981201171875,0.7185359597206116,0.399142175912857,0.4813956022262573,293.3171691894531,297.1499938964844,293.1499938964844,0.563863217830658,-9462.1025390625,304.2091369628906,0.7938437461853027,0.5483145117759705,0.5300023555755615,293.1574401855469,297.1499938964844,293.1499938964844,0.7491072416305542,-8709.560546875,304.1866455078125,0.852678656578064,0.6901140809059143,0.4885943233966827,293.1678466796875,297.1499938964844,293.1499938964844,0.9512403607368468,-14150.716796875,304.1910095214844,0.9068458080291748,0.83160001039505,0.7935993075370789,293.2087707519531,297.1499938964844,293.1499938964844,0.1033677607774734,-11871.525390625,304.1612548828125,0.494827002286911,0.1355428993701934,0.6671258211135864,289.4365234375,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.43975830078125,1.0,0.7388808131217957,0.4596539437770843,0.4596539437770843,1.0,1.0,-3.422163963317871,1.1910157203674316,2.2311482429504395,0.4202848672866821,0.0,0.0,1.0,377.9564208984375,378.0,131.7381591796875,-35561.60546875,4491.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7481994628906,310.1084289550781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8593397736549377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008721206104382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3739211559295654,-6540.13330078125,304.1981201171875,0.7161324620246887,0.3961892426013946,0.478082925081253,293.3227233886719,297.1499938964844,293.1499938964844,0.5576569437980652,-9381.2783203125,304.2096862792969,0.7913873195648193,0.5451028347015381,0.527101457118988,293.1613464355469,297.1499938964844,293.1499938964844,0.7450640201568604,-8673.5078125,304.18731689453125,0.8514090180397034,0.6892526149749756,0.4880748689174652,293.1723022460937,297.1499938964844,293.1499938964844,0.9461063742637634,-14091.84375,304.19287109375,0.9053221344947816,0.8304985165596008,0.7926747798919678,293.2099304199219,297.1499938964844,293.1499938964844,0.1022411659359932,-11764.6708984375,304.1612548828125,0.4931715726852417,0.1345745474100113,0.66319739818573,289.4825439453125,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2649841308594,289.4857482910156,1.0,0.7381409406661987,0.4606865048408508,0.4606865048408508,1.0,1.0,-3.409148693084717,1.1885664463043213,2.2205822467803955,0.4206185042858124,0.0,0.0,1.0,379.5065002441406,378.0,130.0403289794922,-35580.69921875,4465.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84161376953125,310.1993408203125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8640685677528381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008769197738729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
