time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690327107906341,-6472.85546875,304.1982727050781,0.7136816382408142,0.3932281136512756,0.4747600853443146,293.3281555175781,297.1499938964844,293.1499938964844,0.551295280456543,-9298.0224609375,304.2103881835937,0.7889185547828674,0.5418509840965271,0.5241626501083374,293.1651306152344,297.1499938964844,293.1499938964844,0.7408057451248169,-8635.3037109375,304.18829345703125,0.8501411080360413,0.6883633136749268,0.4875369966030121,293.1766052246094,297.1499938964844,293.1499938964844,0.9406898021697998,-14029.5146484375,304.1949462890625,0.903823971748352,0.8293700218200684,0.7917265295982361,293.21099853515625,297.1499938964844,293.1499938964844,0.1010926142334938,-11655.26953125,304.1612854003906,0.4915149509906769,0.1336032152175903,0.65925532579422,289.5318298339844,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.26904296875,289.5355224609375,1.0,0.7373904585838318,0.461730420589447,0.461730420589447,1.0,1.0,-3.3960115909576416,1.1860703229904177,2.2099413871765137,0.4209311604499817,0.0,0.0,1.0,381.0534057617188,381.0,134.9859161376953,-35628.09375,4440.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9641418457031,310.31573486328125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8644574284553528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008773143636062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.35923832654953,-6337.35693359375,304.198486328125,0.7085848450660706,0.3872828781604767,0.4680854082107544,293.33856201171875,297.1499938964844,293.1499938964844,0.5383858680725098,-9128.33203125,304.2117614746094,0.7839415073394775,0.5352219343185425,0.518166184425354,293.1724853515625,297.1499938964844,293.1499938964844,0.7319839000701904,-8555.9912109375,304.1902160644531,0.8476016521453857,0.6864897608757019,0.4863965809345245,293.1849060058594,297.1499938964844,293.1499938964844,0.9294255375862122,-13900.107421875,304.1986999511719,0.9008775353431702,0.8270149827003479,0.7897413969039917,293.2130126953125,297.1499938964844,293.1499938964844,0.0987853929400444,-11434.587890625,304.161376953125,0.488179087638855,0.1316519230604171,0.651331901550293,289.6341552734375,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6377258300781,1.0,0.7358565330505371,0.4638515412807464,0.4638515412807464,1.0,1.0,-3.3693368434906006,1.1809180974960327,2.1884186267852783,0.4214839935302734,0.0,0.0,1.0,384.1434020996094,369.0,139.69593811035156,-35696.30859375,4387.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.188232421875,310.5309143066406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8647372722625732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775983587838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.35923832654953,-6337.35693359375,304.198486328125,0.7085848450660706,0.3872828781604767,0.4680854082107544,293.33856201171875,297.1499938964844,293.1499938964844,0.5383858680725098,-9128.33203125,304.2117614746094,0.7839415073394775,0.5352219343185425,0.518166184425354,293.1724853515625,297.1499938964844,293.1499938964844,0.7319839000701904,-8555.9912109375,304.1902160644531,0.8476016521453857,0.6864897608757019,0.4863965809345245,293.1849060058594,297.1499938964844,293.1499938964844,0.9294255375862122,-13900.107421875,304.1986999511719,0.9008775353431702,0.8270149827003479,0.7897413969039917,293.2130126953125,297.1499938964844,293.1499938964844,0.0987853929400444,-11434.587890625,304.161376953125,0.488179087638855,0.1316519230604171,0.651331901550293,289.6341552734375,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6377258300781,1.0,0.7358565330505371,0.4638515412807464,0.4638515412807464,1.0,1.0,-3.3693368434906006,1.1809180974960327,2.1884186267852783,0.4214839935302734,0.0,0.0,1.0,384.1434020996094,369.0,139.69593811035156,-35696.30859375,4387.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.188232421875,310.5309143066406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8647372722625732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775983587838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493500053882599,-6199.5556640625,304.19879150390625,0.7059939503669739,0.3813922107219696,0.4610883593559265,293.3481750488281,297.1499938964844,293.1499938964844,0.5252275466918945,-8954.2119140625,304.2131042480469,0.7818582653999329,0.5284973978996277,0.511773943901062,293.1791687011719,297.1499938964844,293.1499938964844,0.7228265404701233,-8473.3408203125,304.19207763671875,0.8480744957923889,0.6845648884773254,0.4849947094917297,293.19244384765625,297.1499938964844,293.1499938964844,0.9177518486976624,-13765.9736328125,304.201904296875,0.9013893604278564,0.8245997428894043,0.7873964905738831,293.2145080566406,297.1499938964844,293.1499938964844,0.0962964966893196,-11196.064453125,304.1617431640625,0.4865016341209411,0.1297500729560852,0.6421843767166138,289.7347717285156,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.73834228515625,1.0,0.7302626371383667,0.4660415351390838,0.4660415351390838,1.0,1.0,-3.339673042297364,1.1746455430984497,2.165027379989624,0.4216238558292389,0.0,0.0,1.0,379.9667053222656,357.0,140.03738403320312,-35719.8671875,4287.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878173828125,310.72735595703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8692229390144348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821507799439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493500053882599,-6199.5556640625,304.19879150390625,0.7059939503669739,0.3813922107219696,0.4610883593559265,293.3481750488281,297.1499938964844,293.1499938964844,0.5252275466918945,-8954.2119140625,304.2131042480469,0.7818582653999329,0.5284973978996277,0.511773943901062,293.1791687011719,297.1499938964844,293.1499938964844,0.7228265404701233,-8473.3408203125,304.19207763671875,0.8480744957923889,0.6845648884773254,0.4849947094917297,293.19244384765625,297.1499938964844,293.1499938964844,0.9177518486976624,-13765.9736328125,304.201904296875,0.9013893604278564,0.8245997428894043,0.7873964905738831,293.2145080566406,297.1499938964844,293.1499938964844,0.0962964966893196,-11196.064453125,304.1617431640625,0.4865016341209411,0.1297500729560852,0.6421843767166138,289.7347717285156,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.73834228515625,1.0,0.7302626371383667,0.4660415351390838,0.4660415351390838,1.0,1.0,-3.339673042297364,1.1746455430984497,2.165027379989624,0.4216238558292389,0.0,0.0,1.0,379.9667053222656,357.0,140.03738403320312,-35719.8671875,4287.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878173828125,310.72735595703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8692229390144348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821507799439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392675220966339,-6057.8125,304.1993408203125,0.7049102783203125,0.3756029009819031,0.4540205299854278,293.3568420410156,297.1499938964844,293.1499938964844,0.5115657448768616,-8771.896484375,304.21484375,0.7813521027565002,0.5217156410217285,0.5051735639572144,293.1851501464844,297.1499938964844,293.1499938964844,0.7129082083702087,-8383.1201171875,304.194580078125,0.8502380847930908,0.682614266872406,0.4834654033184051,293.1992492675781,297.1499938964844,293.1499938964844,0.9051107168197632,-13619.8046875,304.2056884765625,0.903835117816925,0.822141706943512,0.7848643660545349,293.2153625488281,297.1499938964844,293.1499938964844,0.093701846897602,-10946.2822265625,304.1621398925781,0.4858335554599762,0.1279405057430267,0.6327170729637146,289.8455505371094,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8496398925781,1.0,0.7229087352752686,0.4682724475860595,0.4682724475860595,1.0,1.0,-3.3089280128479004,1.167919635772705,2.141008377075196,0.4215106666088104,0.0,0.0,1.0,371.8738403320313,345.0,151.6653594970703,-35782.5078125,4163.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9676513671875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.869443953037262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823750540614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392675220966339,-6057.8125,304.1993408203125,0.7049102783203125,0.3756029009819031,0.4540205299854278,293.3568420410156,297.1499938964844,293.1499938964844,0.5115657448768616,-8771.896484375,304.21484375,0.7813521027565002,0.5217156410217285,0.5051735639572144,293.1851501464844,297.1499938964844,293.1499938964844,0.7129082083702087,-8383.1201171875,304.194580078125,0.8502380847930908,0.682614266872406,0.4834654033184051,293.1992492675781,297.1499938964844,293.1499938964844,0.9051107168197632,-13619.8046875,304.2056884765625,0.903835117816925,0.822141706943512,0.7848643660545349,293.2153625488281,297.1499938964844,293.1499938964844,0.093701846897602,-10946.2822265625,304.1621398925781,0.4858335554599762,0.1279405057430267,0.6327170729637146,289.8455505371094,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8496398925781,1.0,0.7229087352752686,0.4682724475860595,0.4682724475860595,1.0,1.0,-3.3089280128479004,1.167919635772705,2.141008377075196,0.4215106666088104,0.0,0.0,1.0,371.8738403320313,345.0,151.6653594970703,-35782.5078125,4163.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9676513671875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.869443953037262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823750540614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3293207585811615,-5917.06201171875,304.199462890625,0.7046123147010803,0.3698580265045166,0.4469422996044159,293.36492919921875,297.1499938964844,293.1499938964844,0.4978782832622528,-8588.24609375,304.2160339355469,0.7816369533538818,0.5148369669914246,0.4984267055988312,293.1905822753906,297.1499938964844,293.1499938964844,0.7028165459632874,-8291.2919921875,304.1965026855469,0.8533154129981995,0.6806185245513916,0.481851726770401,293.2055053710937,297.1499938964844,293.1499938964844,0.8922110199928284,-13470.8916015625,304.2085876464844,0.9074134826660156,0.8196239471435547,0.7822030782699585,293.2157287597656,297.1499938964844,293.1499938964844,0.0911346524953842,-10698.8466796875,304.162353515625,0.4857372343540191,0.1262066513299942,0.6232627630233765,289.9569702148437,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977905273437,289.9609375,1.0,0.7146039009094238,0.4705383479595184,0.4705383479595184,1.0,1.0,-3.277757167816162,1.160967469215393,2.1167898178100586,0.4212648868560791,0.0,0.0,1.0,361.9148559570313,333.0,153.70965576171875,-35812.81640625,4029.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8586120605469,311.18603515625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689774870872498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008819016511552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3293207585811615,-5917.06201171875,304.199462890625,0.7046123147010803,0.3698580265045166,0.4469422996044159,293.36492919921875,297.1499938964844,293.1499938964844,0.4978782832622528,-8588.24609375,304.2160339355469,0.7816369533538818,0.5148369669914246,0.4984267055988312,293.1905822753906,297.1499938964844,293.1499938964844,0.7028165459632874,-8291.2919921875,304.1965026855469,0.8533154129981995,0.6806185245513916,0.481851726770401,293.2055053710937,297.1499938964844,293.1499938964844,0.8922110199928284,-13470.8916015625,304.2085876464844,0.9074134826660156,0.8196239471435547,0.7822030782699585,293.2157287597656,297.1499938964844,293.1499938964844,0.0911346524953842,-10698.8466796875,304.162353515625,0.4857372343540191,0.1262066513299942,0.6232627630233765,289.9569702148437,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977905273437,289.9609375,1.0,0.7146039009094238,0.4705383479595184,0.4705383479595184,1.0,1.0,-3.277757167816162,1.160967469215393,2.1167898178100586,0.4212648868560791,0.0,0.0,1.0,361.9148559570313,333.0,153.70965576171875,-35812.81640625,4029.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8586120605469,311.18603515625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689774870872498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008819016511552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.3243941068649292,-5846.9892578125,304.1994323730469,0.7046059370040894,0.3669252395629883,0.4433439671993255,293.3691101074219,297.1499938964844,293.1499938964844,0.4910506010055542,-8496.2265625,304.2164306640625,0.7819250226020813,0.5112901926040649,0.4949605762958526,293.1931457519531,297.1499938964844,293.1499938964844,0.697810173034668,-8245.7587890625,304.1971435546875,0.8550752401351929,0.6796018481254578,0.4810218811035156,293.2084350585937,297.1499938964844,293.1499938964844,0.8857970237731934,-13396.9912109375,304.2095947265625,0.9095073938369752,0.818343460559845,0.7808379530906677,293.2158203125,297.1499938964844,293.1499938964844,0.0898773297667503,-10577.7138671875,304.16241455078125,0.4858271479606628,0.1253615915775299,0.6185736656188965,290.01129150390625,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.3012084960937,290.0152282714844,1.0,0.7102339863777161,0.4716896712779999,0.4716896712779999,1.0,1.0,-3.2619829177856445,1.1574044227600098,2.1045784950256348,0.4211006760597229,0.0,0.0,1.0,356.5647277832031,333.0,152.5618133544922,-35816.51171875,3961.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96063232421875,311.2875671386719,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8733123540878296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000886300986167,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3193776607513428,-5775.25341796875,304.1995544433594,0.7046494483947754,0.3639716506004333,0.4396947026252746,293.37335205078125,297.1499938964844,293.1499938964844,0.4840585887432098,-8401.4697265625,304.2170715332031,0.7822626829147339,0.5076844096183777,0.4914212822914123,293.19561767578125,297.1499938964844,293.1499938964844,0.6926116943359375,-8198.2265625,304.19805908203125,0.8569446206092834,0.6785711646080017,0.4801789224147796,293.2112731933594,297.1499938964844,293.1499938964844,0.8791428804397583,-13319.9052734375,304.2108764648437,0.9117609262466432,0.8170470595359802,0.779453694820404,293.2158203125,297.1499938964844,293.1499938964844,0.0886061936616897,-10455.0771484375,304.1624755859375,0.4859826266765594,0.1245270520448684,0.6139117479324341,290.06884765625,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.30474853515625,290.0733337402344,1.0,0.705762505531311,0.4728517234325409,0.4728517234325409,1.0,1.0,-3.246067523956299,1.1537737846374512,2.092293739318848,0.4208997189998626,0.0,0.0,1.0,351.0703125,321.0,157.9110107421875,-35847.0859375,3892.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0915222167969,311.4145202636719,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732911944389343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862795657478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.3093564212322235,-5631.09326171875,304.1997375488281,0.7049174904823303,0.358083426952362,0.4323711991310119,293.38153076171875,297.1499938964844,293.1499938964844,0.4699264168739319,-8208.8828125,304.2182312011719,0.7830877900123596,0.5003681182861328,0.4842065870761871,293.2003173828125,297.1499938964844,293.1499938964844,0.6819628477096558,-8100.5830078125,304.1997375488281,0.8609727025032043,0.6764575242996216,0.478449136018753,293.2167053222656,297.1499938964844,293.1499938964844,0.8655053377151489,-13161.552734375,304.2132568359375,0.9166890978813172,0.8143935203552246,0.7766184210777283,293.2157287597656,297.1499938964844,293.1499938964844,0.0860644206404686,-10209.947265625,304.1625366210937,0.4864541888236999,0.1228766739368438,0.604641854763031,290.188232421875,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1925964355469,1.0,0.6965886950492859,0.4751714468002319,0.4751714468002319,1.0,1.0,-3.213982582092285,1.1462944746017456,2.067688226699829,0.4203367531299591,0.0,0.0,1.0,339.7791748046875,309.0,163.20465087890625,-35882.2890625,3753.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.65069580078125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.872701108455658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856806671246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.3093564212322235,-5631.09326171875,304.1997375488281,0.7049174904823303,0.358083426952362,0.4323711991310119,293.38153076171875,297.1499938964844,293.1499938964844,0.4699264168739319,-8208.8828125,304.2182312011719,0.7830877900123596,0.5003681182861328,0.4842065870761871,293.2003173828125,297.1499938964844,293.1499938964844,0.6819628477096558,-8100.5830078125,304.1997375488281,0.8609727025032043,0.6764575242996216,0.478449136018753,293.2167053222656,297.1499938964844,293.1499938964844,0.8655053377151489,-13161.552734375,304.2132568359375,0.9166890978813172,0.8143935203552246,0.7766184210777283,293.2157287597656,297.1499938964844,293.1499938964844,0.0860644206404686,-10209.947265625,304.1625366210937,0.4864541888236999,0.1228766739368438,0.604641854763031,290.188232421875,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1925964355469,1.0,0.6965886950492859,0.4751714468002319,0.4751714468002319,1.0,1.0,-3.213982582092285,1.1462944746017456,2.067688226699829,0.4203367531299591,0.0,0.0,1.0,339.7791748046875,309.0,163.20465087890625,-35882.2890625,3753.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.65069580078125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.872701108455658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856806671246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.299660176038742,-5490.703125,304.1993103027344,0.7054202556610107,0.3522545397281647,0.4250957369804382,293.3890991210937,297.1499938964844,293.1499938964844,0.4560496807098388,-8018.697265625,304.2185974121094,0.7840960025787354,0.4929642975330353,0.476887434720993,293.2047119140625,297.1499938964844,293.1499938964844,0.6715084910392761,-8004.71826171875,304.2005615234375,0.8653448224067688,0.674293577671051,0.476673811674118,293.22174072265625,297.1499938964844,293.1499938964844,0.8520850539207458,-13005.9140625,304.2145080566406,0.9220985770225524,0.8116827607154846,0.7737138271331787,293.21563720703125,297.1499938964844,293.1499938964844,0.083570197224617,-9970.2626953125,304.1625061035156,0.4870741963386535,0.1212267652153968,0.5953506231307983,290.3031616210937,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.307373046875,1.0,0.6871885061264038,0.4774840176105499,0.4774840176105499,1.0,1.0,-3.181654214859009,1.1385496854782104,2.043104410171509,0.4195655286312103,0.0,0.0,1.0,328.2530212402344,297.0,160.52488708496094,-35885.26953125,3615.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8632202148437,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762785792350769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893113699741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.299660176038742,-5490.703125,304.1993103027344,0.7054202556610107,0.3522545397281647,0.4250957369804382,293.3890991210937,297.1499938964844,293.1499938964844,0.4560496807098388,-8018.697265625,304.2185974121094,0.7840960025787354,0.4929642975330353,0.476887434720993,293.2047119140625,297.1499938964844,293.1499938964844,0.6715084910392761,-8004.71826171875,304.2005615234375,0.8653448224067688,0.674293577671051,0.476673811674118,293.22174072265625,297.1499938964844,293.1499938964844,0.8520850539207458,-13005.9140625,304.2145080566406,0.9220985770225524,0.8116827607154846,0.7737138271331787,293.21563720703125,297.1499938964844,293.1499938964844,0.083570197224617,-9970.2626953125,304.1625061035156,0.4870741963386535,0.1212267652153968,0.5953506231307983,290.3031616210937,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.307373046875,1.0,0.6871885061264038,0.4774840176105499,0.4774840176105499,1.0,1.0,-3.181654214859009,1.1385496854782104,2.043104410171509,0.4195655286312103,0.0,0.0,1.0,328.2530212402344,297.0,160.52488708496094,-35885.26953125,3615.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8632202148437,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762785792350769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893113699741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.2900199592113495,-5349.83984375,304.1989440917969,0.7061363458633423,0.3464834988117218,0.4178821146488189,293.3961181640625,297.1499938964844,293.1499938964844,0.4420539140701294,-7825.158203125,304.21905517578125,0.785269021987915,0.4854855835437774,0.4694917798042297,293.20880126953125,297.1499938964844,293.1499938964844,0.6606846451759338,-7904.736328125,304.2017517089844,0.8700419068336487,0.6720786094665527,0.474861741065979,293.2264099121094,297.1499938964844,293.1499938964844,0.8382020592689514,-12843.6982421875,304.2161560058594,0.9279199242591858,0.8089147806167603,0.7707545161247253,293.2155456542969,297.1499938964844,293.1499938964844,0.0810434818267822,-9727.9560546875,304.1625671386719,0.4878252744674682,0.1195842772722244,0.5860564708709717,290.4252014160156,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3177185058594,290.4299011230469,1.0,0.6776206493377686,0.4798043668270111,0.4798043668270111,1.0,1.0,-3.149178504943848,1.1306127309799194,2.0185656547546387,0.4186379611492157,0.0,0.0,1.0,316.6076354980469,285.0,168.60572814941406,-35925.1796875,3478.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1141662597656,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8756158947944641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008886387804523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.2900199592113495,-5349.83984375,304.1989440917969,0.7061363458633423,0.3464834988117218,0.4178821146488189,293.3961181640625,297.1499938964844,293.1499938964844,0.4420539140701294,-7825.158203125,304.21905517578125,0.785269021987915,0.4854855835437774,0.4694917798042297,293.20880126953125,297.1499938964844,293.1499938964844,0.6606846451759338,-7904.736328125,304.2017517089844,0.8700419068336487,0.6720786094665527,0.474861741065979,293.2264099121094,297.1499938964844,293.1499938964844,0.8382020592689514,-12843.6982421875,304.2161560058594,0.9279199242591858,0.8089147806167603,0.7707545161247253,293.2155456542969,297.1499938964844,293.1499938964844,0.0810434818267822,-9727.9560546875,304.1625671386719,0.4878252744674682,0.1195842772722244,0.5860564708709717,290.4252014160156,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3177185058594,290.4299011230469,1.0,0.6776206493377686,0.4798043668270111,0.4798043668270111,1.0,1.0,-3.149178504943848,1.1306127309799194,2.0185656547546387,0.4186379611492157,0.0,0.0,1.0,316.6076354980469,285.0,168.60572814941406,-35925.1796875,3478.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1141662597656,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8756158947944641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008886387804523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.2806416451931,-5211.767578125,304.1982421875,0.707059383392334,0.3407698273658752,0.4107298552989959,293.4026184082031,297.1499938964844,293.1499938964844,0.4282541871070862,-7632.97119140625,304.2190246582031,0.7865978479385376,0.4779310822486877,0.4620195925235748,293.212646484375,297.1499938964844,293.1499938964844,0.6499159932136536,-7805.02978515625,304.2024230957031,0.8750613331794739,0.6698093414306641,0.4730080068111419,293.2308349609375,297.1499938964844,293.1499938964844,0.8243740797042847,-12681.8388671875,304.2171325683594,0.9340941905975342,0.8060845136642456,0.7677309513092041,293.21539306640625,297.1499938964844,293.1499938964844,0.0785481110215187,-9489.8896484375,304.1625366210937,0.4887142181396484,0.1179545223712921,0.5768013596534729,290.54620361328125,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.32086181640625,290.5507507324219,1.0,0.6679103970527649,0.4821293652057647,0.4821293652057647,1.0,1.0,-3.1165883541107178,1.122489094734192,1.9940992593765257,0.4175522029399872,0.0,0.0,1.0,304.9003601074219,273.0,168.0070343017578,-35930.7890625,3344.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274353027344,312.3394470214844,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.874281108379364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872841717675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.2806416451931,-5211.767578125,304.1982421875,0.707059383392334,0.3407698273658752,0.4107298552989959,293.4026184082031,297.1499938964844,293.1499938964844,0.4282541871070862,-7632.97119140625,304.2190246582031,0.7865978479385376,0.4779310822486877,0.4620195925235748,293.212646484375,297.1499938964844,293.1499938964844,0.6499159932136536,-7805.02978515625,304.2024230957031,0.8750613331794739,0.6698093414306641,0.4730080068111419,293.2308349609375,297.1499938964844,293.1499938964844,0.8243740797042847,-12681.8388671875,304.2171325683594,0.9340941905975342,0.8060845136642456,0.7677309513092041,293.21539306640625,297.1499938964844,293.1499938964844,0.0785481110215187,-9489.8896484375,304.1625366210937,0.4887142181396484,0.1179545223712921,0.5768013596534729,290.54620361328125,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.32086181640625,290.5507507324219,1.0,0.6679103970527649,0.4821293652057647,0.4821293652057647,1.0,1.0,-3.1165883541107178,1.122489094734192,1.9940992593765257,0.4175522029399872,0.0,0.0,1.0,304.9003601074219,273.0,168.0070343017578,-35930.7890625,3344.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274353027344,312.3394470214844,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.874281108379364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872841717675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2760874032974243,-5144.35791015625,304.19775390625,0.707602858543396,0.3379358649253845,0.4071788489818573,293.4056701660156,297.1499938964844,293.1499938964844,0.4214872121810913,-7538.24365234375,304.2187805175781,0.7873244881629944,0.4741275012493133,0.4582570791244507,293.2144470214844,297.1499938964844,293.1499938964844,0.6446433067321777,-7756.1630859375,304.2024841308594,0.8776997327804565,0.6686601042747498,0.4720694124698639,293.2328796386719,297.1499938964844,293.1499938964844,0.8175949454307556,-12602.45703125,304.2172546386719,0.9373043775558472,0.8046532869338989,0.7662014365196228,293.2153015136719,297.1499938964844,293.1499938964844,0.0773225650191307,-9373.560546875,304.1624755859375,0.4892139732837677,0.1171452030539512,0.5721940994262695,290.604736328125,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.3222961425781,290.60919189453125,1.0,0.6630069613456726,0.4832916855812073,0.4832916855812073,1.0,1.0,-3.1002743244171143,1.1183632612228394,1.981911063194275,0.4169506430625915,0.0,0.0,1.0,299.03179931640625,273.0,165.63507080078125,-35922.046875,3277.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1300048828125,312.4431457519531,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8781872391700745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000891248404514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715245485305786,-5076.45751953125,304.1973876953125,0.7082008719444275,0.3351157307624817,0.4036435186862945,293.4086303710937,297.1499938964844,293.1499938964844,0.4146665036678314,-7442.2353515625,304.2186889648437,0.7880937457084656,0.4703072011470794,0.4544785320758819,293.2161865234375,297.1499938964844,293.1499938964844,0.639236569404602,-7705.771484375,304.2027893066406,0.880426287651062,0.6675010919570923,0.4711244702339172,293.2348937988281,297.1499938964844,293.1499938964844,0.8106533885002136,-12520.6728515625,304.2176513671875,0.9405890703201294,0.8032134175300598,0.7646635174751282,293.2151794433594,297.1499938964844,293.1499938964844,0.0760828927159309,-9256.087890625,304.1624755859375,0.4897510409355163,0.1163389384746551,0.5676004886627197,290.6659545898437,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236389160156,290.6709899902344,1.0,0.6580743193626404,0.4844530522823334,0.4844530522823334,1.0,1.0,-3.083954334259033,1.1141959428787231,1.9697585105896,0.4163100123405456,0.0,0.0,1.0,293.15966796875,261.0,169.7159423828125,-35939.4609375,3211.669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2607727050781,312.5716857910156,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777486085891724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000890803290531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.2625014185905456,-4941.29052734375,304.1966247558594,0.7095606923103333,0.3295170068740845,0.3966202735900879,293.4142761230469,297.1499938964844,293.1499938964844,0.4010504186153412,-7249.29296875,304.2184753417969,0.7897645235061646,0.4626102149486542,0.4468675553798675,293.21954345703125,297.1499938964844,293.1499938964844,0.6282761096954346,-7603.18310546875,304.20343017578125,0.8861503601074219,0.6651424765586853,0.4692073762416839,293.2386474609375,297.1499938964844,293.1499938964844,0.7965957522392273,-12354.328125,304.218505859375,0.9473577737808228,0.8002963066101074,0.7615541219711304,293.2149658203125,297.1499938964844,293.1499938964844,0.0735974907875061,-9021.6455078125,304.1624450683594,0.4909417927265167,0.1147352084517479,0.5584504008293152,290.7921447753906,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.7970275878906,1.0,0.64811772108078,0.4867706298828125,0.4867706298828125,1.0,1.0,-3.0512661933898926,1.1057212352752686,1.9455450773239136,0.4149032831192016,0.0,0.0,1.0,281.4095764160156,249.0,173.32577514648438,-35948.32421875,3081.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999084472656,312.80963134765625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8763408064842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893745252862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.2625014185905456,-4941.29052734375,304.1966247558594,0.7095606923103333,0.3295170068740845,0.3966202735900879,293.4142761230469,297.1499938964844,293.1499938964844,0.4010504186153412,-7249.29296875,304.2184753417969,0.7897645235061646,0.4626102149486542,0.4468675553798675,293.21954345703125,297.1499938964844,293.1499938964844,0.6282761096954346,-7603.18310546875,304.20343017578125,0.8861503601074219,0.6651424765586853,0.4692073762416839,293.2386474609375,297.1499938964844,293.1499938964844,0.7965957522392273,-12354.328125,304.218505859375,0.9473577737808228,0.8002963066101074,0.7615541219711304,293.2149658203125,297.1499938964844,293.1499938964844,0.0735974907875061,-9021.6455078125,304.1624450683594,0.4909417927265167,0.1147352084517479,0.5584504008293152,290.7921447753906,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.7970275878906,1.0,0.64811772108078,0.4867706298828125,0.4867706298828125,1.0,1.0,-3.0512661933898926,1.1057212352752686,1.9455450773239136,0.4149032831192016,0.0,0.0,1.0,281.4095764160156,249.0,173.32577514648438,-35948.32421875,3081.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999084472656,312.80963134765625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8763408064842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893745252862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3693542480469,297.1499938964844,293.1499938964844,0.2538251876831054,-4810.35400390625,304.1955261230469,0.7111458778381348,0.3239784836769104,0.3896635770797729,293.4195556640625,297.1499938964844,293.1499938964844,0.3877947926521301,-7060.0556640625,304.2177429199219,0.7916335463523865,0.454846054315567,0.4391894340515136,293.22265625,297.1499938964844,293.1499938964844,0.6176161766052246,-7503.21533203125,304.203369140625,0.892265260219574,0.6627477407455444,0.4672611653804779,293.2421264648437,297.1499938964844,293.1499938964844,0.7829160094261169,-12192.2431640625,304.21844482421875,0.9543650150299072,0.7973472476005554,0.7584090232849121,293.2146911621094,297.1499938964844,293.1499938964844,0.0711649507284164,-8794.1767578125,304.162353515625,0.4923032820224762,0.1131438538432121,0.5493512153625488,290.9132080078125,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.32843017578125,290.9179077148437,1.0,0.6380407214164734,0.4890753030776977,0.4890753030776977,1.0,1.0,-3.0185434818267822,1.0970628261566162,1.921480774879456,0.4133249521255493,0.0,0.0,1.0,269.6559143066406,237.0,169.4041290283203,-35925.359375,2953.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098388671875,313.0224914550781,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8791273832321167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000892202486284,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3693542480469,297.1499938964844,293.1499938964844,0.2538251876831054,-4810.35400390625,304.1955261230469,0.7111458778381348,0.3239784836769104,0.3896635770797729,293.4195556640625,297.1499938964844,293.1499938964844,0.3877947926521301,-7060.0556640625,304.2177429199219,0.7916335463523865,0.454846054315567,0.4391894340515136,293.22265625,297.1499938964844,293.1499938964844,0.6176161766052246,-7503.21533203125,304.203369140625,0.892265260219574,0.6627477407455444,0.4672611653804779,293.2421264648437,297.1499938964844,293.1499938964844,0.7829160094261169,-12192.2431640625,304.21844482421875,0.9543650150299072,0.7973472476005554,0.7584090232849121,293.2146911621094,297.1499938964844,293.1499938964844,0.0711649507284164,-8794.1767578125,304.162353515625,0.4923032820224762,0.1131438538432121,0.5493512153625488,290.9132080078125,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.32843017578125,290.9179077148437,1.0,0.6380407214164734,0.4890753030776977,0.4890753030776977,1.0,1.0,-3.0185434818267822,1.0970628261566162,1.921480774879456,0.4133249521255493,0.0,0.0,1.0,269.6559143066406,237.0,169.4041290283203,-35925.359375,2953.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098388671875,313.0224914550781,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8791273832321167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000892202486284,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452445030212402,-4679.59033203125,304.1946716308594,0.712974488735199,0.3184998035430908,0.3827755153179168,293.4244689941406,297.1499938964844,293.1499938964844,0.3745350837707519,-6868.82373046875,304.2172546386719,0.7937296032905579,0.4470167160034179,0.4314488768577575,293.2255859375,297.1499938964844,293.1499938964844,0.6067050695419312,-7400.0419921875,304.20379638671875,0.8988061547279358,0.660317063331604,0.4652915596961975,293.2453308105469,297.1499938964844,293.1499938964844,0.7689412236213684,-12025.171875,304.21893310546875,0.9615716338157654,0.7943644523620605,0.7552354335784912,293.2143859863281,297.1499938964844,293.1499938964844,0.0687083825469017,-8566.013671875,304.1623229980469,0.4938573241233825,0.1115651801228523,0.540306031703949,291.04052734375,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304443359375,291.04571533203125,1.0,0.6278437376022339,0.4913603961467743,0.4913603961467743,1.0,1.0,-2.985812902450561,1.0882216691970823,1.897591233253479,0.4115725755691528,0.0,0.0,1.0,257.9043273925781,225.0,176.47486877441406,-35937.6171875,2828.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.961669921875,313.2727966308594,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776977062225342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907516021281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452445030212402,-4679.59033203125,304.1946716308594,0.712974488735199,0.3184998035430908,0.3827755153179168,293.4244689941406,297.1499938964844,293.1499938964844,0.3745350837707519,-6868.82373046875,304.2172546386719,0.7937296032905579,0.4470167160034179,0.4314488768577575,293.2255859375,297.1499938964844,293.1499938964844,0.6067050695419312,-7400.0419921875,304.20379638671875,0.8988061547279358,0.660317063331604,0.4652915596961975,293.2453308105469,297.1499938964844,293.1499938964844,0.7689412236213684,-12025.171875,304.21893310546875,0.9615716338157654,0.7943644523620605,0.7552354335784912,293.2143859863281,297.1499938964844,293.1499938964844,0.0687083825469017,-8566.013671875,304.1623229980469,0.4938573241233825,0.1115651801228523,0.540306031703949,291.04052734375,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304443359375,291.04571533203125,1.0,0.6278437376022339,0.4913603961467743,0.4913603961467743,1.0,1.0,-2.985812902450561,1.0882216691970823,1.897591233253479,0.4115725755691528,0.0,0.0,1.0,257.9043273925781,225.0,176.47486877441406,-35937.6171875,2828.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.961669921875,313.2727966308594,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776977062225342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907516021281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2369254380464553,-4551.7783203125,304.1936340332031,0.7150678038597107,0.3130835592746734,0.3759572803974151,293.4291076660156,297.1499938964844,293.1499938964844,0.3615246117115021,-6679.5888671875,304.2165222167969,0.7960816621780396,0.4391224980354309,0.4236441552639007,293.2283020019531,297.1499938964844,293.1499938964844,0.5959157943725586,-7297.6328125,304.2038269042969,0.9058628082275392,0.6578478217124939,0.463293045759201,293.2483215332031,297.1499938964844,293.1499938964844,0.7551230788230896,-11859.3642578125,304.2189636230469,0.9689250588417052,0.7913429737091064,0.7520222663879395,293.2140808105469,297.1499938964844,293.1499938964844,0.0662786066532135,-8342.4365234375,304.1622619628906,0.4956300258636474,0.1099992766976356,0.531316339969635,291.1666564941406,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1716613769531,1.0,0.6175212860107422,0.4936193823814392,0.4936193823814392,1.0,1.0,-2.9530553817749023,1.0791821479797363,1.873873233795166,0.4096357524394989,0.0,0.0,0.9960196614265442,246.1591339111328,213.0,175.2295379638672,-35915.71484375,2704.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18310546875,313.4967346191406,278.1499938964844,0.0,18000.0,318.1099853515625,32473.1171875,36000.0,0.0,0.0,0.875614583492279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831709742546081,1.831737399101257,-2.7717958801076747e-05,0.0,0.0008886374998837,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2369254380464553,-4551.7783203125,304.1936340332031,0.7150678038597107,0.3130835592746734,0.3759572803974151,293.4291076660156,297.1499938964844,293.1499938964844,0.3615246117115021,-6679.5888671875,304.2165222167969,0.7960816621780396,0.4391224980354309,0.4236441552639007,293.2283020019531,297.1499938964844,293.1499938964844,0.5959157943725586,-7297.6328125,304.2038269042969,0.9058628082275392,0.6578478217124939,0.463293045759201,293.2483215332031,297.1499938964844,293.1499938964844,0.7551230788230896,-11859.3642578125,304.2189636230469,0.9689250588417052,0.7913429737091064,0.7520222663879395,293.2140808105469,297.1499938964844,293.1499938964844,0.0662786066532135,-8342.4365234375,304.1622619628906,0.4956300258636474,0.1099992766976356,0.531316339969635,291.1666564941406,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1716613769531,1.0,0.6175212860107422,0.4936193823814392,0.4936193823814392,1.0,1.0,-2.9530553817749023,1.0791821479797363,1.873873233795166,0.4096357524394989,0.0,0.0,0.9960196614265442,246.1591339111328,213.0,175.2295379638672,-35915.71484375,2704.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18310546875,313.4967346191406,278.1499938964844,0.0,18000.0,318.1099853515625,32473.1171875,36000.0,0.0,0.0,0.875614583492279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831709742546081,1.831737399101257,-2.7717958801076747e-05,0.0,0.0008886374998837,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.232911080121994,-4489.7724609375,304.1929931640625,0.7162240147590637,0.3104000985622406,0.3725759088993072,293.4313049316406,297.1499938964844,293.1499938964844,0.355188637971878,-6586.9072265625,304.2159423828125,0.7973682880401611,0.4351544976234436,0.4197208285331726,293.2295837402344,297.1499938964844,293.1499938964844,0.5906918048858643,-7247.99365234375,304.2035217285156,0.9097636342048644,0.6566050052642822,0.4622868001461029,293.24969482421875,297.1499938964844,293.1499938964844,0.7484275698661804,-11778.96875,304.2185974121094,0.9726450443267822,0.7898251414299011,0.7504069805145264,293.2138977050781,297.1499938964844,293.1499938964844,0.0650883093476295,-8233.8154296875,304.1622009277344,0.4966090619564056,0.1092211157083511,0.5268417000770569,291.2268981933594,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.33306884765625,291.231689453125,1.0,0.6123129725456238,0.4947364330291748,0.4947364330291748,1.0,1.0,-2.936683177947998,1.0745911598205566,1.862091898918152,0.4085981845855713,0.0,0.0,0.984842836856842,240.288818359375,213.0,171.28616333007812,-35887.96484375,2644.364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.28424072265625,313.598388671875,278.1499938964844,0.0,18000.0,318.5899963378906,32794.859375,36000.0,0.0,0.0,0.8791542649269104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830493450164795,1.8305212259292605,-2.7763673642766665e-05,0.0,0.000892229785677,0.0,0.0,683.4859619140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
