time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.2289224565029144,-4427.8525390625,304.19244384765625,0.7174600958824158,0.3077336847782135,0.3692137002944946,293.4334411621094,297.1499938964844,293.1499938964844,0.3488604128360748,-6493.8369140625,304.2154541015625,0.7987371683120728,0.4311730563640594,0.4157842099666595,293.2308044433594,297.1499938964844,293.1499938964844,0.5854180455207825,-7197.64306640625,304.2033996582031,0.9139368534088136,0.655357301235199,0.4612773358821869,293.2510070800781,297.1499938964844,293.1499938964844,0.741675615310669,-11697.47265625,304.2184143066406,0.976386785507202,0.7883033156394958,0.7487882375717163,293.2137145996094,297.1499938964844,293.1499938964844,0.063891977071762,-8125.068359375,304.16217041015625,0.4976572394371032,0.1084463000297546,0.5223814845085144,291.2884216308594,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3338317871094,291.293701171875,1.0,0.6070727705955505,0.4958437085151672,0.4958437085151672,1.0,1.0,-2.9203219413757324,1.0699537992477417,1.8503681421279907,0.4075145423412323,0.0,0.0,0.9694824814796448,234.41940307617188,201.0,173.00430297851562,-35881.7578125,2584.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4146423339844,313.724365234375,278.1499938964844,0.0,18000.0,318.5899963378906,33344.17578125,36000.0,0.0,0.0,0.8783307075500488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828413009643555,1.8284409046173096,-2.7841675546369515e-05,0.0,0.0008913939818739,0.0,0.0,683.496337890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2211181074380874,-4305.93603515625,304.1912841796875,0.7201892137527466,0.3024508953094482,0.3625467419624328,293.4375,297.1499938964844,293.1499938964844,0.3363728821277618,-6308.9287109375,304.2144470214844,0.8017423748970032,0.4231683313846588,0.4078705012798309,293.2331237792969,297.1499938964844,293.1499938964844,0.5749413371086121,-7097.248046875,304.2030334472656,0.923033595085144,0.6528410315513611,0.4592438638210296,293.2535095214844,297.1499938964844,293.1499938964844,0.7282664775848389,-11534.9990234375,304.2179260253906,0.9838985204696656,0.7852365374565125,0.7455306053161621,293.2133483886719,297.1499938964844,293.1499938964844,0.061512604355812,-7910.37451171875,304.1620788574219,0.4999821484088897,0.1069062203168869,0.5135034918785095,291.4118347167969,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.33526611328125,291.416748046875,1.0,0.5964935421943665,0.4980257749557495,0.4980257749557495,1.0,1.0,-2.887614727020264,1.0605292320251465,1.827085375785828,0.4052041471004486,0.0,0.0,0.9262230396270752,222.6880340576172,189.0,170.66261291503906,-35831.6796875,2466.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6603088378906,313.9570007324219,278.1499938964844,0.0,18000.0,318.5899963378906,35346.62109375,36000.0,0.0,0.0,0.8760766386985779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207857608795168,1.8208138942718504,-2.8125508833909407e-05,0.0,0.0008891064208,0.0,0.0,683.4886474609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2211181074380874,-4305.93603515625,304.1912841796875,0.7201892137527466,0.3024508953094482,0.3625467419624328,293.4375,297.1499938964844,293.1499938964844,0.3363728821277618,-6308.9287109375,304.2144470214844,0.8017423748970032,0.4231683313846588,0.4078705012798309,293.2331237792969,297.1499938964844,293.1499938964844,0.5749413371086121,-7097.248046875,304.2030334472656,0.923033595085144,0.6528410315513611,0.4592438638210296,293.2535095214844,297.1499938964844,293.1499938964844,0.7282664775848389,-11534.9990234375,304.2179260253906,0.9838985204696656,0.7852365374565125,0.7455306053161621,293.2133483886719,297.1499938964844,293.1499938964844,0.061512604355812,-7910.37451171875,304.1620788574219,0.4999821484088897,0.1069062203168869,0.5135034918785095,291.4118347167969,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.33526611328125,291.416748046875,1.0,0.5964935421943665,0.4980257749557495,0.4980257749557495,1.0,1.0,-2.887614727020264,1.0605292320251465,1.827085375785828,0.4052041471004486,0.0,0.0,0.9262230396270752,222.6880340576172,189.0,170.66261291503906,-35831.6796875,2466.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6603088378906,313.9570007324219,278.1499938964844,0.0,18000.0,318.5899963378906,35346.62109375,36000.0,0.0,0.0,0.8760766386985779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207857608795168,1.8208138942718504,-2.8125508833909407e-05,0.0,0.0008891064208,0.0,0.0,683.4886474609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145473808050155,-4203.61669921875,304.1883544921875,0.7233160138130188,0.297246903181076,0.35596364736557,293.4412536621094,297.1499938964844,293.1499938964844,0.3256279230117798,-6150.17138671875,304.210693359375,0.8051662445068359,0.4151249825954437,0.3999113440513611,293.2350158691406,297.1499938964844,293.1499938964844,0.5671271085739136,-7024.40234375,304.1980895996094,0.9330492615699768,0.650347888469696,0.4572107195854187,293.2555847167969,297.1499938964844,293.1499938964844,0.7181355953216553,-11416.2412109375,304.2117919921875,0.9914124608039856,0.782192587852478,0.7422698736190796,293.2129821777344,297.1499938964844,293.1499938964844,0.0594809092581272,-7731.31982421875,304.1614074707031,0.5026631951332092,0.1053790673613548,0.5046778917312622,291.483642578125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4841613769531,1.0,0.5857809782028198,0.500154435634613,0.500154435634613,1.0,1.0,-2.8549909591674805,1.0509192943572998,1.8040716648101809,0.402702122926712,0.0,0.0,0.8755083084106445,210.95953369140625,177.0,100.8306121826172,-35478.8828125,2350.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9237976074219,314.1019287109375,278.1499938964844,0.0,18000.0,318.1099853515625,36869.01953125,36000.0,0.0,0.0,0.8678637742996216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7579418420791626,1.7579690217971802,-2.71040898951469e-05,0.0,0.0008807714330032,0.0,0.0,629.2589721679688,0.0,0.0,0.0,0.9701004028320312,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145473808050155,-4203.61669921875,304.1883544921875,0.7233160138130188,0.297246903181076,0.35596364736557,293.4412536621094,297.1499938964844,293.1499938964844,0.3256279230117798,-6150.17138671875,304.210693359375,0.8051662445068359,0.4151249825954437,0.3999113440513611,293.2350158691406,297.1499938964844,293.1499938964844,0.5671271085739136,-7024.40234375,304.1980895996094,0.9330492615699768,0.650347888469696,0.4572107195854187,293.2555847167969,297.1499938964844,293.1499938964844,0.7181355953216553,-11416.2412109375,304.2117919921875,0.9914124608039856,0.782192587852478,0.7422698736190796,293.2129821777344,297.1499938964844,293.1499938964844,0.0594809092581272,-7731.31982421875,304.1614074707031,0.5026631951332092,0.1053790673613548,0.5046778917312622,291.483642578125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4841613769531,1.0,0.5857809782028198,0.500154435634613,0.500154435634613,1.0,1.0,-2.8549909591674805,1.0509192943572998,1.8040716648101809,0.402702122926712,0.0,0.0,0.8755083084106445,210.95953369140625,177.0,100.8306121826172,-35478.8828125,2350.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9237976074219,314.1019287109375,278.1499938964844,0.0,18000.0,318.1099853515625,36869.01953125,36000.0,0.0,0.0,0.8678637742996216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7579418420791626,1.7579690217971802,-2.71040898951469e-05,0.0,0.0008807714330032,0.0,0.0,629.2589721679688,0.0,0.0,0.0,0.9701004028320312,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.2098708748817443,-4132.19482421875,304.183349609375,0.7270864248275757,0.2922964096069336,0.3495955467224121,293.4437561035156,297.1499938964844,293.1499938964844,0.3176140785217285,-6033.53271484375,304.20379638671875,0.8092211484909058,0.4072358906269073,0.39202681183815,293.2353515625,297.1499938964844,293.1499938964844,0.5638920664787292,-6998.47998046875,304.1874084472656,0.9440909028053284,0.6481248736381531,0.4553101658821106,293.255859375,297.1499938964844,293.1499938964844,0.7134115099906921,-11368.2841796875,304.1990966796875,0.9989309310913086,0.7794594168663025,0.7389198541641235,293.2117004394531,297.1499938964844,293.1499938964844,0.0580755285918712,-7612.92724609375,304.159912109375,0.506018340587616,0.1040382906794548,0.4963564276695251,291.46783447265625,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363647460937,291.46630859375,1.0,0.574977457523346,0.5022203326225281,0.5022203326225281,1.0,1.0,-2.8233132362365723,1.0414667129516602,1.781846523284912,0.4001761376857757,0.0,0.0,0.8336507678031921,199.1459503173828,165.0,8.276262283325195,-34918.85546875,2238.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2325744628906,314.197998046875,278.1499938964844,0.0,18000.0,318.1099853515625,37136.125,36000.0,0.0,0.0,0.8609391450881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6569639444351196,1.6569889783859253,-2.5070517949643545e-05,0.0,0.0008737437892705,0.0,0.0,541.8130493164062,0.0,0.0,0.0,0.922743320465088,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.2098708748817443,-4132.19482421875,304.183349609375,0.7270864248275757,0.2922964096069336,0.3495955467224121,293.4437561035156,297.1499938964844,293.1499938964844,0.3176140785217285,-6033.53271484375,304.20379638671875,0.8092211484909058,0.4072358906269073,0.39202681183815,293.2353515625,297.1499938964844,293.1499938964844,0.5638920664787292,-6998.47998046875,304.1874084472656,0.9440909028053284,0.6481248736381531,0.4553101658821106,293.255859375,297.1499938964844,293.1499938964844,0.7134115099906921,-11368.2841796875,304.1990966796875,0.9989309310913086,0.7794594168663025,0.7389198541641235,293.2117004394531,297.1499938964844,293.1499938964844,0.0580755285918712,-7612.92724609375,304.159912109375,0.506018340587616,0.1040382906794548,0.4963564276695251,291.46783447265625,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363647460937,291.46630859375,1.0,0.574977457523346,0.5022203326225281,0.5022203326225281,1.0,1.0,-2.8233132362365723,1.0414667129516602,1.781846523284912,0.4001761376857757,0.0,0.0,0.8336507678031921,199.1459503173828,165.0,8.276262283325195,-34918.85546875,2238.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2325744628906,314.197998046875,278.1499938964844,0.0,18000.0,318.1099853515625,37136.125,36000.0,0.0,0.0,0.8609391450881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6569639444351196,1.6569889783859253,-2.5070517949643545e-05,0.0,0.0008737437892705,0.0,0.0,541.8130493164062,0.0,0.0,0.0,0.922743320465088,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.2056906521320343,-4067.98583984375,304.17926025390625,0.7298866510391235,0.2876431941986084,0.3437121212482452,293.4448547363281,297.1499938964844,293.1499938964844,0.3101727068424225,-5924.18017578125,304.1983337402344,0.8118646740913391,0.3995700478553772,0.3844586014747619,293.23443603515625,297.1499938964844,293.1499938964844,0.5615689754486084,-6980.18896484375,304.1789245605469,0.9531804323196412,0.6461474299430847,0.4536805748939514,293.2437438964844,297.1499938964844,293.1499938964844,0.6946588754653931,-11121.8037109375,304.2145690917969,0.9990000128746032,0.779182493686676,0.7207745909690857,293.20904541015625,297.1499938964844,293.1499938964844,0.0570161454379558,-7524.80419921875,304.15838623046875,0.5090834498405457,0.1030127257108688,0.4898683428764343,291.4466247558594,291.1499938964844,255.0099639892578,254.1031646728516,279.1726989746094,293.3337097167969,291.4456787109375,1.0,0.5632753968238831,0.5045716762542725,0.5045716762542725,1.0,1.0,-2.777371883392334,1.0264047384262085,1.750967025756836,0.3953798115253448,0.0,0.0,0.7957506775856018,189.03839111328125,168.0,-15.65749454498291,-34275.9609375,2113.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6488952636719,314.3734130859375,278.1499938964844,0.0,18000.0,318.1099853515625,37185.12890625,36000.0,0.0,0.0,0.8514867424964905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5520652532577517,1.5520882606506348,-2.30374607781414e-05,0.0,0.000864150817506,0.0,0.0,459.9291076660156,0.0,0.0,0.0,0.8738628625869751,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.2056906521320343,-4067.98583984375,304.17926025390625,0.7298866510391235,0.2876431941986084,0.3437121212482452,293.4448547363281,297.1499938964844,293.1499938964844,0.3101727068424225,-5924.18017578125,304.1983337402344,0.8118646740913391,0.3995700478553772,0.3844586014747619,293.23443603515625,297.1499938964844,293.1499938964844,0.5615689754486084,-6980.18896484375,304.1789245605469,0.9531804323196412,0.6461474299430847,0.4536805748939514,293.2437438964844,297.1499938964844,293.1499938964844,0.6946588754653931,-11121.8037109375,304.2145690917969,0.9990000128746032,0.779182493686676,0.7207745909690857,293.20904541015625,297.1499938964844,293.1499938964844,0.0570161454379558,-7524.80419921875,304.15838623046875,0.5090834498405457,0.1030127257108688,0.4898683428764343,291.4466247558594,291.1499938964844,255.0099639892578,254.1031646728516,279.1726989746094,293.3337097167969,291.4456787109375,1.0,0.5632753968238831,0.5045716762542725,0.5045716762542725,1.0,1.0,-2.777371883392334,1.0264047384262085,1.750967025756836,0.3953798115253448,0.0,0.0,0.7957506775856018,189.03839111328125,168.0,-15.65749454498291,-34275.9609375,2113.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6488952636719,314.3734130859375,278.1499938964844,0.0,18000.0,318.1099853515625,37185.12890625,36000.0,0.0,0.0,0.8514867424964905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5520652532577517,1.5520882606506348,-2.30374607781414e-05,0.0,0.000864150817506,0.0,0.0,459.9291076660156,0.0,0.0,0.0,0.8738628625869751,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2037593722343444,-4038.251220703125,304.1774597167969,0.7301603555679321,0.2853213250637054,0.3408976793289184,293.4454650878906,297.1499938964844,293.1499938964844,0.3066402673721313,-5872.0009765625,304.19598388671875,0.811799168586731,0.3957143127918243,0.3807522356510162,293.23419189453125,297.1499938964844,293.1499938964844,0.5606957674026489,-6973.56640625,304.1752624511719,0.9558467268943788,0.6451226472854614,0.4529153406620025,293.23126220703125,297.1499938964844,293.1499938964844,0.687225878238678,-11028.919921875,304.2161865234375,0.9990000128746032,0.7804437875747681,0.7140031456947327,293.20770263671875,297.1499938964844,293.1499938964844,0.0566077530384063,-7491.34130859375,304.1576232910156,0.5098490715026855,0.1025284454226493,0.4872185289859772,291.4338684082031,291.1499938964844,255.0496520996093,254.13870239257807,279.1723937988281,293.3316345214844,291.4320678710937,1.0,0.5592079162597656,0.5056697726249695,0.5056697726249695,1.0,1.0,-2.757920503616333,1.020204782485962,1.737715721130371,0.3932705819606781,0.0,0.0,0.7780397534370422,185.7244415283203,168.0,-27.786396026611328,-33971.9375,2066.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8927001953125,314.4739990234375,278.1499938964844,0.0,18000.0,317.6300048828125,37195.53125,36000.0,0.0,0.0,0.8409291505813599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4975425004959106,1.4975645542144775,-2.203012263635173e-05,0.0,0.0008534361841157,0.0,0.0,421.05218505859375,0.0,0.0,0.0,0.8488194346427917,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020633220672607,-4012.373779296875,304.175537109375,0.7297330498695374,0.2830003201961517,0.3381146788597107,293.4461364746094,297.1499938964844,293.1499938964844,0.303439736366272,-5824.93212890625,304.19342041015625,0.8108817934989929,0.3918388485908508,0.3770524859428406,293.23406982421875,297.1499938964844,293.1499938964844,0.5604201555252075,-6972.95654296875,304.171142578125,0.9574185013771056,0.6440800428390503,0.4521529376506805,293.2191772460937,297.1499938964844,293.1499938964844,0.682816743850708,-10977.095703125,304.21209716796875,0.9990000128746032,0.7817898988723755,0.7095209956169128,293.2064514160156,297.1499938964844,293.1499938964844,0.0562970638275146,-7466.92333984375,304.15679931640625,0.5100740194320679,0.1020456328988075,0.4847295582294464,291.4097595214844,291.1499938964844,255.08921813964844,254.1741485595703,279.1718444824219,293.3299560546875,291.4071044921875,1.0,0.5559248924255371,0.5067211389541626,0.5067211389541626,1.0,1.0,-2.741602897644043,1.0151842832565308,1.7264186143875122,0.3917586207389831,0.0,0.0,0.7630714774131775,183.42515563964844,171.0,-48.15486526489258,-33671.91015625,2029.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1122741699219,314.5500793457031,278.1499938964844,0.0,18000.0,317.6300048828125,37125.90234375,36000.0,0.0,0.0,0.8339876532554626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.446063995361328,1.4460850954055786,-2.109419619955588e-05,0.0,0.0008463914855383,0.0,0.0,386.3498229980469,0.0,0.0,0.0,0.8254585862159729,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988595724105835,-3963.333251953125,304.1723937988281,0.727486252784729,0.2783913612365722,0.3326627016067505,293.4475402832031,297.1499938964844,293.1499938964844,0.2972469329833984,-5733.25634765625,304.1893310546875,0.8072634935379028,0.3840521574020386,0.3696819543838501,293.2339782714844,297.1499938964844,293.1499938964844,0.5603264570236206,-6975.47998046875,304.1643371582031,0.9584150910377502,0.6419717073440552,0.4506584107875824,293.2004089355469,297.1499938964844,293.1499938964844,0.6790952682495117,-10941.943359375,304.1974792480469,0.9990000128746032,0.7838630676269531,0.7050979137420654,293.2041320800781,297.1499938964844,293.1499938964844,0.0557653792202472,-7425.912109375,304.1554260253906,0.5094324946403503,0.1010811924934387,0.4800933599472046,291.3558654785156,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3534240722656,1.0,0.5512415766716003,0.5087103247642517,0.5087103247642517,1.0,1.0,-2.715015649795532,1.007413029670715,1.707602620124817,0.3896942734718323,0.0,0.0,0.7392908930778503,180.792724609375,174.0,-66.09052276611328,-33189.12890625,1974.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5372619628906,314.711669921875,278.1499938964844,0.0,18000.0,317.6300048828125,36881.26953125,36000.0,0.0,0.0,0.8189418315887451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3609633445739746,1.360982894897461,-1.958827670023311e-05,0.0,0.0008311218698509,0.0,0.0,333.2247619628906,0.0,0.0,0.0,0.7871065735816956,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988595724105835,-3963.333251953125,304.1723937988281,0.727486252784729,0.2783913612365722,0.3326627016067505,293.4475402832031,297.1499938964844,293.1499938964844,0.2972469329833984,-5733.25634765625,304.1893310546875,0.8072634935379028,0.3840521574020386,0.3696819543838501,293.2339782714844,297.1499938964844,293.1499938964844,0.5603264570236206,-6975.47998046875,304.1643371582031,0.9584150910377502,0.6419717073440552,0.4506584107875824,293.2004089355469,297.1499938964844,293.1499938964844,0.6790952682495117,-10941.943359375,304.1974792480469,0.9990000128746032,0.7838630676269531,0.7050979137420654,293.2041320800781,297.1499938964844,293.1499938964844,0.0557653792202472,-7425.912109375,304.1554260253906,0.5094324946403503,0.1010811924934387,0.4800933599472046,291.3558654785156,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3534240722656,1.0,0.5512415766716003,0.5087103247642517,0.5087103247642517,1.0,1.0,-2.715015649795532,1.007413029670715,1.707602620124817,0.3896942734718323,0.0,0.0,0.7392908930778503,180.792724609375,174.0,-66.09052276611328,-33189.12890625,1974.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5372619628906,314.711669921875,278.1499938964844,0.0,18000.0,317.6300048828125,36881.26953125,36000.0,0.0,0.0,0.8189418315887451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3609633445739746,1.360982894897461,-1.958827670023311e-05,0.0,0.0008311218698509,0.0,0.0,333.2247619628906,0.0,0.0,0.0,0.7871065735816956,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1957002580165863,-3914.49462890625,304.17022705078125,0.7238863706588745,0.2738308608531952,0.3273445069789886,293.4490051269531,297.1499938964844,293.1499938964844,0.2910149693489074,-5639.9033203125,304.1866455078125,0.801773190498352,0.3762179911136627,0.3623294532299042,293.234130859375,297.1499938964844,293.1499938964844,0.5602607131004333,-6977.1796875,304.15972900390625,0.9573319554328918,0.6398147940635681,0.449180006980896,293.1916198730469,297.1499938964844,293.1499938964844,0.6801257729530334,-10968.5009765625,304.179931640625,0.9990000128746032,0.7843827605247498,0.7050354480743408,293.2021789550781,297.1499938964844,293.1499938964844,0.0552600212395191,-7386.78271484375,304.15447998046875,0.5077242851257324,0.1001082062721252,0.4757441878318786,291.30584716796875,291.1499938964844,255.2462615966797,254.3148803710937,279.1692810058594,293.3263854980469,291.3036193847656,1.0,0.5483635067939758,0.5105724334716797,0.5105724334716797,1.0,1.0,-2.694181442260742,1.001768708229065,1.6924128532409668,0.3885121345520019,0.0,0.0,0.721900999546051,180.0233917236328,177.0,-67.85635375976562,-32804.7421875,1938.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.891845703125,314.845947265625,278.1499938964844,0.0,18000.0,317.1499938964844,36653.94921875,36000.0,0.0,0.0,0.7982263565063477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2963199615478516,1.2963385581970217,-1.849376349127852e-05,0.0,0.0008100982522591,0.0,0.0,296.44659423828125,0.0,0.0,0.0,0.7583416104316711,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1957002580165863,-3914.49462890625,304.17022705078125,0.7238863706588745,0.2738308608531952,0.3273445069789886,293.4490051269531,297.1499938964844,293.1499938964844,0.2910149693489074,-5639.9033203125,304.1866455078125,0.801773190498352,0.3762179911136627,0.3623294532299042,293.234130859375,297.1499938964844,293.1499938964844,0.5602607131004333,-6977.1796875,304.15972900390625,0.9573319554328918,0.6398147940635681,0.449180006980896,293.1916198730469,297.1499938964844,293.1499938964844,0.6801257729530334,-10968.5009765625,304.179931640625,0.9990000128746032,0.7843827605247498,0.7050354480743408,293.2021789550781,297.1499938964844,293.1499938964844,0.0552600212395191,-7386.78271484375,304.15447998046875,0.5077242851257324,0.1001082062721252,0.4757441878318786,291.30584716796875,291.1499938964844,255.2462615966797,254.3148803710937,279.1692810058594,293.3263854980469,291.3036193847656,1.0,0.5483635067939758,0.5105724334716797,0.5105724334716797,1.0,1.0,-2.694181442260742,1.001768708229065,1.6924128532409668,0.3885121345520019,0.0,0.0,0.721900999546051,180.0233917236328,177.0,-67.85635375976562,-32804.7421875,1938.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.891845703125,314.845947265625,278.1499938964844,0.0,18000.0,317.1499938964844,36653.94921875,36000.0,0.0,0.0,0.7982263565063477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2963199615478516,1.2963385581970217,-1.849376349127852e-05,0.0,0.0008100982522591,0.0,0.0,296.44659423828125,0.0,0.0,0.0,0.7583416104316711,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.192670002579689,-3867.440673828125,304.1685485839844,0.7193410992622375,0.2693243324756622,0.3221403956413269,293.45050048828125,297.1499938964844,293.1499938964844,0.2848654985427856,-5547.09716796875,304.1846923828125,0.7950443625450134,0.3683414459228515,0.3549776077270508,293.2344665527344,297.1499938964844,293.1499938964844,0.5604345202445984,-6980.65625,304.1562194824219,0.9548150897026062,0.6376157999038696,0.4477016925811767,293.1927185058594,297.1499938964844,293.1499938964844,0.6849343776702881,-11042.6728515625,304.1619567871094,0.9990000128746032,0.7831286191940308,0.7079112529754639,293.2005920410156,297.1499938964844,293.1499938964844,0.0547853447496891,-7350.3486328125,304.1537780761719,0.5052886605262756,0.0991084799170494,0.4715012907981872,291.25347900390625,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.2512512207031,1.0,0.5466960668563843,0.5123378038406372,0.5123378038406372,1.0,1.0,-2.677114248275757,0.997489094734192,1.679625153541565,0.3878812491893768,0.0,0.0,0.71159428358078,180.5028381347656,180.0,-70.65316772460938,-32457.005859375,1914.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0645751953125,314.8756103515625,278.1499938964844,0.0,18000.0,317.1499938964844,36410.78515625,36000.0,0.0,0.0,0.7811410427093506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2531678676605225,1.2531856298446655,-1.777070247044321e-05,0.0,0.000792758888565,0.0,0.0,273.3563842773437,0.0,0.0,0.0,0.7393712401390076,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.192670002579689,-3867.440673828125,304.1685485839844,0.7193410992622375,0.2693243324756622,0.3221403956413269,293.45050048828125,297.1499938964844,293.1499938964844,0.2848654985427856,-5547.09716796875,304.1846923828125,0.7950443625450134,0.3683414459228515,0.3549776077270508,293.2344665527344,297.1499938964844,293.1499938964844,0.5604345202445984,-6980.65625,304.1562194824219,0.9548150897026062,0.6376157999038696,0.4477016925811767,293.1927185058594,297.1499938964844,293.1499938964844,0.6849343776702881,-11042.6728515625,304.1619567871094,0.9990000128746032,0.7831286191940308,0.7079112529754639,293.2005920410156,297.1499938964844,293.1499938964844,0.0547853447496891,-7350.3486328125,304.1537780761719,0.5052886605262756,0.0991084799170494,0.4715012907981872,291.25347900390625,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.2512512207031,1.0,0.5466960668563843,0.5123378038406372,0.5123378038406372,1.0,1.0,-2.677114248275757,0.997489094734192,1.679625153541565,0.3878812491893768,0.0,0.0,0.71159428358078,180.5028381347656,180.0,-70.65316772460938,-32457.005859375,1914.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0645751953125,314.8756103515625,278.1499938964844,0.0,18000.0,317.1499938964844,36410.78515625,36000.0,0.0,0.0,0.7811410427093506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2531678676605225,1.2531856298446655,-1.777070247044321e-05,0.0,0.000792758888565,0.0,0.0,273.3563842773437,0.0,0.0,0.0,0.7393712401390076,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895481199026107,-3818.40087890625,304.1675720214844,0.7140793204307556,0.264874517917633,0.3170376420021057,293.4519958496094,297.1499938964844,293.1499938964844,0.2784731090068817,-5449.52197265625,304.1838073730469,0.7875070571899414,0.360425740480423,0.3476167023181915,293.2349548339844,297.1499938964844,293.1499938964844,0.5602239370346069,-6979.4931640625,304.154541015625,0.9513106346130372,0.6353760957717896,0.4462180137634277,293.2020568847656,297.1499938964844,293.1499938964844,0.691856861114502,-11141.345703125,304.1465148925781,0.9990000128746032,0.7801645994186401,0.7127463817596436,293.1993713378906,297.1499938964844,293.1499938964844,0.0542468130588531,-7307.84912109375,304.1534118652344,0.5023748874664307,0.0980754867196083,0.4672508239746094,291.2108764648437,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2090148925781,1.0,0.5458343625068665,0.5140432119369507,0.5140432119369507,1.0,1.0,-2.6624698638916016,0.9940823316574096,1.668387532234192,0.3876010179519653,0.0,0.0,0.7063962817192078,181.82139587402344,183.0,-61.61617660522461,-32181.533203125,1898.3341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1000061035156,314.8448791503906,278.1499938964844,0.0,18000.0,317.1499938964844,36221.8203125,36000.0,0.0,0.0,0.7650142908096313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2295584678649902,1.2295758724212646,-1.7372023648931645e-05,0.0,0.0007763922330923,0.0,0.0,261.1447448730469,0.0,0.0,0.0,0.7290022969245911,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895481199026107,-3818.40087890625,304.1675720214844,0.7140793204307556,0.264874517917633,0.3170376420021057,293.4519958496094,297.1499938964844,293.1499938964844,0.2784731090068817,-5449.52197265625,304.1838073730469,0.7875070571899414,0.360425740480423,0.3476167023181915,293.2349548339844,297.1499938964844,293.1499938964844,0.5602239370346069,-6979.4931640625,304.154541015625,0.9513106346130372,0.6353760957717896,0.4462180137634277,293.2020568847656,297.1499938964844,293.1499938964844,0.691856861114502,-11141.345703125,304.1465148925781,0.9990000128746032,0.7801645994186401,0.7127463817596436,293.1993713378906,297.1499938964844,293.1499938964844,0.0542468130588531,-7307.84912109375,304.1534118652344,0.5023748874664307,0.0980754867196083,0.4672508239746094,291.2108764648437,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2090148925781,1.0,0.5458343625068665,0.5140432119369507,0.5140432119369507,1.0,1.0,-2.6624698638916016,0.9940823316574096,1.668387532234192,0.3876010179519653,0.0,0.0,0.7063962817192078,181.82139587402344,183.0,-61.61617660522461,-32181.533203125,1898.3341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1000061035156,314.8448791503906,278.1499938964844,0.0,18000.0,317.1499938964844,36221.8203125,36000.0,0.0,0.0,0.7650142908096313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2295584678649902,1.2295758724212646,-1.7372023648931645e-05,0.0,0.0007763922330923,0.0,0.0,261.1447448730469,0.0,0.0,0.0,0.7290022969245911,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.187968909740448,-3793.434326171875,304.1672668457031,0.7112072110176086,0.2626721858978271,0.3145214915275574,293.4527282714844,297.1499938964844,293.1499938964844,0.2752096354961395,-5399.37158203125,304.18359375,0.7835352420806885,0.3564545810222626,0.3439306318759918,293.2352600097656,297.1499938964844,293.1499938964844,0.5600039958953857,-6977.58544921875,304.15411376953125,0.9492875933647156,0.6342410445213318,0.4454709589481354,293.2093200683594,297.1499938964844,293.1499938964844,0.6959241628646851,-11197.45703125,304.1397705078125,0.9990000128746032,0.7780835032463074,0.7156805396080017,293.1988830566406,297.1499938964844,293.1499938964844,0.0539581105113029,-7284.8017578125,304.1533203125,0.500799834728241,0.0975488200783729,0.4651128351688385,291.19219970703125,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.32470703125,291.1905212402344,1.0,0.5456178784370422,0.5148853063583374,0.5148853063583374,1.0,1.0,-2.655773162841797,0.9926085472106934,1.663164496421814,0.3875559568405151,0.0,0.0,0.7054626941680908,182.7059936523437,183.0,-56.79535675048828,-32058.90234375,1892.159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0663146972656,314.8037109375,278.1499938964844,0.0,18000.0,316.6700134277344,36141.6171875,36000.0,0.0,0.0,0.7526810765266418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234983444213867,1.2235156297683716,-1.7263613699469715e-05,0.0,0.0007638756069354,0.0,0.0,257.9945678710937,0.0,0.0,0.0,0.7263487577438354,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1864345520734787,-3769.181396484375,304.1669006347656,0.7081728577613831,0.2604863345623016,0.3120282888412475,293.4534606933594,297.1499938964844,293.1499938964844,0.2719846069812774,-5349.73095703125,304.183349609375,0.7794726490974426,0.3524764478206634,0.3402406573295593,293.2355651855469,297.1499938964844,293.1499938964844,0.5598663091659546,-6976.5283203125,304.1535949707031,0.9471282362937928,0.633098840713501,0.4447206854820251,293.2179870605469,297.1499938964844,293.1499938964844,0.7004877924919128,-11259.4736328125,304.1333312988281,0.9990000128746032,0.7756312489509583,0.7188681960105896,293.19842529296875,297.1499938964844,293.1499938964844,0.0536779649555683,-7262.61474609375,304.1532287597656,0.4991733729839325,0.0970182046294212,0.4629707038402557,291.1719970703125,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3250732421875,291.1698303222656,1.0,0.545509397983551,0.5157260894775391,0.5157260894775391,1.0,1.0,-2.6493887901306152,0.9912539720535278,1.6581348180770874,0.3875629007816314,0.0,0.0,0.7059834003448486,183.70416259765625,186.0,-58.10540008544922,-31918.990234375,1886.9910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9650573730469,314.7169494628906,278.1499938964844,0.0,18000.0,316.6700134277344,36060.43359375,36000.0,0.0,0.0,0.7449954748153687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2211111783981323,1.2211283445358276,-1.7209817087859847e-05,0.0,0.0007560756639577,0.0,0.0,256.6368713378906,0.0,0.0,0.0,0.7253340482711792,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.1833525002002716,-3720.19384765625,304.1664123535156,0.7018409371376038,0.2561688125133514,0.3071148693561554,293.4548645019531,297.1499938964844,293.1499938964844,0.2654353082180023,-5248.30517578125,304.18316650390625,0.7711772918701172,0.3445049524307251,0.3328533768653869,293.2362060546875,297.1499938964844,293.1499938964844,0.5594191551208496,-6972.42822265625,304.1531982421875,0.942499041557312,0.6308020949363708,0.4432173371315002,293.2385559082031,297.1499938964844,293.1499938964844,0.710330069065094,-11390.4970703125,304.1225891113281,0.9990000128746032,0.769748866558075,0.72577303647995,293.1976623535156,297.1499938964844,293.1499938964844,0.0530891641974449,-7215.6142578125,304.15313720703125,0.4958140254020691,0.0959432572126388,0.4586776793003082,291.1349182128906,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270263671875,291.1333923339844,1.0,0.5455394983291626,0.5174186825752258,0.5174186825752258,1.0,1.0,-2.637300491333008,0.9888177514076232,1.6484826803207395,0.3877090513706207,0.0,0.0,0.7106342315673828,185.96658325195312,189.0,-51.28055191040039,-31692.251953125,1878.9217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.66766357421875,314.5066833496094,278.1499938964844,0.0,18000.0,316.6700134277344,35889.30078125,36000.0,0.0,0.0,0.7313482761383057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297582626342771,1.2297755479812622,-1.7299809769610874e-05,0.0,0.0007422255002893,0.0,0.0,260.4041442871094,0.0,0.0,0.0,0.7290641665458679,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.1833525002002716,-3720.19384765625,304.1664123535156,0.7018409371376038,0.2561688125133514,0.3071148693561554,293.4548645019531,297.1499938964844,293.1499938964844,0.2654353082180023,-5248.30517578125,304.18316650390625,0.7711772918701172,0.3445049524307251,0.3328533768653869,293.2362060546875,297.1499938964844,293.1499938964844,0.5594191551208496,-6972.42822265625,304.1531982421875,0.942499041557312,0.6308020949363708,0.4432173371315002,293.2385559082031,297.1499938964844,293.1499938964844,0.710330069065094,-11390.4970703125,304.1225891113281,0.9990000128746032,0.769748866558075,0.72577303647995,293.1976623535156,297.1499938964844,293.1499938964844,0.0530891641974449,-7215.6142578125,304.15313720703125,0.4958140254020691,0.0959432572126388,0.4586776793003082,291.1349182128906,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270263671875,291.1333923339844,1.0,0.5455394983291626,0.5174186825752258,0.5174186825752258,1.0,1.0,-2.637300491333008,0.9888177514076232,1.6484826803207395,0.3877090513706207,0.0,0.0,0.7106342315673828,185.96658325195312,189.0,-51.28055191040039,-31692.251953125,1878.9217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.66766357421875,314.5066833496094,278.1499938964844,0.0,18000.0,316.6700134277344,35889.30078125,36000.0,0.0,0.0,0.7313482761383057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297582626342771,1.2297755479812622,-1.7299809769610874e-05,0.0,0.0007422255002893,0.0,0.0,260.4041442871094,0.0,0.0,0.0,0.7290641665458679,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801444590091705,-3668.617431640625,304.16632080078125,0.6943082809448242,0.2519505023956299,0.3023834526538849,293.4560241699219,297.1499938964844,293.1499938964844,0.258580207824707,-5141.04052734375,304.1835632324219,0.7616822719573975,0.3365458548069,0.3255286812782287,293.2367553710937,297.1499938964844,293.1499938964844,0.5582752823829651,-6960.88525390625,304.1540832519531,0.93595552444458,0.6285048723220825,0.4417565464973449,293.2571105957031,297.1499938964844,293.1499938964844,0.7120302319526672,-11405.4326171875,304.12969970703125,0.996235966682434,0.763721227645874,0.7251774072647095,293.19696044921875,297.1499938964844,293.1499938964844,0.052453476935625,-7163.74951171875,304.1531677246094,0.4916667342185974,0.094877116382122,0.4546636343002319,291.11383056640625,291.1499938964844,255.63040161132807,254.6593780517578,279.168701171875,293.3299560546875,291.1134033203125,1.0,0.5453598499298096,0.519359290599823,0.519359290599823,1.0,1.0,-2.616823434829712,0.9831207394599916,1.6337026357650757,0.386608362197876,0.0,0.0,0.7171669602394104,189.51763916015625,192.0,-31.21746253967285,-31424.03515625,1864.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.27508544921875,314.2574768066406,278.1499938964844,0.0,18000.0,316.19000244140625,35800.16796875,36000.0,0.0,0.0,0.7152490615844727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248502492904663,1.2485201358795166,-1.7561736967763864e-05,0.0,0.0007258869009092,0.0,0.0,269.4444580078125,0.0,0.0,0.0,0.7371896505355835,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801444590091705,-3668.617431640625,304.16632080078125,0.6943082809448242,0.2519505023956299,0.3023834526538849,293.4560241699219,297.1499938964844,293.1499938964844,0.258580207824707,-5141.04052734375,304.1835632324219,0.7616822719573975,0.3365458548069,0.3255286812782287,293.2367553710937,297.1499938964844,293.1499938964844,0.5582752823829651,-6960.88525390625,304.1540832519531,0.93595552444458,0.6285048723220825,0.4417565464973449,293.2571105957031,297.1499938964844,293.1499938964844,0.7120302319526672,-11405.4326171875,304.12969970703125,0.996235966682434,0.763721227645874,0.7251774072647095,293.19696044921875,297.1499938964844,293.1499938964844,0.052453476935625,-7163.74951171875,304.1531677246094,0.4916667342185974,0.094877116382122,0.4546636343002319,291.11383056640625,291.1499938964844,255.63040161132807,254.6593780517578,279.168701171875,293.3299560546875,291.1134033203125,1.0,0.5453598499298096,0.519359290599823,0.519359290599823,1.0,1.0,-2.616823434829712,0.9831207394599916,1.6337026357650757,0.386608362197876,0.0,0.0,0.7171669602394104,189.51763916015625,192.0,-31.21746253967285,-31424.03515625,1864.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.27508544921875,314.2574768066406,278.1499938964844,0.0,18000.0,316.19000244140625,35800.16796875,36000.0,0.0,0.0,0.7152490615844727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248502492904663,1.2485201358795166,-1.7561736967763864e-05,0.0,0.0007258869009092,0.0,0.0,269.4444580078125,0.0,0.0,0.0,0.7371896505355835,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769685000181198,-3617.337158203125,304.1661682128906,0.6867847442626953,0.2477800399065017,0.297737717628479,293.45721435546875,297.1499938964844,293.1499938964844,0.2516833245754242,-5032.48095703125,304.1838684082031,0.7523230910301208,0.3285532593727112,0.3181967437267303,293.2375183105469,297.1499938964844,293.1499938964844,0.5569695234298706,-6947.83447265625,304.1548767089844,0.9292729496955872,0.6261554956436157,0.4402765333652496,293.2643737792969,297.1499938964844,293.1499938964844,0.709598183631897,-11366.1484375,304.14031982421875,0.9909761548042296,0.7595202922821045,0.7210592031478882,293.1963806152344,297.1499938964844,293.1499938964844,0.0518143996596336,-7111.60205078125,304.1531677246094,0.487494021654129,0.0938074737787246,0.4507133364677429,291.0954284667969,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0945739746094,1.0,0.5447890162467957,0.5214131474494934,0.5214131474494934,1.0,1.0,-2.592266321182251,0.9758206605911256,1.6164456605911257,0.3846645355224609,0.0,0.0,0.7255485653877258,193.12339782714844,195.0,-28.09280586242676,-31074.537109375,1843.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7760314941406,313.9315185546875,278.1499938964844,0.0,18000.0,316.19000244140625,35736.11328125,36000.0,0.0,0.0,0.7048897743225098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271278977394104,1.2712968587875366,-1.7895761629915796e-05,0.0,0.0007153734914027,0.0,0.0,280.859619140625,0.0,0.0,0.0,0.7472793459892273,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769685000181198,-3617.337158203125,304.1661682128906,0.6867847442626953,0.2477800399065017,0.297737717628479,293.45721435546875,297.1499938964844,293.1499938964844,0.2516833245754242,-5032.48095703125,304.1838684082031,0.7523230910301208,0.3285532593727112,0.3181967437267303,293.2375183105469,297.1499938964844,293.1499938964844,0.5569695234298706,-6947.83447265625,304.1548767089844,0.9292729496955872,0.6261554956436157,0.4402765333652496,293.2643737792969,297.1499938964844,293.1499938964844,0.709598183631897,-11366.1484375,304.14031982421875,0.9909761548042296,0.7595202922821045,0.7210592031478882,293.1963806152344,297.1499938964844,293.1499938964844,0.0518143996596336,-7111.60205078125,304.1531677246094,0.487494021654129,0.0938074737787246,0.4507133364677429,291.0954284667969,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0945739746094,1.0,0.5447890162467957,0.5214131474494934,0.5214131474494934,1.0,1.0,-2.592266321182251,0.9758206605911256,1.6164456605911257,0.3846645355224609,0.0,0.0,0.7255485653877258,193.12339782714844,195.0,-28.09280586242676,-31074.537109375,1843.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7760314941406,313.9315185546875,278.1499938964844,0.0,18000.0,316.19000244140625,35736.11328125,36000.0,0.0,0.0,0.7048897743225098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271278977394104,1.2712968587875366,-1.7895761629915796e-05,0.0,0.0007153734914027,0.0,0.0,280.859619140625,0.0,0.0,0.0,0.7472793459892273,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737508028745651,-3565.042724609375,304.1661376953125,0.6797794103622437,0.2436865270137787,0.2931450605392456,293.45831298828125,297.1499938964844,293.1499938964844,0.244644895195961,-4920.85009765625,304.1842956542969,0.7435783743858337,0.3205460608005523,0.3108219802379608,293.2382507324219,297.1499938964844,293.1499938964844,0.5553296208381653,-6931.359375,304.1559753417969,0.9232446551322936,0.6237863302230835,0.4387624859809875,293.2671813964844,297.1499938964844,293.1499938964844,0.7073863744735718,-11332.9189453125,304.14715576171875,0.9862340688705444,0.7560451030731201,0.7178676724433899,293.1957397460937,297.1499938964844,293.1499938964844,0.0511354804039001,-7055.8818359375,304.1532287597656,0.4835529327392578,0.0927610993385315,0.4467386603355407,291.0823974609375,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.3313293457031,291.081787109375,1.0,0.5441242456436157,0.5234611630439758,0.5234611630439758,1.0,1.0,-2.568729877471924,0.9688721299171448,1.5998576879501345,0.3828494846820831,0.0,0.0,0.7354891300201416,196.34315490722656,198.0,-20.3109073638916,-30768.890625,1823.1202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677001953125,313.6123046875,278.1499938964844,0.0,18000.0,316.19000244140625,35679.93359375,36000.0,0.0,0.0,0.6966549158096313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300885558128357,1.3009039163589478,-1.8345495846006088e-05,0.0,0.000707016151864,0.0,0.0,296.3026733398437,0.0,0.0,0.0,0.7603681683540344,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737508028745651,-3565.042724609375,304.1661376953125,0.6797794103622437,0.2436865270137787,0.2931450605392456,293.45831298828125,297.1499938964844,293.1499938964844,0.244644895195961,-4920.85009765625,304.1842956542969,0.7435783743858337,0.3205460608005523,0.3108219802379608,293.2382507324219,297.1499938964844,293.1499938964844,0.5553296208381653,-6931.359375,304.1559753417969,0.9232446551322936,0.6237863302230835,0.4387624859809875,293.2671813964844,297.1499938964844,293.1499938964844,0.7073863744735718,-11332.9189453125,304.14715576171875,0.9862340688705444,0.7560451030731201,0.7178676724433899,293.1957397460937,297.1499938964844,293.1499938964844,0.0511354804039001,-7055.8818359375,304.1532287597656,0.4835529327392578,0.0927610993385315,0.4467386603355407,291.0823974609375,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.3313293457031,291.081787109375,1.0,0.5441242456436157,0.5234611630439758,0.5234611630439758,1.0,1.0,-2.568729877471924,0.9688721299171448,1.5998576879501345,0.3828494846820831,0.0,0.0,0.7354891300201416,196.34315490722656,198.0,-20.3109073638916,-30768.890625,1823.1202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677001953125,313.6123046875,278.1499938964844,0.0,18000.0,316.19000244140625,35679.93359375,36000.0,0.0,0.0,0.6966549158096313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300885558128357,1.3009039163589478,-1.8345495846006088e-05,0.0,0.000707016151864,0.0,0.0,296.3026733398437,0.0,0.0,0.0,0.7603681683540344,4.0,0.0,1.0
