time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721427738666534,-3538.796875,304.1661376953125,0.6764175891876221,0.2416756153106689,0.2908849418163299,293.45880126953125,297.1499938964844,293.1499938964844,0.2410930693149566,-4864.212890625,304.1845092773437,0.7393568158149719,0.3165449500083923,0.3071315884590149,293.2386169433594,297.1499938964844,293.1499938964844,0.5544038414955139,-6922.068359375,304.1565856933594,0.9203906655311584,0.6225992441177368,0.4380004405975342,293.2680053710937,297.1499938964844,293.1499938964844,0.7061946988105774,-11315.875,304.1498413085937,0.9839261770248412,0.7544003129005432,0.716390073299408,293.1954040527344,297.1499938964844,293.1499938964844,0.050792209804058,-7027.64111328125,304.1532897949219,0.4816159307956695,0.0922510623931884,0.4447930157184601,291.07769775390625,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.33123779296875,291.0772399902344,1.0,0.543781578540802,0.5244861841201782,0.5244861841201782,1.0,1.0,-2.557177782058716,0.9654637575149536,1.5917140245437622,0.3819625377655029,0.0,0.0,0.740790605545044,197.8822631835937,198.0,-16.628835678100586,-30624.1171875,1812.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0170593261719,313.4567565917969,278.1499938964844,0.0,18000.0,315.7099914550781,35661.453125,36000.0,0.0,0.0,0.6884679198265076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3169090747833252,1.3169276714324951,-1.859603435150348e-05,0.0,0.0006987074157223,0.0,0.0,304.9497985839844,0.0,0.0,0.0,0.7675020694732666,4.0,0.0,1.0
552360,293.3279724121094,297.1499938964844,293.1499938964844,0.1705881506204605,-3513.435791015625,304.166015625,0.673134446144104,0.2396887987852096,0.288650631904602,293.459228515625,297.1499938964844,293.1499938964844,0.2375949770212173,-4808.3369140625,304.1846008300781,0.7352049350738525,0.3125473856925964,0.303442120552063,293.23895263671875,297.1499938964844,293.1499938964844,0.553568959236145,-6913.80908203125,304.1568908691406,0.9176235198974608,0.6214128732681274,0.4372369945049286,293.26861572265625,297.1499938964844,293.1499938964844,0.7051106691360474,-11300.724609375,304.1518249511719,0.9816288948059082,0.7527843713760376,0.7149458527565002,293.19500732421875,297.1499938964844,293.1499938964844,0.0504668802022933,-7001.08251953125,304.1532592773437,0.4796769917011261,0.0917490720748901,0.4428787529468536,291.0710144042969,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310546875,291.07000732421875,1.0,0.5434394478797913,0.5255126953125,0.5255126953125,1.0,1.0,-2.545727014541626,0.9620826840400696,1.5836443901062012,0.3810815811157226,0.0,0.0,0.7466853260993958,199.3946685791016,201.0,-19.31266021728516,-30457.55859375,1802.9312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7359313964844,313.2753295898437,278.1499938964844,0.0,18000.0,315.7099914550781,35639.97265625,36000.0,0.0,0.0,0.6849458813667297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3336913585662842,1.3337103128433228,-1.886129939521197e-05,0.0,0.0006951329996809,0.0,0.0,314.1981506347656,0.0,0.0,0.0,0.775037407875061,4.0,0.0,1.0
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675195097923278,-3463.189208984375,304.1658020019531,0.6667908430099487,0.2357896119356155,0.2842654287815094,293.4599609375,297.1499938964844,293.1499938964844,0.2305948287248611,-4695.919921875,304.18475341796875,0.7270222902297974,0.3045664131641388,0.2960722148418426,293.239501953125,297.1499938964844,293.1499938964844,0.5518137812614441,-6896.41552734375,304.15753173828125,0.9123398065567015,0.6190484762191772,0.435713529586792,293.2694396972656,297.1499938964844,293.1499938964844,0.7028011083602905,-11269.234375,304.1550598144531,0.9770359992980956,0.7496104836463928,0.7121204733848572,293.1942443847656,297.1499938964844,293.1499938964844,0.049821987748146,-6948.40771484375,304.1532592773437,0.4757368564605713,0.090767502784729,0.4391421973705292,291.05865478515625,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.0582275390625,1.0,0.5427703857421875,0.527570366859436,0.527570366859436,1.0,1.0,-2.523104190826416,0.9553927183151244,1.5677114725112915,0.3793329000473022,0.0,0.0,0.7598378658294678,202.3672790527344,204.0,-15.588461875915527,-30168.76171875,1783.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.19561767578125,312.9398193359375,278.1499938964844,0.0,18000.0,315.7099914550781,35576.9609375,36000.0,0.0,0.0,0.679343581199646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3725310564041138,1.3725506067276,-1.9485323718981817e-05,0.0,0.0006894473917782,0.0,0.0,336.3528137207031,0.0,0.0,0.0,0.7924891114234924,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675195097923278,-3463.189208984375,304.1658020019531,0.6667908430099487,0.2357896119356155,0.2842654287815094,293.4599609375,297.1499938964844,293.1499938964844,0.2305948287248611,-4695.919921875,304.18475341796875,0.7270222902297974,0.3045664131641388,0.2960722148418426,293.239501953125,297.1499938964844,293.1499938964844,0.5518137812614441,-6896.41552734375,304.15753173828125,0.9123398065567015,0.6190484762191772,0.435713529586792,293.2694396972656,297.1499938964844,293.1499938964844,0.7028011083602905,-11269.234375,304.1550598144531,0.9770359992980956,0.7496104836463928,0.7121204733848572,293.1942443847656,297.1499938964844,293.1499938964844,0.049821987748146,-6948.40771484375,304.1532592773437,0.4757368564605713,0.090767502784729,0.4391421973705292,291.05865478515625,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.0582275390625,1.0,0.5427703857421875,0.527570366859436,0.527570366859436,1.0,1.0,-2.523104190826416,0.9553927183151244,1.5677114725112915,0.3793329000473022,0.0,0.0,0.7598378658294678,202.3672790527344,204.0,-15.588461875915527,-30168.76171875,1783.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.19561767578125,312.9398193359375,278.1499938964844,0.0,18000.0,315.7099914550781,35576.9609375,36000.0,0.0,0.0,0.679343581199646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3725310564041138,1.3725506067276,-1.9485323718981817e-05,0.0,0.0006894473917782,0.0,0.0,336.3528137207031,0.0,0.0,0.0,0.7924891114234924,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1644231230020523,-3412.12158203125,304.16571044921875,0.6607217192649841,0.2319870442152023,0.2799903154373169,293.46051025390625,297.1499938964844,293.1499938964844,0.2234830409288406,-4580.7431640625,304.1850280761719,0.7187979817390442,0.2966040968894958,0.2887162864208221,293.239990234375,297.1499938964844,293.1499938964844,0.5496626496315002,-6874.93994140625,304.1586303710937,0.907375991344452,0.6166808009147644,0.4341881871223449,293.27001953125,297.1499938964844,293.1499938964844,0.699944257736206,-11231.1650390625,304.1581115722656,0.9724053740501404,0.7464683055877686,0.709332287311554,293.19342041015625,297.1499938964844,293.1499938964844,0.0491508431732654,-6893.17041015625,304.1532897949219,0.4716177880764007,0.0898116901516914,0.435516744852066,291.0544738769531,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0543518066406,1.0,0.5421331524848938,0.5296370983123779,0.5296370983123779,1.0,1.0,-2.5007762908935547,0.9487715363502502,1.5520049333572388,0.3775912225246429,0.0,0.0,0.7729224562644958,205.3050842285156,207.0,-7.633284091949463,-29903.951171875,1763.8936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6997985839844,312.63739013671875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.42578125,36000.0,0.0,0.0,0.6705797910690308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4124099016189575,1.4124300479888916,-2.015757672779728e-05,0.0,0.0006805532611906,0.0,0.0,360.4308471679688,0.0,0.0,0.0,0.8105422258377075,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1644231230020523,-3412.12158203125,304.16571044921875,0.6607217192649841,0.2319870442152023,0.2799903154373169,293.46051025390625,297.1499938964844,293.1499938964844,0.2234830409288406,-4580.7431640625,304.1850280761719,0.7187979817390442,0.2966040968894958,0.2887162864208221,293.239990234375,297.1499938964844,293.1499938964844,0.5496626496315002,-6874.93994140625,304.1586303710937,0.907375991344452,0.6166808009147644,0.4341881871223449,293.27001953125,297.1499938964844,293.1499938964844,0.699944257736206,-11231.1650390625,304.1581115722656,0.9724053740501404,0.7464683055877686,0.709332287311554,293.19342041015625,297.1499938964844,293.1499938964844,0.0491508431732654,-6893.17041015625,304.1532897949219,0.4716177880764007,0.0898116901516914,0.435516744852066,291.0544738769531,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0543518066406,1.0,0.5421331524848938,0.5296370983123779,0.5296370983123779,1.0,1.0,-2.5007762908935547,0.9487715363502502,1.5520049333572388,0.3775912225246429,0.0,0.0,0.7729224562644958,205.3050842285156,207.0,-7.633284091949463,-29903.951171875,1763.8936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6997985839844,312.63739013671875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.42578125,36000.0,0.0,0.0,0.6705797910690308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4124099016189575,1.4124300479888916,-2.015757672779728e-05,0.0,0.0006805532611906,0.0,0.0,360.4308471679688,0.0,0.0,0.0,0.8105422258377075,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1614675670862198,-3363.28759765625,304.1653747558594,0.6549177169799805,0.2282809317111969,0.2758249044418335,293.4608764648437,297.1499938964844,293.1499938964844,0.21649731695652,-4466.95654296875,304.1849670410156,0.7101871967315674,0.2886640727519989,0.2813774943351745,293.2403869628906,297.1499938964844,293.1499938964844,0.5476499199867249,-6855.1064453125,304.1590881347656,0.9027556777000428,0.6143165826797485,0.4326617121696472,293.2703857421875,297.1499938964844,293.1499938964844,0.6972098350524902,-11195.5908203125,304.1599426269531,0.967726230621338,0.7433528304100037,0.7065655589103699,293.1925964355469,297.1499938964844,293.1499938964844,0.0485169291496276,-6841.3837890625,304.1532592773437,0.4672117233276367,0.088878147304058,0.4319879412651062,291.04669189453125,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.32916259765625,291.0463562011719,1.0,0.5415343046188354,0.5317137837409973,0.5317137837409973,1.0,1.0,-2.478711605072021,0.9422080516815186,1.5365036725997925,0.3758514821529388,0.0,0.0,0.7871493101119995,208.2265167236328,210.0,-10.009900093078612,-29615.197265625,1745.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1879577636719,312.3153076171875,278.1499938964844,0.0,18000.0,315.2300109863281,35541.30078125,36000.0,0.0,0.0,0.6668616533279419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4532541036605835,1.4532749652862549,-2.086242784571368e-05,0.0,0.0006767798331566,0.0,0.0,386.3182373046875,0.0,0.0,0.0,0.8292258977890015,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1614675670862198,-3363.28759765625,304.1653747558594,0.6549177169799805,0.2282809317111969,0.2758249044418335,293.4608764648437,297.1499938964844,293.1499938964844,0.21649731695652,-4466.95654296875,304.1849670410156,0.7101871967315674,0.2886640727519989,0.2813774943351745,293.2403869628906,297.1499938964844,293.1499938964844,0.5476499199867249,-6855.1064453125,304.1590881347656,0.9027556777000428,0.6143165826797485,0.4326617121696472,293.2703857421875,297.1499938964844,293.1499938964844,0.6972098350524902,-11195.5908203125,304.1599426269531,0.967726230621338,0.7433528304100037,0.7065655589103699,293.1925964355469,297.1499938964844,293.1499938964844,0.0485169291496276,-6841.3837890625,304.1532592773437,0.4672117233276367,0.088878147304058,0.4319879412651062,291.04669189453125,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.32916259765625,291.0463562011719,1.0,0.5415343046188354,0.5317137837409973,0.5317137837409973,1.0,1.0,-2.478711605072021,0.9422080516815186,1.5365036725997925,0.3758514821529388,0.0,0.0,0.7871493101119995,208.2265167236328,210.0,-10.009900093078612,-29615.197265625,1745.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1879577636719,312.3153076171875,278.1499938964844,0.0,18000.0,315.2300109863281,35541.30078125,36000.0,0.0,0.0,0.6668616533279419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4532541036605835,1.4532749652862549,-2.086242784571368e-05,0.0,0.0006767798331566,0.0,0.0,386.3182373046875,0.0,0.0,0.0,0.8292258977890015,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1585008054971695,-3313.914306640625,304.1651916503906,0.6493751406669617,0.224671721458435,0.2717714309692383,293.4610595703125,297.1499938964844,293.1499938964844,0.2094378024339676,-4350.9482421875,304.1850891113281,0.7010231614112854,0.2807486653327942,0.2740596532821655,293.2407531738281,297.1499938964844,293.1499938964844,0.5452921390533447,-6831.65576171875,304.1600036621094,0.8983743786811829,0.6119558215141296,0.431138813495636,293.2705993652344,297.1499938964844,293.1499938964844,0.6940158605575562,-11154.1669921875,304.1619567871094,0.9630059003829956,0.7402592301368713,0.7038224339485168,293.1917724609375,297.1499938964844,293.1499938964844,0.047857828438282,-6787.146484375,304.1532592773437,0.4624169170856476,0.0879654511809349,0.4285498857498169,291.0460510253906,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.32830810546875,291.046142578125,1.0,0.5409784913063049,0.5338006615638733,0.5338006615638733,1.0,1.0,-2.456917762756348,0.9357066750526428,1.5212111473083496,0.3741166591644287,0.0,0.0,0.8011292219161987,211.1396484375,213.0,-2.205230236053467,-29367.021484375,1726.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74127197265625,312.0445556640625,278.1499938964844,0.0,18000.0,315.2300109863281,35546.234375,36000.0,0.0,0.0,0.6644201278686523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4949816465377808,1.4950032234191897,-2.161059819627553e-05,0.0,0.0006743019912391,0.0,0.0,414.2308044433594,0.0,0.0,0.0,0.8483502864837646,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1585008054971695,-3313.914306640625,304.1651916503906,0.6493751406669617,0.224671721458435,0.2717714309692383,293.4610595703125,297.1499938964844,293.1499938964844,0.2094378024339676,-4350.9482421875,304.1850891113281,0.7010231614112854,0.2807486653327942,0.2740596532821655,293.2407531738281,297.1499938964844,293.1499938964844,0.5452921390533447,-6831.65576171875,304.1600036621094,0.8983743786811829,0.6119558215141296,0.431138813495636,293.2705993652344,297.1499938964844,293.1499938964844,0.6940158605575562,-11154.1669921875,304.1619567871094,0.9630059003829956,0.7402592301368713,0.7038224339485168,293.1917724609375,297.1499938964844,293.1499938964844,0.047857828438282,-6787.146484375,304.1532592773437,0.4624169170856476,0.0879654511809349,0.4285498857498169,291.0460510253906,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.32830810546875,291.046142578125,1.0,0.5409784913063049,0.5338006615638733,0.5338006615638733,1.0,1.0,-2.456917762756348,0.9357066750526428,1.5212111473083496,0.3741166591644287,0.0,0.0,0.8011292219161987,211.1396484375,213.0,-2.205230236053467,-29367.021484375,1726.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74127197265625,312.0445556640625,278.1499938964844,0.0,18000.0,315.2300109863281,35546.234375,36000.0,0.0,0.0,0.6644201278686523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4949816465377808,1.4950032234191897,-2.161059819627553e-05,0.0,0.0006743019912391,0.0,0.0,414.2308044433594,0.0,0.0,0.0,0.8483502864837646,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570147722959518,-3289.056396484375,304.1651306152344,0.6466975808143616,0.2229029536247253,0.2697862088680267,293.46112060546875,297.1499938964844,293.1499938964844,0.2058852612972259,-4292.18408203125,304.1851806640625,0.6964059472084045,0.2768001556396484,0.2704086601734161,293.24090576171875,297.1499938964844,293.1499938964844,0.5439788699150085,-6818.5498046875,304.1605529785156,0.8962200880050659,0.6107736229896545,0.4303760826587677,293.27069091796875,297.1499938964844,293.1499938964844,0.692241907119751,-11131.2236328125,304.1629943847656,0.9606289863586426,0.7387155890464783,0.7024542093276978,293.1913757324219,297.1499938964844,293.1499938964844,0.047519065439701,-6759.1396484375,304.1532897949219,0.4599645435810089,0.0875163897871971,0.4268631935119629,291.0484924316406,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.3278503417969,291.0487365722656,1.0,0.5407167673110962,0.5348485708236694,0.5348485708236694,1.0,1.0,-2.446110248565674,0.932475209236145,1.5136349201202393,0.3732496798038482,0.0,0.0,0.8076578378677368,212.5959625244141,213.0,2.3628149032592773,-29251.150390625,1717.9598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5448608398437,311.92730712890625,278.1499938964844,0.0,18000.0,314.75,35563.76953125,36000.0,0.0,0.0,0.6587700247764587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5145848989486694,1.5146068334579468,-2.197282265115064e-05,0.0,0.0006685678381472,0.0,0.0,427.8816528320313,0.0,0.0,0.0,0.8573800921440125,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555786430835724,-3265.036865234375,304.1650085449219,0.644079327583313,0.2211566418409347,0.2678273618221283,293.46112060546875,297.1499938964844,293.1499938964844,0.2023869603872299,-4234.16552734375,304.18511962890625,0.6917799115180969,0.2728570103645324,0.2667626142501831,293.2410583496094,297.1499938964844,293.1499938964844,0.5427494049072266,-6806.3974609375,304.1608581542969,0.8940895795822144,0.609591543674469,0.4296126365661621,293.270751953125,297.1499938964844,293.1499938964844,0.690565288066864,-11109.787109375,304.1636657714844,0.958242654800415,0.7371752858161926,0.7010878324508667,293.19097900390625,297.1499938964844,293.1499938964844,0.0471951924264431,-6732.52880859375,304.1532897949219,0.4575631320476532,0.0870718136429786,0.4251963198184967,291.04913330078125,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.327392578125,291.0487976074219,1.0,0.5404654145240784,0.5358996391296387,0.5358996391296387,1.0,1.0,-2.435358047485352,0.9292552471160888,1.5061029195785522,0.3723824024200439,0.0,0.0,0.8142776489257812,214.05239868164065,216.0,0.1593399345874786,-29111.72265625,1709.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.329833984375,311.79022216796875,278.1499938964844,0.0,18000.0,314.75,35580.1875,36000.0,0.0,0.0,0.6575475335121155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.533247947692871,1.533270239830017,-2.232195220130961e-05,0.0,0.0006673272000625,0.0,0.0,441.1747131347656,0.0,0.0,0.0,0.8660338521003723,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527357697486877,-3217.322998046875,304.16473388671875,0.6389650702476501,0.2176621705293655,0.2639398276805877,293.4615173339844,297.1499938964844,293.1499938964844,0.1953940093517303,-4117.47900390625,304.1850891113281,0.6824713945388794,0.2648949921131134,0.259432852268219,293.24139404296875,297.1499938964844,293.1499938964844,0.5402721762657166,-6781.91162109375,304.1614074707031,0.8898865580558777,0.6072210669517517,0.4280845820903778,293.27081298828125,297.1499938964844,293.1499938964844,0.6871820092201233,-11066.666015625,304.1647644042969,0.9534355998039246,0.734100878238678,0.6983644962310791,293.190185546875,297.1499938964844,293.1499938964844,0.0465568043291568,-6680.1171875,304.1532592773437,0.4529021978378296,0.0861946120858192,0.42192143201828,291.0498962402344,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3266296386719,291.0501708984375,1.0,0.5399895310401917,0.5380199551582336,0.5380199551582336,1.0,1.0,-2.4139180183410645,0.9228158593177797,1.4911022186279297,0.3706390559673309,0.0,0.0,0.8277055025100708,216.9786376953125,219.0,3.1291582584381104,-28869.90625,1691.8175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9550476074219,311.56121826171875,278.1499938964844,0.0,18000.0,314.75,35585.9609375,36000.0,0.0,0.0,0.6557552218437195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5708982944488523,1.5709213018417358,-2.303296423633583e-05,0.0,0.0006655081524513,0.0,0.0,468.8023986816406,0.0,0.0,0.0,0.883505642414093,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527357697486877,-3217.322998046875,304.16473388671875,0.6389650702476501,0.2176621705293655,0.2639398276805877,293.4615173339844,297.1499938964844,293.1499938964844,0.1953940093517303,-4117.47900390625,304.1850891113281,0.6824713945388794,0.2648949921131134,0.259432852268219,293.24139404296875,297.1499938964844,293.1499938964844,0.5402721762657166,-6781.91162109375,304.1614074707031,0.8898865580558777,0.6072210669517517,0.4280845820903778,293.27081298828125,297.1499938964844,293.1499938964844,0.6871820092201233,-11066.666015625,304.1647644042969,0.9534355998039246,0.734100878238678,0.6983644962310791,293.190185546875,297.1499938964844,293.1499938964844,0.0465568043291568,-6680.1171875,304.1532592773437,0.4529021978378296,0.0861946120858192,0.42192143201828,291.0498962402344,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3266296386719,291.0501708984375,1.0,0.5399895310401917,0.5380199551582336,0.5380199551582336,1.0,1.0,-2.4139180183410645,0.9228158593177797,1.4911022186279297,0.3706390559673309,0.0,0.0,0.8277055025100708,216.9786376953125,219.0,3.1291582584381104,-28869.90625,1691.8175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9550476074219,311.56121826171875,278.1499938964844,0.0,18000.0,314.75,35585.9609375,36000.0,0.0,0.0,0.6557552218437195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5708982944488523,1.5709213018417358,-2.303296423633583e-05,0.0,0.0006655081524513,0.0,0.0,468.8023986816406,0.0,0.0,0.0,0.883505642414093,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497897505760193,-3167.470703125,304.16473388671875,0.6339617371559143,0.2141906321048736,0.2600570619106293,293.4622802734375,297.1499938964844,293.1499938964844,0.1882165223360061,-3996.496826171875,304.18536376953125,0.6730888485908508,0.2568508088588714,0.2520050704479217,293.24176025390625,297.1499938964844,293.1499938964844,0.5373426079750061,-6752.6865234375,304.1624755859375,0.8857443332672119,0.6048315763473511,0.4265437424182892,293.2709350585937,297.1499938964844,293.1499938964844,0.6832323670387268,-11016.048828125,304.1664428710937,0.948575794696808,0.7310181856155396,0.6956354975700378,293.1894226074219,297.1499938964844,293.1499938964844,0.0458779856562614,-6623.88671875,304.1532897949219,0.4484114050865173,0.0853274539113044,0.4187016189098358,291.06011962890625,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260803222656,291.0607604980469,1.0,0.539536714553833,0.5401695370674133,0.5401695370674133,1.0,1.0,-2.392408847808838,0.9163182377815248,1.476090669631958,0.3688544631004333,0.0,0.0,0.8390796184539795,219.92889404296875,222.0,12.316149711608888,-28651.9609375,1674.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6551208496094,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.81640625,36000.0,0.0,0.0,0.6497634649276733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.604034662246704,1.6040583848953247,-2.3684455300099216e-05,0.0,0.000659427314531,0.0,0.0,494.2944030761719,0.0,0.0,0.0,0.898912250995636,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497897505760193,-3167.470703125,304.16473388671875,0.6339617371559143,0.2141906321048736,0.2600570619106293,293.4622802734375,297.1499938964844,293.1499938964844,0.1882165223360061,-3996.496826171875,304.18536376953125,0.6730888485908508,0.2568508088588714,0.2520050704479217,293.24176025390625,297.1499938964844,293.1499938964844,0.5373426079750061,-6752.6865234375,304.1624755859375,0.8857443332672119,0.6048315763473511,0.4265437424182892,293.2709350585937,297.1499938964844,293.1499938964844,0.6832323670387268,-11016.048828125,304.1664428710937,0.948575794696808,0.7310181856155396,0.6956354975700378,293.1894226074219,297.1499938964844,293.1499938964844,0.0458779856562614,-6623.88671875,304.1532897949219,0.4484114050865173,0.0853274539113044,0.4187016189098358,291.06011962890625,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260803222656,291.0607604980469,1.0,0.539536714553833,0.5401695370674133,0.5401695370674133,1.0,1.0,-2.392408847808838,0.9163182377815248,1.476090669631958,0.3688544631004333,0.0,0.0,0.8390796184539795,219.92889404296875,222.0,12.316149711608888,-28651.9609375,1674.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6551208496094,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.81640625,36000.0,0.0,0.0,0.6497634649276733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.604034662246704,1.6040583848953247,-2.3684455300099216e-05,0.0,0.000659427314531,0.0,0.0,494.2944030761719,0.0,0.0,0.0,0.898912250995636,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.146978810429573,-3119.813720703125,304.1645202636719,0.6291230916976929,0.2108122855424881,0.2562685012817383,293.4628601074219,297.1499938964844,293.1499938964844,0.181164875626564,-3876.781982421875,304.185302734375,0.6638104319572449,0.2488195300102234,0.2445710152387619,293.2420654296875,297.1499938964844,293.1499938964844,0.5345717072486877,-6725.31201171875,304.1629333496094,0.8816990852355957,0.6024433970451355,0.4249988794326782,293.2709655761719,297.1499938964844,293.1499938964844,0.6794689893722534,-10968.4013671875,304.1672058105469,0.9437187910079956,0.7279468774795532,0.6929097771644592,293.188720703125,297.1499938964844,293.1499938964844,0.0452295802533626,-6570.52392578125,304.1532897949219,0.444109559059143,0.0844709724187851,0.4155231416225433,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.3254699707031,291.0666198730469,1.0,0.5391099452972412,0.5423378348350525,0.5423378348350525,1.0,1.0,-2.371028423309326,0.9098340272903442,1.4611942768096924,0.3670550882816314,0.0,0.0,0.8497140407562256,222.87374877929688,225.0,9.003499031066895,-28401.666015625,1657.7982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.353759765625,311.19439697265625,278.1499938964844,0.0,18000.0,314.2699890136719,35680.578125,36000.0,0.0,0.0,0.6478615403175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6324200630187988,1.6324443817138672,-2.4251088689197783e-05,0.0,0.0006574970902875,0.0,0.0,516.874267578125,0.0,0.0,0.0,0.9122214913368224,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.146978810429573,-3119.813720703125,304.1645202636719,0.6291230916976929,0.2108122855424881,0.2562685012817383,293.4628601074219,297.1499938964844,293.1499938964844,0.181164875626564,-3876.781982421875,304.185302734375,0.6638104319572449,0.2488195300102234,0.2445710152387619,293.2420654296875,297.1499938964844,293.1499938964844,0.5345717072486877,-6725.31201171875,304.1629333496094,0.8816990852355957,0.6024433970451355,0.4249988794326782,293.2709655761719,297.1499938964844,293.1499938964844,0.6794689893722534,-10968.4013671875,304.1672058105469,0.9437187910079956,0.7279468774795532,0.6929097771644592,293.188720703125,297.1499938964844,293.1499938964844,0.0452295802533626,-6570.52392578125,304.1532897949219,0.444109559059143,0.0844709724187851,0.4155231416225433,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.3254699707031,291.0666198730469,1.0,0.5391099452972412,0.5423378348350525,0.5423378348350525,1.0,1.0,-2.371028423309326,0.9098340272903442,1.4611942768096924,0.3670550882816314,0.0,0.0,0.8497140407562256,222.87374877929688,225.0,9.003499031066895,-28401.666015625,1657.7982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.353759765625,311.19439697265625,278.1499938964844,0.0,18000.0,314.2699890136719,35680.578125,36000.0,0.0,0.0,0.6478615403175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6324200630187988,1.6324443817138672,-2.4251088689197783e-05,0.0,0.0006574970902875,0.0,0.0,516.874267578125,0.0,0.0,0.0,0.9122214913368224,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1442021131515503,-3072.44482421875,304.164306640625,0.6244248151779175,0.2075407207012176,0.2526012361049652,293.46319580078125,297.1499938964844,293.1499938964844,0.1741270720958709,-3756.1640625,304.1852722167969,0.6547412872314453,0.2408283054828643,0.237168475985527,293.2423095703125,297.1499938964844,293.1499938964844,0.5315706729888916,-6695.49462890625,304.16363525390625,0.8777652382850647,0.6000638604164124,0.4234601855278015,293.2709045410156,297.1499938964844,293.1499938964844,0.6754190921783447,-10916.912109375,304.168212890625,0.9389011263847352,0.7248954176902771,0.6902031898498535,293.18804931640625,297.1499938964844,293.1499938964844,0.0445640087127685,-6515.48974609375,304.1532897949219,0.4400115609169006,0.0836290642619133,0.4124011993408203,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.32470703125,291.0782165527344,1.0,0.5387165546417236,0.5445190072059631,0.5445190072059631,1.0,1.0,-2.3498964309692383,0.9034076929092408,1.4464887380599976,0.3652604520320892,0.0,0.0,0.8587058186531067,225.8061065673828,228.0,15.043607711791992,-28186.978515625,1641.3829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12188720703125,311.056884765625,278.1499938964844,0.0,18000.0,314.2699890136719,35728.72265625,36000.0,0.0,0.0,0.646335244178772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6576087474822998,1.6576335430145264,-2.47652133111842e-05,0.0,0.0006559481262229,0.0,0.0,537.5651245117188,0.0,0.0,0.0,0.9239889979362488,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1442021131515503,-3072.44482421875,304.164306640625,0.6244248151779175,0.2075407207012176,0.2526012361049652,293.46319580078125,297.1499938964844,293.1499938964844,0.1741270720958709,-3756.1640625,304.1852722167969,0.6547412872314453,0.2408283054828643,0.237168475985527,293.2423095703125,297.1499938964844,293.1499938964844,0.5315706729888916,-6695.49462890625,304.16363525390625,0.8777652382850647,0.6000638604164124,0.4234601855278015,293.2709045410156,297.1499938964844,293.1499938964844,0.6754190921783447,-10916.912109375,304.168212890625,0.9389011263847352,0.7248954176902771,0.6902031898498535,293.18804931640625,297.1499938964844,293.1499938964844,0.0445640087127685,-6515.48974609375,304.1532897949219,0.4400115609169006,0.0836290642619133,0.4124011993408203,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.32470703125,291.0782165527344,1.0,0.5387165546417236,0.5445190072059631,0.5445190072059631,1.0,1.0,-2.3498964309692383,0.9034076929092408,1.4464887380599976,0.3652604520320892,0.0,0.0,0.8587058186531067,225.8061065673828,228.0,15.043607711791992,-28186.978515625,1641.3829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12188720703125,311.056884765625,278.1499938964844,0.0,18000.0,314.2699890136719,35728.72265625,36000.0,0.0,0.0,0.646335244178772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6576087474822998,1.6576335430145264,-2.47652133111842e-05,0.0,0.0006559481262229,0.0,0.0,537.5651245117188,0.0,0.0,0.0,0.9239889979362488,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428210139274597,-3048.766357421875,304.1642150878906,0.6221081018447876,0.2059446722269058,0.2508136332035064,293.4632568359375,297.1499938964844,293.1499938964844,0.1706109791994094,-3695.455322265625,304.18524169921875,0.6503012776374817,0.2368496358394622,0.2334819436073303,293.2424011230469,297.1499938964844,293.1499938964844,0.5299541354179382,-6679.373046875,304.1640930175781,0.8758362531661987,0.5988742113113403,0.4226909577846527,293.2708435058594,297.1499938964844,293.1499938964844,0.6732491850852966,-10889.24609375,304.1688537597656,0.9365088939666748,0.723372757434845,0.6888530254364014,293.1877136230469,297.1499938964844,293.1499938964844,0.0442227534949779,-6487.1484375,304.1533203125,0.4380385279655456,0.0832140147686004,0.410864770412445,291.08563232421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.32427978515625,291.08648681640625,1.0,0.5385333299636841,0.5456142425537109,0.5456142425537109,1.0,1.0,-2.3394243717193604,0.9002164602279663,1.439207911491394,0.3643652200698852,0.0,0.0,0.8621866703033447,227.2696685791016,228.0,18.96442413330078,-28086.76953125,1633.344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0301208496094,311.0045471191406,278.1499938964844,0.0,18000.0,313.7900085449219,35764.046875,36000.0,0.0,0.0,0.6408448815345764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6678619384765625,1.6678868532180786,-2.4980252419481985e-05,0.0,0.0006503760814666,0.0,0.0,546.207275390625,0.0,0.0,0.0,0.9287829995155334,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.141492947936058,-3026.001953125,304.1640319824219,0.6197996735572815,0.2043740302324295,0.2490555942058563,293.4632263183594,297.1499938964844,293.1499938964844,0.1671564579010009,-3635.606689453125,304.18511962890625,0.6459277272224426,0.23288294672966,0.2298056632280349,293.24249267578125,297.1499938964844,293.1499938964844,0.5284342765808105,-6664.33251953125,304.1642761230469,0.8739315867424011,0.5976859927177429,0.4219217896461487,293.2707824707031,297.1499938964844,293.1499938964844,0.6711974143981934,-10863.310546875,304.1691589355469,0.9341301918029784,0.7218537926673889,0.6875048279762268,293.1873779296875,297.1499938964844,293.1499938964844,0.0438970923423767,-6460.25634765625,304.1533203125,0.4361152946949005,0.0828029513359069,0.4093452394008636,291.0917663574219,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238525390625,291.0919494628906,1.0,0.5383592844009399,0.5467125177383423,0.5467125177383423,1.0,1.0,-2.329014539718628,0.8970397710800171,1.4319748878479004,0.3634712398052215,0.0,0.0,0.8654176592826843,228.732177734375,231.0,15.848284721374512,-27961.28125,1625.4205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9162292480469,310.9294128417969,278.1499938964844,0.0,18000.0,313.7900085449219,35796.75,36000.0,0.0,0.0,0.639618456363678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6765453815460205,1.6765705347061155,-2.5163999453070574e-05,0.0,0.0006491314270533,0.0,0.0,553.6122436523438,0.0,0.0,0.0,0.9328728318214417,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389494687318802,-2982.328857421875,304.1636047363281,0.6151676177978516,0.2013096660375595,0.2456284910440445,293.4630432128906,297.1499938964844,293.1499938964844,0.1603780388832092,-3517.438720703125,304.1847229003906,0.6373730301856995,0.2249880284070968,0.2224871963262558,293.2425842285156,297.1499938964844,293.1499938964844,0.5255497694015503,-6635.88671875,304.1643371582031,0.8702013492584229,0.5953236818313599,0.4203912615776062,293.27056884765625,297.1499938964844,293.1499938964844,0.6672887802124023,-10814.11328125,304.1693115234375,0.9294325709342957,0.7188394665718079,0.6848270297050476,293.1866760253906,297.1499938964844,293.1499938964844,0.043273102492094,-6408.9326171875,304.1532592773437,0.4324176907539367,0.081993356347084,0.4063586890697479,291.1000366210937,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1006164550781,1.0,0.538040816783905,0.5489163994789124,0.5489163994789124,1.0,1.0,-2.308413505554199,0.8907420635223389,1.4176714420318604,0.3616922199726105,0.0,0.0,0.8716161251068115,231.6526641845703,234.0,14.503522872924805,-27738.96875,1609.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7311706542969,310.8138122558594,278.1499938964844,0.0,18000.0,313.7900085449219,35823.9609375,36000.0,0.0,0.0,0.6373547315597534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6926666498184204,1.6926921606063845,-2.549998680478893e-05,0.0,0.0006468340288847,0.0,0.0,567.4307861328125,0.0,0.0,0.0,0.9404603838920592,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389494687318802,-2982.328857421875,304.1636047363281,0.6151676177978516,0.2013096660375595,0.2456284910440445,293.4630432128906,297.1499938964844,293.1499938964844,0.1603780388832092,-3517.438720703125,304.1847229003906,0.6373730301856995,0.2249880284070968,0.2224871963262558,293.2425842285156,297.1499938964844,293.1499938964844,0.5255497694015503,-6635.88671875,304.1643371582031,0.8702013492584229,0.5953236818313599,0.4203912615776062,293.27056884765625,297.1499938964844,293.1499938964844,0.6672887802124023,-10814.11328125,304.1693115234375,0.9294325709342957,0.7188394665718079,0.6848270297050476,293.1866760253906,297.1499938964844,293.1499938964844,0.043273102492094,-6408.9326171875,304.1532592773437,0.4324176907539367,0.081993356347084,0.4063586890697479,291.1000366210937,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1006164550781,1.0,0.538040816783905,0.5489163994789124,0.5489163994789124,1.0,1.0,-2.308413505554199,0.8907420635223389,1.4176714420318604,0.3616922199726105,0.0,0.0,0.8716161251068115,231.6526641845703,234.0,14.503522872924805,-27738.96875,1609.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7311706542969,310.8138122558594,278.1499938964844,0.0,18000.0,313.7900085449219,35823.9609375,36000.0,0.0,0.0,0.6373547315597534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6926666498184204,1.6926921606063845,-2.549998680478893e-05,0.0,0.0006468340288847,0.0,0.0,567.4307861328125,0.0,0.0,0.0,0.9404603838920592,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1364252865314483,-2938.68896484375,304.16326904296875,0.6104347109794617,0.1983454823493957,0.2423177510499954,293.4626159667969,297.1499938964844,293.1499938964844,0.1536264568567276,-3398.50146484375,304.18438720703125,0.6289950013160706,0.2171451598405838,0.2152153998613357,293.2426452636719,297.1499938964844,293.1499938964844,0.5223917365074158,-6604.490234375,304.1648254394531,0.8665671944618225,0.5929667949676514,0.4188661873340606,293.2702941894531,297.1499938964844,293.1499938964844,0.6630463004112244,-10760.2958984375,304.1699523925781,0.9248230457305908,0.7158395648002625,0.6821660399436951,293.1860046386719,297.1499938964844,293.1499938964844,0.0426297448575496,-6355.654296875,304.1532287597656,0.4289103746414184,0.0812001228332519,0.4034431576728821,291.1148376464844,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.32177734375,291.1156921386719,1.0,0.5377621054649353,0.5511313676834106,0.5511313676834106,1.0,1.0,-2.288088321685791,0.8845139741897583,1.4035744667053225,0.359924703836441,0.0,0.0,0.8753577470779419,234.57196044921875,237.0,19.752517700195312,-27538.1015625,1594.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59844970703125,310.7361145019531,278.1499938964844,0.0,18000.0,313.3099975585937,35880.25,36000.0,0.0,0.0,0.6304011344909668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7042834758758545,1.7043092250823977,-2.575234793766868e-05,0.0,0.0006397769902832,0.0,0.0,577.6669921875,0.0,0.0,0.0,0.9458903074264526,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1364252865314483,-2938.68896484375,304.16326904296875,0.6104347109794617,0.1983454823493957,0.2423177510499954,293.4626159667969,297.1499938964844,293.1499938964844,0.1536264568567276,-3398.50146484375,304.18438720703125,0.6289950013160706,0.2171451598405838,0.2152153998613357,293.2426452636719,297.1499938964844,293.1499938964844,0.5223917365074158,-6604.490234375,304.1648254394531,0.8665671944618225,0.5929667949676514,0.4188661873340606,293.2702941894531,297.1499938964844,293.1499938964844,0.6630463004112244,-10760.2958984375,304.1699523925781,0.9248230457305908,0.7158395648002625,0.6821660399436951,293.1860046386719,297.1499938964844,293.1499938964844,0.0426297448575496,-6355.654296875,304.1532287597656,0.4289103746414184,0.0812001228332519,0.4034431576728821,291.1148376464844,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.32177734375,291.1156921386719,1.0,0.5377621054649353,0.5511313676834106,0.5511313676834106,1.0,1.0,-2.288088321685791,0.8845139741897583,1.4035744667053225,0.359924703836441,0.0,0.0,0.8753577470779419,234.57196044921875,237.0,19.752517700195312,-27538.1015625,1594.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59844970703125,310.7361145019531,278.1499938964844,0.0,18000.0,313.3099975585937,35880.25,36000.0,0.0,0.0,0.6304011344909668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7042834758758545,1.7043092250823977,-2.575234793766868e-05,0.0,0.0006397769902832,0.0,0.0,577.6669921875,0.0,0.0,0.0,0.9458903074264526,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1340793073177337,-2898.114013671875,304.1627502441406,0.6056585907936096,0.1954799741506576,0.2391209602355957,293.4619445800781,297.1499938964844,293.1499938964844,0.1470880359411239,-3282.3896484375,304.1838073730469,0.6205729246139526,0.2093573063611984,0.2079926431179046,293.2426452636719,297.1499938964844,293.1499938964844,0.519551157951355,-6576.54931640625,304.1645812988281,0.8630242943763733,0.5906196236610413,0.4173449873924255,293.2699584960937,297.1499938964844,293.1499938964844,0.6591992378234863,-10712.0625,304.169677734375,0.920320212841034,0.712859034538269,0.6795182824134827,293.18536376953125,297.1499938964844,293.1499938964844,0.0420376695692539,-6307.064453125,304.15313720703125,0.4255824983119964,0.080422468483448,0.4005953073501587,291.1226501464844,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.32061767578125,291.1229248046875,1.0,0.5375221967697144,0.5533575415611267,0.5533575415611267,1.0,1.0,-2.2680296897888184,0.8783524632453918,1.3896772861480713,0.3581674993038177,0.0,0.0,0.8783259391784668,237.4917755126953,240.0,11.811381340026855,-27297.56640625,1580.4188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4364624023437,310.6246337890625,278.1499938964844,0.0,18000.0,313.3099975585937,35913.0703125,36000.0,0.0,0.0,0.6272041201591492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7117962837219238,1.711822271347046,-2.5915616788552143e-05,0.0,0.0006365324370563,0.0,0.0,584.3428955078125,0.0,0.0,0.0,0.9494627118110656,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1340793073177337,-2898.114013671875,304.1627502441406,0.6056585907936096,0.1954799741506576,0.2391209602355957,293.4619445800781,297.1499938964844,293.1499938964844,0.1470880359411239,-3282.3896484375,304.1838073730469,0.6205729246139526,0.2093573063611984,0.2079926431179046,293.2426452636719,297.1499938964844,293.1499938964844,0.519551157951355,-6576.54931640625,304.1645812988281,0.8630242943763733,0.5906196236610413,0.4173449873924255,293.2699584960937,297.1499938964844,293.1499938964844,0.6591992378234863,-10712.0625,304.169677734375,0.920320212841034,0.712859034538269,0.6795182824134827,293.18536376953125,297.1499938964844,293.1499938964844,0.0420376695692539,-6307.064453125,304.15313720703125,0.4255824983119964,0.080422468483448,0.4005953073501587,291.1226501464844,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.32061767578125,291.1229248046875,1.0,0.5375221967697144,0.5533575415611267,0.5533575415611267,1.0,1.0,-2.2680296897888184,0.8783524632453918,1.3896772861480713,0.3581674993038177,0.0,0.0,0.8783259391784668,237.4917755126953,240.0,11.811381340026855,-27297.56640625,1580.4188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4364624023437,310.6246337890625,278.1499938964844,0.0,18000.0,313.3099975585937,35913.0703125,36000.0,0.0,0.0,0.6272041201591492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7117962837219238,1.711822271347046,-2.5915616788552143e-05,0.0,0.0006365324370563,0.0,0.0,584.3428955078125,0.0,0.0,0.0,0.9494627118110656,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318105161190033,-2858.6884765625,304.16229248046875,0.6009214520454407,0.1927134543657302,0.2360391616821289,293.46112060546875,297.1499938964844,293.1499938964844,0.1406488567590713,-3166.883544921875,304.18328857421875,0.6116524338722229,0.2016240209341049,0.2008199691772461,293.2425842285156,297.1499938964844,293.1499938964844,0.5166815519332886,-6548.19091796875,304.1645202636719,0.8595756888389587,0.5882865190505981,0.4158342182636261,293.2695617675781,297.1499938964844,293.1499938964844,0.6553270816802979,-10663.2880859375,304.1695861816406,0.9159548282623292,0.7099035978317261,0.676895260810852,293.1846923828125,297.1499938964844,293.1499938964844,0.0414523258805274,-6258.93603515625,304.153076171875,0.4224252700805664,0.079660415649414,0.3978149890899658,291.1315002441406,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.13201904296875,1.0,0.5373218655586243,0.5555943250656128,0.5555943250656128,1.0,1.0,-2.2482612133026123,0.8722678422927856,1.3759933710098269,0.3564262986183166,0.0,0.0,0.8802525401115417,240.4113006591797,243.0,13.136724472045898,-27085.208984375,1566.371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31597900390625,310.5472717285156,278.1499938964844,0.0,18000.0,313.3099975585937,35938.94921875,36000.0,0.0,0.0,0.6241586208343506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7178590297698977,1.717885136604309,-2.604773544589989e-05,0.0,0.0006334416102617,0.0,0.0,589.7673950195312,0.0,0.0,0.0,0.9522862434387208,4.0,0.0,1.0
