time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318105161190033,-2858.6884765625,304.16229248046875,0.6009214520454407,0.1927134543657302,0.2360391616821289,293.46112060546875,297.1499938964844,293.1499938964844,0.1406488567590713,-3166.883544921875,304.18328857421875,0.6116524338722229,0.2016240209341049,0.2008199691772461,293.2425842285156,297.1499938964844,293.1499938964844,0.5166815519332886,-6548.19091796875,304.1645202636719,0.8595756888389587,0.5882865190505981,0.4158342182636261,293.2695617675781,297.1499938964844,293.1499938964844,0.6553270816802979,-10663.2880859375,304.1695861816406,0.9159548282623292,0.7099035978317261,0.676895260810852,293.1846923828125,297.1499938964844,293.1499938964844,0.0414523258805274,-6258.93603515625,304.153076171875,0.4224252700805664,0.079660415649414,0.3978149890899658,291.1315002441406,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.13201904296875,1.0,0.5373218655586243,0.5555943250656128,0.5555943250656128,1.0,1.0,-2.2482612133026123,0.8722678422927856,1.3759933710098269,0.3564262986183166,0.0,0.0,0.8802525401115417,240.4113006591797,243.0,13.136724472045898,-27085.208984375,1566.371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31597900390625,310.5472717285156,278.1499938964844,0.0,18000.0,313.3099975585937,35938.94921875,36000.0,0.0,0.0,0.6241586208343506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7178590297698977,1.717885136604309,-2.604773544589989e-05,0.0,0.0006334416102617,0.0,0.0,589.7673950195312,0.0,0.0,0.0,0.9522862434387208,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306919157505035,-2839.163330078125,304.1620788574219,0.598569929599762,0.1913667768239975,0.2345408648252487,293.46063232421875,297.1499938964844,293.1499938964844,0.1374536901712417,-3109.10498046875,304.1830444335937,0.6068639755249023,0.1977780014276504,0.1972523480653762,293.2425231933594,297.1499938964844,293.1499938964844,0.515181303024292,-6533.28759765625,304.16461181640625,0.8578828573226929,0.5871212482452393,0.4150801301002502,293.26934814453125,297.1499938964844,293.1499938964844,0.653313159942627,-10637.78515625,304.169677734375,0.9138275384902954,0.7084302306175232,0.6755885481834412,293.1843566894531,297.1499938964844,293.1499938964844,0.0411564707756042,-6234.50927734375,304.1530456542969,0.420906126499176,0.0792849659919738,0.3964495956897735,291.1375427246094,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187255859375,291.1382141113281,1.0,0.5372360348701477,0.5567173361778259,0.5567173361778259,1.0,1.0,-2.238476037979126,0.869251012802124,1.369225025177002,0.355560690164566,0.0,0.0,0.8804683685302734,241.8723907470703,243.0,15.120905876159668,-26984.44140625,1559.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26953125,310.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,35960.625,35280.0,0.0,0.0,0.6210612058639526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.719463586807251,1.7194896936416626,-2.608612885524053e-05,0.0,0.0006302981637418,0.0,0.0,591.2611694335938,0.0,0.0,0.0,0.9430236220359802,4.0,0.0,1.0
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297210603952407,-2822.403564453125,304.1616516113281,0.5962308049201965,0.1900440007448196,0.2330696731805801,293.4601135253906,297.1499938964844,293.1499938964844,0.1344185471534729,-3054.185791015625,304.1825561523437,0.6019518375396729,0.1939462125301361,0.1936970204114914,293.2424621582031,297.1499938964844,293.1499938964844,0.5141682624816895,-6523.666015625,304.1637878417969,0.8562111854553223,0.5859617590904236,0.4143273532390594,293.26910400390625,297.1499938964844,293.1499938964844,0.6519028544425964,-10620.7275390625,304.16864013671875,0.911742091178894,0.7069656848907471,0.6742856502532959,293.1840515136719,297.1499938964844,293.1499938964844,0.0409208871424198,-6215.73486328125,304.1529235839844,0.4194241464138031,0.078913040459156,0.3950993716716766,291.1327514648437,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.3180847167969,291.1323547363281,1.0,0.537159264087677,0.5578432083129883,0.5578432083129883,1.0,1.0,-2.228754997253418,0.8662503957748413,1.3625047206878662,0.3546977639198303,0.0,0.0,0.882016658782959,243.3339385986328,246.0,0.5977498888969421,-26832.328125,1552.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2261962890625,310.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,35392.40234375,35280.0,0.0,0.0,0.6193008422851562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7074103355407717,1.707435965538025,-2.5706800443003885e-05,0.0,0.0006285115960054,0.0,0.0,578.68359375,0.0,0.0,0.0,0.9461150765419006,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276201754808426,-2785.5947265625,304.1612854003906,0.591600239276886,0.1874704509973526,0.2302119582891464,293.4589233398437,297.1499938964844,293.1499938964844,0.1282012909650802,-2940.367431640625,304.1820678710937,0.591779351234436,0.1863275468349456,0.1866274029016494,293.2423095703125,297.1499938964844,293.1499938964844,0.5113163590431213,-6495.27490234375,304.1639709472656,0.8529356122016907,0.5836504101753235,0.4128322005271911,293.2685852050781,297.1499938964844,293.1499938964844,0.6480767130851746,-10572.158203125,304.1688537597656,0.9077175855636596,0.7040517926216125,0.6717026233673096,293.18341064453125,297.1499938964844,293.1499938964844,0.0403569489717483,-6169.27099609375,304.15289306640625,0.4165670573711395,0.0781799927353859,0.3924458622932434,291.1421203613281,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3167419433594,291.1428527832031,1.0,0.5370343327522278,0.5601032376289368,0.5601032376289368,1.0,1.0,-2.2095372676849365,0.8603110909461975,1.3492261171340942,0.3529877066612243,0.0,0.0,0.8826389312744141,246.2567901611328,249.0,12.244245529174805,-26644.69921875,1539.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15899658203125,310.4313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,35282.63671875,35280.0,0.0,0.0,0.6158093810081482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.70846688747406,1.708492636680603,-2.5703895516926423e-05,0.0,0.0006249682628549,0.0,0.0,579.220703125,0.0,0.0,0.0,0.9464213848114014,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276201754808426,-2785.5947265625,304.1612854003906,0.591600239276886,0.1874704509973526,0.2302119582891464,293.4589233398437,297.1499938964844,293.1499938964844,0.1282012909650802,-2940.367431640625,304.1820678710937,0.591779351234436,0.1863275468349456,0.1866274029016494,293.2423095703125,297.1499938964844,293.1499938964844,0.5113163590431213,-6495.27490234375,304.1639709472656,0.8529356122016907,0.5836504101753235,0.4128322005271911,293.2685852050781,297.1499938964844,293.1499938964844,0.6480767130851746,-10572.158203125,304.1688537597656,0.9077175855636596,0.7040517926216125,0.6717026233673096,293.18341064453125,297.1499938964844,293.1499938964844,0.0403569489717483,-6169.27099609375,304.15289306640625,0.4165670573711395,0.0781799927353859,0.3924458622932434,291.1421203613281,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3167419433594,291.1428527832031,1.0,0.5370343327522278,0.5601032376289368,0.5601032376289368,1.0,1.0,-2.2095372676849365,0.8603110909461975,1.3492261171340942,0.3529877066612243,0.0,0.0,0.8826389312744141,246.2567901611328,249.0,12.244245529174805,-26644.69921875,1539.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15899658203125,310.4313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,35282.63671875,35280.0,0.0,0.0,0.6158093810081482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.70846688747406,1.708492636680603,-2.5703895516926423e-05,0.0,0.0006249682628549,0.0,0.0,579.220703125,0.0,0.0,0.0,0.9464213848114014,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1255386769771576,-2748.88671875,304.1609802246094,0.5870351791381836,0.1849910318851471,0.2274636328220367,293.4576110839844,297.1499938964844,293.1499938964844,0.1220414564013481,-2826.298095703125,304.181640625,0.5811734199523926,0.1787712723016739,0.1796141564846038,293.2422180175781,297.1499938964844,293.1499938964844,0.5081930756568909,-6463.9775390625,304.1645202636719,0.8497298359870911,0.5813323259353638,0.4113325178623199,293.2681579589844,297.1499938964844,293.1499938964844,0.6439196467399597,-10519.0263671875,304.16949462890625,0.9038889408111572,0.7011353969573975,0.6691179275512695,293.18280029296875,297.1499938964844,293.1499938964844,0.0397748760879039,-6120.92626953125,304.15289306640625,0.4138348698616028,0.0774598941206932,0.3898510634899139,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153686523437,291.158935546875,1.0,0.5369439125061035,0.5623780488967896,0.5623780488967896,1.0,1.0,-2.190551519393921,0.8544297814369202,1.3361217975616455,0.3512888848781585,0.0,0.0,0.8805118203163147,249.1860198974609,237.0,19.613901138305664,-26459.271484375,1526.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1110534667969,310.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,35318.66796875,34200.0,0.0,0.0,0.612355649471283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7059880495071411,1.7060136795043943,-2.566064540587832e-05,0.0,0.0006214631721377,0.0,0.0,577.1868896484375,0.0,0.0,0.0,0.9301861524581908,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1255386769771576,-2748.88671875,304.1609802246094,0.5870351791381836,0.1849910318851471,0.2274636328220367,293.4576110839844,297.1499938964844,293.1499938964844,0.1220414564013481,-2826.298095703125,304.181640625,0.5811734199523926,0.1787712723016739,0.1796141564846038,293.2422180175781,297.1499938964844,293.1499938964844,0.5081930756568909,-6463.9775390625,304.1645202636719,0.8497298359870911,0.5813323259353638,0.4113325178623199,293.2681579589844,297.1499938964844,293.1499938964844,0.6439196467399597,-10519.0263671875,304.16949462890625,0.9038889408111572,0.7011353969573975,0.6691179275512695,293.18280029296875,297.1499938964844,293.1499938964844,0.0397748760879039,-6120.92626953125,304.15289306640625,0.4138348698616028,0.0774598941206932,0.3898510634899139,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153686523437,291.158935546875,1.0,0.5369439125061035,0.5623780488967896,0.5623780488967896,1.0,1.0,-2.190551519393921,0.8544297814369202,1.3361217975616455,0.3512888848781585,0.0,0.0,0.8805118203163147,249.1860198974609,237.0,19.613901138305664,-26459.271484375,1526.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1110534667969,310.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,35318.66796875,34200.0,0.0,0.0,0.612355649471283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7059880495071411,1.7060136795043943,-2.566064540587832e-05,0.0,0.0006214631721377,0.0,0.0,577.1868896484375,0.0,0.0,0.0,0.9301861524581908,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235488206148147,-2713.925537109375,304.1606750488281,0.5855273008346558,0.1826674193143844,0.2245662957429886,293.45587158203125,297.1499938964844,293.1499938964844,0.1160012707114219,-2713.49658203125,304.1811828613281,0.573185384273529,0.171328529715538,0.1724439114332199,293.2417907714844,297.1499938964844,293.1499938964844,0.5055744647979736,-6438.12158203125,304.1641540527344,0.850336492061615,0.5790799856185913,0.409680962562561,293.2674255371094,297.1499938964844,293.1499938964844,0.6404393315315247,-10475.2451171875,304.1689453125,0.9045432806015016,0.698290228843689,0.666333019733429,293.18194580078125,297.1499938964844,293.1499938964844,0.0390906296670436,-6065.21337890625,304.153076171875,0.4132901132106781,0.0767992287874221,0.386279284954071,291.1573486328125,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.15850830078125,1.0,0.5323691368103027,0.5647431015968323,0.5647431015968323,1.0,1.0,-2.1696457862854004,0.8477284908294678,1.321917176246643,0.3492271304130554,0.0,0.0,0.8799800276756287,245.8958282470703,225.0,11.976049423217772,-26202.55859375,1488.8741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1067810058594,310.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.78515625,34200.0,0.0,0.0,0.6085715293884277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6804405450820925,1.6804654598236084,-2.491051964170765e-05,0.0,0.0006176227470859,0.0,0.0,551.8355712890625,0.0,0.0,0.0,0.9310524463653564,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235488206148147,-2713.925537109375,304.1606750488281,0.5855273008346558,0.1826674193143844,0.2245662957429886,293.45587158203125,297.1499938964844,293.1499938964844,0.1160012707114219,-2713.49658203125,304.1811828613281,0.573185384273529,0.171328529715538,0.1724439114332199,293.2417907714844,297.1499938964844,293.1499938964844,0.5055744647979736,-6438.12158203125,304.1641540527344,0.850336492061615,0.5790799856185913,0.409680962562561,293.2674255371094,297.1499938964844,293.1499938964844,0.6404393315315247,-10475.2451171875,304.1689453125,0.9045432806015016,0.698290228843689,0.666333019733429,293.18194580078125,297.1499938964844,293.1499938964844,0.0390906296670436,-6065.21337890625,304.153076171875,0.4132901132106781,0.0767992287874221,0.386279284954071,291.1573486328125,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.15850830078125,1.0,0.5323691368103027,0.5647431015968323,0.5647431015968323,1.0,1.0,-2.1696457862854004,0.8477284908294678,1.321917176246643,0.3492271304130554,0.0,0.0,0.8799800276756287,245.8958282470703,225.0,11.976049423217772,-26202.55859375,1488.8741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1067810058594,310.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.78515625,34200.0,0.0,0.0,0.6085715293884277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6804405450820925,1.6804654598236084,-2.491051964170765e-05,0.0,0.0006176227470859,0.0,0.0,551.8355712890625,0.0,0.0,0.0,0.9310524463653564,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1213405802845954,-2674.52001953125,304.1607971191406,0.5861294269561768,0.1805472671985626,0.2217189967632293,293.4535522460937,297.1499938964844,293.1499938964844,0.1097922921180725,-2595.744384765625,304.18115234375,0.5668882727622986,0.1640486419200897,0.1652705818414688,293.2410888671875,297.1499938964844,293.1499938964844,0.5018249154090881,-6400.029296875,304.1656799316406,0.8534256815910339,0.5768988132476807,0.4079732298851013,293.2664489746094,297.1499938964844,293.1499938964844,0.6355752348899841,-10412.1240234375,304.17071533203125,0.9081387519836426,0.69551020860672,0.6634686589241028,293.1806945800781,297.1499938964844,293.1499938964844,0.0382366701960563,-5993.990234375,304.1534729003906,0.4142878353595733,0.0762443989515304,0.3824488222599029,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.31170654296875,291.18292236328125,1.0,0.5255351662635803,0.5671555995941162,0.5671555995941162,1.0,1.0,-2.1483073234558105,0.8408257365226746,1.3074816465377808,0.3470447957515716,0.0,0.0,0.8741798400878906,238.77713012695312,213.0,27.591279983520508,-26012.515625,1436.8917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11651611328125,310.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,34334.25390625,34200.0,0.0,0.0,0.6046315431594849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6702051162719729,1.6702297925949097,-2.470440449542366e-05,0.0,0.0006136241136118,0.0,0.0,543.27294921875,0.0,0.0,0.0,0.9260568022727966,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1213405802845954,-2674.52001953125,304.1607971191406,0.5861294269561768,0.1805472671985626,0.2217189967632293,293.4535522460937,297.1499938964844,293.1499938964844,0.1097922921180725,-2595.744384765625,304.18115234375,0.5668882727622986,0.1640486419200897,0.1652705818414688,293.2410888671875,297.1499938964844,293.1499938964844,0.5018249154090881,-6400.029296875,304.1656799316406,0.8534256815910339,0.5768988132476807,0.4079732298851013,293.2664489746094,297.1499938964844,293.1499938964844,0.6355752348899841,-10412.1240234375,304.17071533203125,0.9081387519836426,0.69551020860672,0.6634686589241028,293.1806945800781,297.1499938964844,293.1499938964844,0.0382366701960563,-5993.990234375,304.1534729003906,0.4142878353595733,0.0762443989515304,0.3824488222599029,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.31170654296875,291.18292236328125,1.0,0.5255351662635803,0.5671555995941162,0.5671555995941162,1.0,1.0,-2.1483073234558105,0.8408257365226746,1.3074816465377808,0.3470447957515716,0.0,0.0,0.8741798400878906,238.77713012695312,213.0,27.591279983520508,-26012.515625,1436.8917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11651611328125,310.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,34334.25390625,34200.0,0.0,0.0,0.6046315431594849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6702051162719729,1.6702297925949097,-2.470440449542366e-05,0.0,0.0006136241136118,0.0,0.0,543.27294921875,0.0,0.0,0.0,0.9260568022727966,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202685832977294,-2655.341796875,304.1607666015625,0.5869691371917725,0.1795556396245956,0.2203370332717895,293.45220947265625,297.1499938964844,293.1499938964844,0.1067414134740829,-2537.37841796875,304.1810302734375,0.5641298890113831,0.1604692488908767,0.1617080867290496,293.2406311035156,297.1499938964844,293.1499938964844,0.4999255239963531,-6380.7861328125,304.1662902832031,0.8555961847305298,0.5758327841758728,0.4071113169193268,293.2658996582031,297.1499938964844,293.1499938964844,0.6331098675727844,-10380.234375,304.1714172363281,0.9107288718223572,0.6941437721252441,0.6620238423347473,293.179931640625,297.1499938964844,293.1499938964844,0.0378127135336399,-5958.59033203125,304.15362548828125,0.4152030646800995,0.076003111898899,0.3805451095104217,291.1937866210937,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.3105773925781,291.1950988769531,1.0,0.5215777158737183,0.5683725476264954,0.5683725476264954,1.0,1.0,-2.1376945972442627,0.8373857140541077,1.3003089427947998,0.3459537625312805,0.0,0.0,0.8700284957885742,234.3831481933593,213.0,30.392541885375977,-25911.5546875,1408.2491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1263427734375,310.4013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,34369.640625,33120.0,0.0,0.0,0.6025906801223755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6625474691390991,1.6625720262527466,-2.455742833262775e-05,0.0,0.0006115529104135,0.0,0.0,537.0257568359375,0.0,0.0,0.0,0.9074028134346008,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193982884287834,-2640.04345703125,304.160400390625,0.5880935192108154,0.1786060333251953,0.2189866155385971,293.45074462890625,297.1499938964844,293.1499938964844,0.1038848385214805,-2482.723876953125,304.1805725097656,0.5615594983100891,0.1569289565086364,0.1581673771142959,293.2401123046875,297.1499938964844,293.1499938964844,0.4987460970878601,-6369.4326171875,304.1654357910156,0.8581052422523499,0.5747898817062378,0.4062511026859283,293.2652587890625,297.1499938964844,293.1499938964844,0.6315321326255798,-10360.9130859375,304.1703796386719,0.9137678146362304,0.6928030252456665,0.6605819463729858,293.1791076660156,297.1499938964844,293.1499938964844,0.0374774821102619,-5931.5751953125,304.153564453125,0.4163517653942108,0.0757830068469047,0.3786700665950775,291.1893310546875,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3093566894531,291.1890869140625,1.0,0.5173685550689697,0.5695934295654297,0.5695934295654297,1.0,1.0,-2.1271774768829346,0.8339756727218628,1.2932016849517822,0.3448726534843445,0.0,0.0,0.8677265048027039,229.6146850585937,201.0,8.707586288452148,-25740.177734375,1378.6029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.151123046875,310.3863830566406,278.1499938964844,0.0,18000.0,313.1499938964844,33525.04296875,33120.0,0.0,0.0,0.6003674864768982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6340457201004028,1.6340694427490234,-2.3795859306119382e-05,0.0,0.0006092966650612,0.0,0.0,510.9613037109375,0.0,0.0,0.0,0.9070569276809692,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174494475126266,-2605.12841796875,304.1601867675781,0.5910577774047852,0.176821231842041,0.2163869887590408,293.447509765625,297.1499938964844,293.1499938964844,0.0980468615889549,-2369.489013671875,304.1801147460937,0.5568501353263855,0.1499615013599395,0.1511632353067398,293.2388916015625,297.1499938964844,293.1499938964844,0.4952858090400696,-6334.51318359375,304.1661071777344,0.864005982875824,0.5727529525756836,0.4045509397983551,293.2638244628906,297.1499938964844,293.1499938964844,0.6270267367362976,-10302.8857421875,304.171142578125,0.9210250377655028,0.6901770234107971,0.6577335000038147,293.1773681640625,297.1499938964844,293.1499938964844,0.0366990454494953,-5866.74951171875,304.1536865234375,0.4192823469638824,0.0753982067108154,0.3750366866588592,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5084040760993958,0.5720427632331848,0.5720427632331848,1.0,1.0,-2.106536388397217,0.8272878527641296,1.2792484760284424,0.3427615463733673,0.0,0.0,0.8593318462371826,219.3076171875,189.0,22.16814422607422,-25550.30078125,1317.7486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2069702148437,310.4242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,33366.125,33120.0,0.0,0.0,0.5956921577453613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6142746210098269,1.6142979860305786,-2.336992838536389e-05,0.0,0.0006045518093742,0.0,0.0,494.7801513671875,0.0,0.0,0.0,0.8974396586418152,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174494475126266,-2605.12841796875,304.1601867675781,0.5910577774047852,0.176821231842041,0.2163869887590408,293.447509765625,297.1499938964844,293.1499938964844,0.0980468615889549,-2369.489013671875,304.1801147460937,0.5568501353263855,0.1499615013599395,0.1511632353067398,293.2388916015625,297.1499938964844,293.1499938964844,0.4952858090400696,-6334.51318359375,304.1661071777344,0.864005982875824,0.5727529525756836,0.4045509397983551,293.2638244628906,297.1499938964844,293.1499938964844,0.6270267367362976,-10302.8857421875,304.171142578125,0.9210250377655028,0.6901770234107971,0.6577335000038147,293.1773681640625,297.1499938964844,293.1499938964844,0.0366990454494953,-5866.74951171875,304.1536865234375,0.4192823469638824,0.0753982067108154,0.3750366866588592,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5084040760993958,0.5720427632331848,0.5720427632331848,1.0,1.0,-2.106536388397217,0.8272878527641296,1.2792484760284424,0.3427615463733673,0.0,0.0,0.8593318462371826,219.3076171875,189.0,22.16814422607422,-25550.30078125,1317.7486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2069702148437,310.4242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,33366.125,33120.0,0.0,0.0,0.5956921577453613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6142746210098269,1.6142979860305786,-2.336992838536389e-05,0.0,0.0006045518093742,0.0,0.0,494.7801513671875,0.0,0.0,0.0,0.8974396586418152,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155857369303703,-2571.607177734375,304.1598815917969,0.5948125123977661,0.1751742511987686,0.2139209508895874,293.4439697265625,297.1499938964844,293.1499938964844,0.0923551768064498,-2258.063720703125,304.1795654296875,0.5525626540184021,0.1431405693292617,0.144272044301033,293.2376403808594,297.1499938964844,293.1499938964844,0.4917647838592529,-6299.0068359375,304.1665954589844,0.870921790599823,0.5707516670227051,0.4028582870960235,293.2623596191406,297.1499938964844,293.1499938964844,0.622442364692688,-10243.904296875,304.1717224121094,0.9295690655708312,0.6875895261764526,0.6548979878425598,293.1755676269531,297.1499938964844,293.1499938964844,0.0359490402042865,-5804.0126953125,304.1536865234375,0.4230004549026489,0.0750735253095626,0.3715704381465912,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989326894283294,0.5745031237602234,0.5745031237602234,1.0,1.0,-2.0863800048828125,0.82076096534729,1.2656190395355225,0.3407124876976013,0.0,0.0,0.8479648232460022,208.3761138916016,177.0,24.225196838378903,-25343.1484375,1256.2430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2632751464844,310.45294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,33410.71875,32040.0,0.0,0.0,0.5907881855964661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5895369052886963,1.58955979347229,-2.2898739189258777e-05,0.0,0.0005995748797431,0.0,0.0,475.8322143554688,0.0,0.0,0.0,0.8707420825958252,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155857369303703,-2571.607177734375,304.1598815917969,0.5948125123977661,0.1751742511987686,0.2139209508895874,293.4439697265625,297.1499938964844,293.1499938964844,0.0923551768064498,-2258.063720703125,304.1795654296875,0.5525626540184021,0.1431405693292617,0.144272044301033,293.2376403808594,297.1499938964844,293.1499938964844,0.4917647838592529,-6299.0068359375,304.1665954589844,0.870921790599823,0.5707516670227051,0.4028582870960235,293.2623596191406,297.1499938964844,293.1499938964844,0.622442364692688,-10243.904296875,304.1717224121094,0.9295690655708312,0.6875895261764526,0.6548979878425598,293.1755676269531,297.1499938964844,293.1499938964844,0.0359490402042865,-5804.0126953125,304.1536865234375,0.4230004549026489,0.0750735253095626,0.3715704381465912,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989326894283294,0.5745031237602234,0.5745031237602234,1.0,1.0,-2.0863800048828125,0.82076096534729,1.2656190395355225,0.3407124876976013,0.0,0.0,0.8479648232460022,208.3761138916016,177.0,24.225196838378903,-25343.1484375,1256.2430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2632751464844,310.45294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,33410.71875,32040.0,0.0,0.0,0.5907881855964661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5895369052886963,1.58955979347229,-2.2898739189258777e-05,0.0,0.0005995748797431,0.0,0.0,475.8322143554688,0.0,0.0,0.0,0.8707420825958252,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1140836179256439,-2544.943115234375,304.1591186523437,0.5992594361305237,0.1736553609371185,0.2115886658430099,293.4401550292969,297.1499938964844,293.1499938964844,0.0869917795062065,-2153.27587890625,304.1786499023437,0.5486119985580444,0.136467844247818,0.1375041157007217,293.2362670898437,297.1499938964844,293.1499938964844,0.4893980920314789,-6275.99951171875,304.1650695800781,0.8788023591041565,0.5688117146492004,0.401192843914032,293.2607116699219,297.1499938964844,293.1499938964844,0.6192901730537415,-10204.8994140625,304.1698303222656,0.939160168170929,0.6850761771202087,0.6521084904670715,293.1737365722656,297.1499938964844,293.1499938964844,0.0353550016880035,-5755.7197265625,304.1534729003906,0.427520602941513,0.0747974142432212,0.3682645559310913,291.21759033203125,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.30126953125,291.2182006835937,1.0,0.4891162812709808,0.5769678950309753,0.5769678950309753,1.0,1.0,-2.0667760372161865,0.814420223236084,1.2523558139801023,0.3387355804443359,0.0,0.0,0.8397434949874878,197.1025848388672,165.0,4.960961818695068,-25069.07421875,1195.1654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34521484375,310.4638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,32386.880859375,32040.0,0.0,0.0,0.5853529572486877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5435508489608765,1.5435726642608645,-2.1792286133859307e-05,0.0,0.0005940588307566,0.0,0.0,438.50592041015625,0.0,0.0,0.0,0.8620171546936035,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1140836179256439,-2544.943115234375,304.1591186523437,0.5992594361305237,0.1736553609371185,0.2115886658430099,293.4401550292969,297.1499938964844,293.1499938964844,0.0869917795062065,-2153.27587890625,304.1786499023437,0.5486119985580444,0.136467844247818,0.1375041157007217,293.2362670898437,297.1499938964844,293.1499938964844,0.4893980920314789,-6275.99951171875,304.1650695800781,0.8788023591041565,0.5688117146492004,0.401192843914032,293.2607116699219,297.1499938964844,293.1499938964844,0.6192901730537415,-10204.8994140625,304.1698303222656,0.939160168170929,0.6850761771202087,0.6521084904670715,293.1737365722656,297.1499938964844,293.1499938964844,0.0353550016880035,-5755.7197265625,304.1534729003906,0.427520602941513,0.0747974142432212,0.3682645559310913,291.21759033203125,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.30126953125,291.2182006835937,1.0,0.4891162812709808,0.5769678950309753,0.5769678950309753,1.0,1.0,-2.0667760372161865,0.814420223236084,1.2523558139801023,0.3387355804443359,0.0,0.0,0.8397434949874878,197.1025848388672,165.0,4.960961818695068,-25069.07421875,1195.1654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34521484375,310.4638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,32386.880859375,32040.0,0.0,0.0,0.5853529572486877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5435508489608765,1.5435726642608645,-2.1792286133859307e-05,0.0,0.0005940588307566,0.0,0.0,438.50592041015625,0.0,0.0,0.0,0.8620171546936035,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124875769019126,-2516.15478515625,304.15875244140625,0.6043524742126465,0.1722547262907028,0.2093876153230667,293.4360656738281,297.1499938964844,293.1499938964844,0.0815753638744354,-2047.5384521484373,304.1781311035156,0.544981837272644,0.129948690533638,0.130873441696167,293.23492431640625,297.1499938964844,293.1499938964844,0.4862957298755646,-6244.775390625,304.16522216796875,0.8876433968544006,0.5668977499008179,0.3995479941368103,293.2591247558594,297.1499938964844,293.1499938964844,0.6152397394180298,-10152.8857421875,304.1699523925781,0.9495569467544556,0.6825951337814331,0.6493553519248962,293.17193603515625,297.1499938964844,293.1499938964844,0.0347050987184047,-5701.365234375,304.15338134765625,0.4329209923744201,0.074562206864357,0.3651138544082641,291.2291259765625,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.29840087890625,291.2296142578125,1.0,0.4790386259555816,0.5794376730918884,0.5794376730918884,1.0,1.0,-2.0477135181427,0.808262050151825,1.2394514083862305,0.3368321359157562,0.0,0.0,0.8283869624137878,185.6484375,153.0,11.8319673538208,-24864.416015625,1135.0438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4173278808594,310.4975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,32360.3125,32040.0,0.0,0.0,0.5797022581100464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5159093141555786,1.5159305334091189,-2.127273546648212e-05,0.0,0.0005883240955881,0.0,0.0,418.8568420410156,0.0,0.0,0.0,0.8489610552787781,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124875769019126,-2516.15478515625,304.15875244140625,0.6043524742126465,0.1722547262907028,0.2093876153230667,293.4360656738281,297.1499938964844,293.1499938964844,0.0815753638744354,-2047.5384521484373,304.1781311035156,0.544981837272644,0.129948690533638,0.130873441696167,293.23492431640625,297.1499938964844,293.1499938964844,0.4862957298755646,-6244.775390625,304.16522216796875,0.8876433968544006,0.5668977499008179,0.3995479941368103,293.2591247558594,297.1499938964844,293.1499938964844,0.6152397394180298,-10152.8857421875,304.1699523925781,0.9495569467544556,0.6825951337814331,0.6493553519248962,293.17193603515625,297.1499938964844,293.1499938964844,0.0347050987184047,-5701.365234375,304.15338134765625,0.4329209923744201,0.074562206864357,0.3651138544082641,291.2291259765625,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.29840087890625,291.2296142578125,1.0,0.4790386259555816,0.5794376730918884,0.5794376730918884,1.0,1.0,-2.0477135181427,0.808262050151825,1.2394514083862305,0.3368321359157562,0.0,0.0,0.8283869624137878,185.6484375,153.0,11.8319673538208,-24864.416015625,1135.0438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4173278808594,310.4975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,32360.3125,32040.0,0.0,0.0,0.5797022581100464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5159093141555786,1.5159305334091189,-2.127273546648212e-05,0.0,0.0005883240955881,0.0,0.0,418.8568420410156,0.0,0.0,0.0,0.8489610552787781,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117423623800277,-2502.714111328125,304.15850830078125,0.6071363687515259,0.1715976297855377,0.2083356976509094,293.4339599609375,297.1499938964844,293.1499938964844,0.0789054110646247,-1995.780517578125,304.1778869628906,0.543280303478241,0.1267396211624145,0.1276061832904815,293.2342834472656,297.1499938964844,293.1499938964844,0.4848275780677795,-6230.0595703125,304.1651306152344,0.8924328684806824,0.5659502744674683,0.3987297117710113,293.2583312988281,297.1499938964844,293.1499938964844,0.6133177280426025,-10128.314453125,304.1698303222656,0.9549830555915833,0.6813661456108093,0.6479859352111816,293.1710510253906,297.1499938964844,293.1499938964844,0.0343997813761234,-5675.86474609375,304.1533203125,0.4359869360923767,0.0744578093290329,0.3635922968387604,291.2330627441406,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969970703125,291.2333984375,1.0,0.4739145040512085,0.5806753635406494,0.5806753635406494,1.0,1.0,-2.038362979888916,0.8052429556846619,1.2331199645996094,0.3359043300151825,0.0,0.0,0.822439968585968,179.88409423828125,153.0,10.960611343383787,-24755.611328125,1105.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4495544433594,310.5083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,32370.443359375,30960.0,0.0,0.0,0.5768110752105713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5010850429534912,1.501106023788452,-2.100343772326596e-05,0.0,0.0005853899056091,0.0,0.0,408.6576232910156,0.0,0.0,0.0,0.8270384073257446,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1112027540802955,-2493.312744140625,304.1579284667969,0.6100769639015198,0.1709683835506439,0.207314983010292,293.43182373046875,297.1499938964844,293.1499938964844,0.0763783007860183,-1947.377197265625,304.1773986816406,0.5416513085365295,0.1235626488924026,0.1243678107857704,293.23358154296875,297.1499938964844,293.1499938964844,0.4841520488262176,-6224.0322265625,304.16357421875,0.8974794149398804,0.5650174021720886,0.3979173004627228,293.25750732421875,297.1499938964844,293.1499938964844,0.6123759746551514,-10117.6015625,304.1679077148437,0.9605254530906676,0.680155336856842,0.6466264724731445,293.170166015625,297.1499938964844,293.1499938964844,0.0341864861547946,-5659.26708984375,304.1531066894531,0.4393191337585449,0.0743612125515937,0.3621031939983368,291.2185363769531,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955627441406,291.2169494628906,1.0,0.4687390923500061,0.5819140076637268,0.5819140076637268,1.0,1.0,-2.0291340351104736,0.8022639751434326,1.226870059967041,0.3349920213222503,0.0,0.0,0.8191730976104736,174.10670471191406,141.0,-15.512359619140623,-24573.38671875,1076.1033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4918212890625,310.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,31481.224609375,30960.0,0.0,0.0,0.5737482309341431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4677138328552246,1.4677339792251587,-2.020072497543879e-05,0.0,0.000582281500101,0.0,0.0,383.610595703125,0.0,0.0,0.0,0.8244770169258118,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1098960563540458,-2469.77392578125,304.157470703125,0.6163390874862671,0.1697919070720672,0.2053694576025009,293.42742919921875,297.1499938964844,293.1499938964844,0.0711282268166542,-1847.35205078125,304.1770324707031,0.5386528968811035,0.1173131465911865,0.1179856806993484,293.2322082519531,297.1499938964844,293.1499938964844,0.4816284775733948,-6198.75927734375,304.1632995605469,0.9085990786552428,0.5631774663925171,0.3963181674480438,293.255859375,297.1499938964844,293.1499938964844,0.6090632677078247,-10075.25390625,304.1675109863281,0.9718661904335022,0.6777680516242981,0.6439526081085205,293.1684875488281,297.1499938964844,293.1499938964844,0.0336421839892864,-5614.05517578125,304.1529846191406,0.4468799531459808,0.0741905942559242,0.3592215776443481,291.21795654296875,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.2926940917969,291.2181701660156,1.0,0.4582386016845703,0.584393322467804,0.584393322467804,1.0,1.0,-2.011079788208008,0.7964425086975098,1.214637279510498,0.3332233726978302,0.0,0.0,0.8104370832443237,162.52432250976562,129.0,-1.3619647026062012,-24381.115234375,1018.5037841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.563720703125,310.5247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,31258.076171875,30960.0,0.0,0.0,0.567509114742279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426084756851196,1.442628264427185,-1.970657649508212e-05,0.0,0.0005759496125392,0.0,0.0,366.7580261230469,0.0,0.0,0.0,0.8124706745147705,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1098960563540458,-2469.77392578125,304.157470703125,0.6163390874862671,0.1697919070720672,0.2053694576025009,293.42742919921875,297.1499938964844,293.1499938964844,0.0711282268166542,-1847.35205078125,304.1770324707031,0.5386528968811035,0.1173131465911865,0.1179856806993484,293.2322082519531,297.1499938964844,293.1499938964844,0.4816284775733948,-6198.75927734375,304.1632995605469,0.9085990786552428,0.5631774663925171,0.3963181674480438,293.255859375,297.1499938964844,293.1499938964844,0.6090632677078247,-10075.25390625,304.1675109863281,0.9718661904335022,0.6777680516242981,0.6439526081085205,293.1684875488281,297.1499938964844,293.1499938964844,0.0336421839892864,-5614.05517578125,304.1529846191406,0.4468799531459808,0.0741905942559242,0.3592215776443481,291.21795654296875,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.2926940917969,291.2181701660156,1.0,0.4582386016845703,0.584393322467804,0.584393322467804,1.0,1.0,-2.011079788208008,0.7964425086975098,1.214637279510498,0.3332233726978302,0.0,0.0,0.8104370832443237,162.52432250976562,129.0,-1.3619647026062012,-24381.115234375,1018.5037841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.563720703125,310.5247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,31258.076171875,30960.0,0.0,0.0,0.567509114742279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426084756851196,1.442628264427185,-1.970657649508212e-05,0.0,0.0005759496125392,0.0,0.0,366.7580261230469,0.0,0.0,0.0,0.8124706745147705,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091359406709671,-2456.02490234375,304.1572265625,0.620307981967926,0.1691370159387588,0.2042614370584488,293.4246826171875,297.1499938964844,293.1499938964844,0.0679793283343315,-1788.1500244140625,304.1768493652344,0.5370491147041321,0.1136383265256881,0.1142235919833183,293.2314758300781,297.1499938964844,293.1499938964844,0.4800452888011932,-6182.8271484375,304.16326904296875,0.9163832664489746,0.5620765686035156,0.395361065864563,293.25494384765625,297.1499938964844,293.1499938964844,0.6069923639297485,-10048.638671875,304.1674499511719,0.978740930557251,0.676339864730835,0.6423529982566833,293.16754150390625,297.1499938964844,293.1499938964844,0.0333195924758911,-5587.06005859375,304.1529235839844,0.4520523250102997,0.0741012617945671,0.3575509786605835,291.219970703125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909851074219,291.2200622558594,1.0,0.4518418908119201,0.5858842134475708,0.5858842134475708,1.0,1.0,-2.0004615783691406,0.7930198311805725,1.2074416875839231,0.3321905732154846,0.0,0.0,0.8046376705169678,155.56997680664062,129.0,1.2623625993728638,-24256.66796875,984.5809936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5951843261719,310.53338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,31248.63671875,30960.0,0.0,0.0,0.5637611746788025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4271644353866575,1.4271838665008545,-1.9435301510384303e-05,0.0,0.0005721459165215,0.0,0.0,357.0243835449219,0.0,0.0,0.0,0.8052954077720642,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086533218622207,-2447.29931640625,304.15704345703125,0.6230774521827698,0.168721005320549,0.2035465836524963,293.4227905273437,297.1499938964844,293.1499938964844,0.0658918842673301,-1749.2930908203125,304.1767578125,0.5360782742500305,0.1112248376011848,0.1117468774318695,293.2309875488281,297.1499938964844,293.1499938964844,0.4790263772010803,-6172.59814453125,304.1632080078125,0.9220235347747804,0.561346709728241,0.3947250247001648,293.2543334960937,297.1499938964844,293.1499938964844,0.6056574583053589,-10031.525390625,304.1673583984375,0.9833229780197144,0.6753928661346436,0.6412901282310486,293.1669006347656,297.1499938964844,293.1499938964844,0.0331126488745212,-5569.759765625,304.1528625488281,0.4557932615280151,0.0740466341376304,0.3564593195915222,291.22052001953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.28985595703125,291.2204895019531,1.0,0.4475378394126892,0.586878776550293,0.586878776550293,1.0,1.0,-1.9934754371643064,0.7907685041427612,1.2027069330215454,0.3315141499042511,0.0,0.0,0.8008179664611816,150.9346466064453,117.0,1.2219440937042236,-24171.423828125,962.2387084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6123962402344,310.5354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,31246.39453125,29880.0,0.0,0.0,0.5612631440162659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416868805885315,1.4168879985809326,-1.9256985979154703e-05,0.0,0.0005696107400581,0.0,0.0,350.6514587402344,0.0,0.0,0.0,0.7855331897735596,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077367514371872,-2431.145263671875,304.15625,0.6306155323982239,0.1677553206682205,0.2018452137708664,293.41766357421875,297.1499938964844,293.1499938964844,0.060874056071043,-1657.5557861328125,304.1762084960937,0.5341259241104126,0.1053509563207626,0.105697363615036,293.22967529296875,297.1499938964844,293.1499938964844,0.4775348305702209,-6158.462890625,304.161376953125,0.9374735951423644,0.5595585703849792,0.3931550979614258,293.25274658203125,297.1499938964844,293.1499938964844,0.6036352515220642,-10007.056640625,304.1650695800781,0.994684100151062,0.6730722784996033,0.6386677622795105,293.1653747558594,297.1499938964844,293.1499938964844,0.0327176563441753,-5538.35205078125,304.152587890625,0.4661512970924377,0.0739283040165901,0.3538078367710113,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366378486156463,0.5893601775169373,0.5893601775169373,1.0,1.0,-1.9764199256896973,0.7852791547775269,1.1911407709121704,0.3298784792423248,0.0,0.0,0.7965195178985596,139.34466552734375,105.0,-15.771381378173828,-23904.546875,907.3770751953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6669616699219,310.5194702148437,278.1499938964844,0.0,18000.0,313.1499938964844,30143.880859375,29880.0,0.0,0.0,0.5547523498535156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774536848068235,1.3774720430374146,-1.833883834478911e-05,0.0,0.0005630031228065,0.0,0.0,323.9215087890625,0.0,0.0,0.0,0.7799400687217712,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077367514371872,-2431.145263671875,304.15625,0.6306155323982239,0.1677553206682205,0.2018452137708664,293.41766357421875,297.1499938964844,293.1499938964844,0.060874056071043,-1657.5557861328125,304.1762084960937,0.5341259241104126,0.1053509563207626,0.105697363615036,293.22967529296875,297.1499938964844,293.1499938964844,0.4775348305702209,-6158.462890625,304.161376953125,0.9374735951423644,0.5595585703849792,0.3931550979614258,293.25274658203125,297.1499938964844,293.1499938964844,0.6036352515220642,-10007.056640625,304.1650695800781,0.994684100151062,0.6730722784996033,0.6386677622795105,293.1653747558594,297.1499938964844,293.1499938964844,0.0327176563441753,-5538.35205078125,304.152587890625,0.4661512970924377,0.0739283040165901,0.3538078367710113,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366378486156463,0.5893601775169373,0.5893601775169373,1.0,1.0,-1.9764199256896973,0.7852791547775269,1.1911407709121704,0.3298784792423248,0.0,0.0,0.7965195178985596,139.34466552734375,105.0,-15.771381378173828,-23904.546875,907.3770751953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6669616699219,310.5194702148437,278.1499938964844,0.0,18000.0,313.1499938964844,30143.880859375,29880.0,0.0,0.0,0.5547523498535156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774536848068235,1.3774720430374146,-1.833883834478911e-05,0.0,0.0005630031228065,0.0,0.0,323.9215087890625,0.0,0.0,0.0,0.7799400687217712,4.0,0.0,1.0
