time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1066377907991409,-2411.018310546875,304.156005859375,0.6379427909851074,0.1669215410947799,0.2003608494997024,293.4122009277344,297.1499938964844,293.1499938964844,0.055746641010046,-1565.2388916015625,304.176025390625,0.5314486026763916,0.0996771827340126,0.0999030619859695,293.2283630371094,297.1499938964844,293.1499938964844,0.4747444093227386,-6129.84619140625,304.16229248046875,0.9517786502838136,0.557807445526123,0.3916577398777008,293.2457580566406,297.1499938964844,293.1499938964844,0.5886193513870239,-9797.0791015625,304.1866455078125,0.9990000128746032,0.6718433499336243,0.6247566938400269,293.1636962890625,297.1499938964844,293.1499938964844,0.0322664007544517,-5499.693359375,304.1524658203125,0.4747248291969299,0.0738769248127937,0.3516626358032226,291.20758056640625,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.20965576171875,1.0,0.4250486493110657,0.5923473834991455,0.5923473834991455,1.0,1.0,-1.9470652341842647,0.7745823264122009,1.172482967376709,0.3260389864444732,0.0,0.0,0.7884602546691895,129.0234832763672,108.0,14.40638542175293,-23623.783203125,846.8894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69903564453125,310.5424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,30109.7109375,29880.0,0.0,0.0,0.5483007431030273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3583546876907349,1.358372688293457,-1.8013815861195326e-05,0.0,0.000556455575861,0.0,0.0,312.8497619628906,0.0,0.0,0.0,0.7709320187568665,4.0,0.0,1.0
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1066377907991409,-2411.018310546875,304.156005859375,0.6379427909851074,0.1669215410947799,0.2003608494997024,293.4122009277344,297.1499938964844,293.1499938964844,0.055746641010046,-1565.2388916015625,304.176025390625,0.5314486026763916,0.0996771827340126,0.0999030619859695,293.2283630371094,297.1499938964844,293.1499938964844,0.4747444093227386,-6129.84619140625,304.16229248046875,0.9517786502838136,0.557807445526123,0.3916577398777008,293.2457580566406,297.1499938964844,293.1499938964844,0.5886193513870239,-9797.0791015625,304.1866455078125,0.9990000128746032,0.6718433499336243,0.6247566938400269,293.1636962890625,297.1499938964844,293.1499938964844,0.0322664007544517,-5499.693359375,304.1524658203125,0.4747248291969299,0.0738769248127937,0.3516626358032226,291.20758056640625,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.20965576171875,1.0,0.4250486493110657,0.5923473834991455,0.5923473834991455,1.0,1.0,-1.9470652341842647,0.7745823264122009,1.172482967376709,0.3260389864444732,0.0,0.0,0.7884602546691895,129.0234832763672,108.0,14.40638542175293,-23623.783203125,846.8894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69903564453125,310.5424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,30109.7109375,29880.0,0.0,0.0,0.5483007431030273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3583546876907349,1.358372688293457,-1.8013815861195326e-05,0.0,0.000556455575861,0.0,0.0,312.8497619628906,0.0,0.0,0.0,0.7709320187568665,4.0,0.0,1.0
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060723513364791,-2400.467529296875,304.15594482421875,0.6401563286781311,0.1665084660053253,0.1997549682855606,293.4096069335937,297.1499938964844,293.1499938964844,0.0531921871006488,-1519.8072509765625,304.1759338378906,0.5283973813056946,0.0968640744686126,0.0971350818872451,293.2279357910156,297.1499938964844,293.1499938964844,0.4729499220848083,-6111.20263671875,304.1632995605469,0.9559576511383056,0.5568991899490356,0.3909638226032257,293.23394775390625,297.1499938964844,293.1499938964844,0.5784280896186829,-9657.1591796875,304.1983642578125,0.9990000128746032,0.6729499101638794,0.6161391139030457,293.16290283203125,297.1499938964844,293.1499938964844,0.0320839062333107,-5483.19140625,304.15234375,0.4771901667118072,0.0738599970936775,0.3510854840278625,291.2252502441406,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.2267761230469,1.0,0.4209539592266083,0.5938612222671509,0.5938612222671509,1.0,1.0,-1.931260108947754,0.768774151802063,1.162485957145691,0.3237112462520599,0.0,0.0,0.7816486358642578,125.78117370605467,108.0,27.27288818359375,-23459.740234375,822.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7237548828125,310.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,30187.49609375,28800.0,0.0,0.0,0.5449315309524536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344119906425476,1.3441376686096191,-1.779780359356664e-05,0.0,0.0005530362832359,0.0,0.0,305.0609741210937,0.0,0.0,0.0,0.7493117451667786,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057763025164604,-2395.322021484375,304.1553955078125,0.6416574716567993,0.1660839468240738,0.199164867401123,293.4071960449219,297.1499938964844,293.1499938964844,0.0508025810122489,-1478.0772705078125,304.1755676269531,0.5245083570480347,0.0940471962094307,0.0943901017308235,293.2276306152344,297.1499938964844,293.1499938964844,0.4722726941108703,-6104.9580078125,304.1620788574219,0.9588353633880616,0.5559735298156738,0.3902680575847626,293.2208251953125,297.1499938964844,293.1499938964844,0.5718084573745728,-9568.9794921875,304.20147705078125,0.9990000128746032,0.6744644641876221,0.609851598739624,293.1622009277344,297.1499938964844,293.1499938964844,0.0320388115942478,-5480.23095703125,304.1520080566406,0.4789154529571533,0.0738355219364166,0.3506054282188415,291.21563720703125,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.272705078125,291.2140808105469,1.0,0.4176795780658722,0.5952847003936768,0.5952847003936768,1.0,1.0,-1.918453335762024,0.7641924619674683,1.1542608737945557,0.3220169246196747,0.0,0.0,0.7780262231826782,123.41447448730467,111.0,-3.390976428985596,-23231.6953125,804.0646362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7648620605469,310.52618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,29330.083984375,28800.0,0.0,0.0,0.5413338541984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309754729270935,1.3097717761993408,-1.705008435237687e-05,0.0,0.0005493850330822,0.0,0.0,284.0448913574219,0.0,0.0,0.0,0.7464172840118408,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050243452191352,-2381.65185546875,304.15484619140625,0.6431798338890076,0.1652425527572631,0.1980565339326858,293.4027709960937,297.1499938964844,293.1499938964844,0.0458972603082656,-1393.0489501953125,304.1752319335937,0.5151004195213318,0.0884319692850112,0.0889715105295181,293.22711181640625,297.1499938964844,293.1499938964844,0.470082938671112,-6082.93603515625,304.1617431640625,0.961992084980011,0.5541073679924011,0.3889100253582001,293.1968688964844,297.1499938964844,293.1499938964844,0.5621644854545593,-9444.0537109375,304.2001342773437,0.9990000128746032,0.6775375008583069,0.6020195484161377,293.1610412597656,297.1499938964844,293.1499938964844,0.0318881832063198,-5467.52490234375,304.1515808105469,0.4809414148330688,0.0737597867846489,0.3498390614986419,291.2161865234375,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.2161865234375,1.0,0.413170576095581,0.597927451133728,0.597927451133728,1.0,1.0,-1.8989619016647337,0.7575548887252808,1.1414070129394531,0.3198002278804779,0.0,0.0,0.7693920731544495,120.4167938232422,114.0,2.039095878601074,-23012.52734375,778.1614379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8359375,310.5516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,29104.0859375,28800.0,0.0,0.0,0.5340098142623901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283626675605774,1.2836432456970217,-1.6587502614129335e-05,0.0,0.0005419520311988,0.0,0.0,269.8363342285156,0.0,0.0,0.0,0.7341116070747375,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050243452191352,-2381.65185546875,304.15484619140625,0.6431798338890076,0.1652425527572631,0.1980565339326858,293.4027709960937,297.1499938964844,293.1499938964844,0.0458972603082656,-1393.0489501953125,304.1752319335937,0.5151004195213318,0.0884319692850112,0.0889715105295181,293.22711181640625,297.1499938964844,293.1499938964844,0.470082938671112,-6082.93603515625,304.1617431640625,0.961992084980011,0.5541073679924011,0.3889100253582001,293.1968688964844,297.1499938964844,293.1499938964844,0.5621644854545593,-9444.0537109375,304.2001342773437,0.9990000128746032,0.6775375008583069,0.6020195484161377,293.1610412597656,297.1499938964844,293.1499938964844,0.0318881832063198,-5467.52490234375,304.1515808105469,0.4809414148330688,0.0737597867846489,0.3498390614986419,291.2161865234375,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.2161865234375,1.0,0.413170576095581,0.597927451133728,0.597927451133728,1.0,1.0,-1.8989619016647337,0.7575548887252808,1.1414070129394531,0.3198002278804779,0.0,0.0,0.7693920731544495,120.4167938232422,114.0,2.039095878601074,-23012.52734375,778.1614379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8359375,310.5516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,29104.0859375,28800.0,0.0,0.0,0.5340098142623901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283626675605774,1.2836432456970217,-1.6587502614129335e-05,0.0,0.0005419520311988,0.0,0.0,269.8363342285156,0.0,0.0,0.0,0.7341116070747375,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044182479381561,-2370.767578125,304.1542358398437,0.6431609988212585,0.1644331961870193,0.1970550417900085,293.3986511230469,297.1499938964844,293.1499938964844,0.0410730056464672,-1310.4339599609375,304.17486572265625,0.504281222820282,0.0828629434108734,0.0836526528000831,293.2268371582031,297.1499938964844,293.1499938964844,0.4682577252388,-6064.8759765625,304.1608581542969,0.9625016450881958,0.5522116422653198,0.3875744640827179,293.18048095703125,297.1499938964844,293.1499938964844,0.5579167008399963,-9395.0361328125,304.1903686523437,0.9990000128746032,0.6796913146972656,0.599029541015625,293.16033935546875,297.1499938964844,293.1499938964844,0.0317828208208084,-5459.17578125,304.1512451171875,0.4814868569374084,0.0736235082149505,0.3491267561912536,291.2096252441406,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.2597961425781,291.208740234375,1.0,0.4107252955436706,0.6003494262695312,0.6003494262695312,1.0,1.0,-1.8855971097946167,0.7534351944923401,1.1321618556976318,0.3187409043312073,0.0,0.0,0.7617302536964417,119.1450653076172,117.0,-8.732748985290527,-22820.603515625,763.1734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.868408203125,310.5390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,29049.43359375,27720.0,0.0,0.0,0.5268622040748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596715688705444,1.2596877813339231,-1.6205176507355645e-05,0.0,0.0005346981924958,0.0,0.0,257.6471252441406,0.0,0.0,0.0,0.7082474827766418,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044182479381561,-2370.767578125,304.1542358398437,0.6431609988212585,0.1644331961870193,0.1970550417900085,293.3986511230469,297.1499938964844,293.1499938964844,0.0410730056464672,-1310.4339599609375,304.17486572265625,0.504281222820282,0.0828629434108734,0.0836526528000831,293.2268371582031,297.1499938964844,293.1499938964844,0.4682577252388,-6064.8759765625,304.1608581542969,0.9625016450881958,0.5522116422653198,0.3875744640827179,293.18048095703125,297.1499938964844,293.1499938964844,0.5579167008399963,-9395.0361328125,304.1903686523437,0.9990000128746032,0.6796913146972656,0.599029541015625,293.16033935546875,297.1499938964844,293.1499938964844,0.0317828208208084,-5459.17578125,304.1512451171875,0.4814868569374084,0.0736235082149505,0.3491267561912536,291.2096252441406,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.2597961425781,291.208740234375,1.0,0.4107252955436706,0.6003494262695312,0.6003494262695312,1.0,1.0,-1.8855971097946167,0.7534351944923401,1.1321618556976318,0.3187409043312073,0.0,0.0,0.7617302536964417,119.1450653076172,117.0,-8.732748985290527,-22820.603515625,763.1734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.868408203125,310.5390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,29049.43359375,27720.0,0.0,0.0,0.5268622040748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596715688705444,1.2596877813339231,-1.6205176507355645e-05,0.0,0.0005346981924958,0.0,0.0,257.6471252441406,0.0,0.0,0.0,0.7082474827766418,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041860356926918,-2367.276123046875,304.1532592773437,0.6420491933822632,0.1636709570884704,0.1961588859558105,293.3947448730469,297.1499938964844,293.1499938964844,0.036495067179203,-1232.5020751953125,304.1742248535156,0.4926378428936004,0.0773581638932228,0.0784338042140007,293.2265319824219,297.1499938964844,293.1499938964844,0.4678619503974914,-6062.28857421875,304.15802001953125,0.96111798286438,0.5503248572349548,0.3862714469432831,293.1728210449219,297.1499938964844,293.1499938964844,0.5591139197349548,-9421.11328125,304.17498779296875,0.9990000128746032,0.6804910898208618,0.5995097160339355,293.1600646972656,297.1499938964844,293.1499938964844,0.0317987501621246,-5463.376953125,304.1508178710937,0.4809001386165619,0.0734160020947456,0.3483034670352936,291.1686706542969,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567443847656,291.16778564453125,1.0,0.4097476899623871,0.602584719657898,0.602584719657898,1.0,1.0,-1.876523494720459,0.7510558366775513,1.1254676580429075,0.3184630274772644,0.0,0.0,0.7623025178909302,119.08922576904295,120.0,-35.087669372558594,-22615.791015625,755.6759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8794250488281,310.4861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,27861.67578125,27720.0,0.0,0.0,0.5198383331298828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23035728931427,1.2303727865219116,-1.5493315004277974e-05,0.0,0.000527569791302,0.0,0.0,240.4496307373047,0.0,0.0,0.0,0.7072567939758301,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041860356926918,-2367.276123046875,304.1532592773437,0.6420491933822632,0.1636709570884704,0.1961588859558105,293.3947448730469,297.1499938964844,293.1499938964844,0.036495067179203,-1232.5020751953125,304.1742248535156,0.4926378428936004,0.0773581638932228,0.0784338042140007,293.2265319824219,297.1499938964844,293.1499938964844,0.4678619503974914,-6062.28857421875,304.15802001953125,0.96111798286438,0.5503248572349548,0.3862714469432831,293.1728210449219,297.1499938964844,293.1499938964844,0.5591139197349548,-9421.11328125,304.17498779296875,0.9990000128746032,0.6804910898208618,0.5995097160339355,293.1600646972656,297.1499938964844,293.1499938964844,0.0317987501621246,-5463.376953125,304.1508178710937,0.4809001386165619,0.0734160020947456,0.3483034670352936,291.1686706542969,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567443847656,291.16778564453125,1.0,0.4097476899623871,0.602584719657898,0.602584719657898,1.0,1.0,-1.876523494720459,0.7510558366775513,1.1254676580429075,0.3184630274772644,0.0,0.0,0.7623025178909302,119.08922576904295,120.0,-35.087669372558594,-22615.791015625,755.6759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8794250488281,310.4861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,27861.67578125,27720.0,0.0,0.0,0.5198383331298828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23035728931427,1.2303727865219116,-1.5493315004277974e-05,0.0,0.000527569791302,0.0,0.0,240.4496307373047,0.0,0.0,0.0,0.7072567939758301,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037796437740325,-2360.104736328125,304.15283203125,0.6401916742324829,0.1629590392112732,0.1953599750995636,293.3908996582031,297.1499938964844,293.1499938964844,0.031947661191225,-1153.333251953125,304.1737060546875,0.4796997010707855,0.0719358623027801,0.0733196809887886,293.2264404296875,297.1499938964844,293.1499938964844,0.4664656519889831,-6048.36376953125,304.1576538085937,0.9583354592323304,0.5484068989753723,0.3849793970584869,293.1739807128906,297.1499938964844,293.1499938964844,0.5620364546775818,-9468.359375,304.16180419921875,0.9990000128746032,0.6796920299530029,0.6024788618087769,293.1601257324219,297.1499938964844,293.1499938964844,0.031679768115282,-5454.27392578125,304.1507568359375,0.4794559180736542,0.0731490328907966,0.3473500907421112,291.15478515625,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.2550964355469,291.15362548828125,1.0,0.4098249077796936,0.6046685576438904,0.6046685576438904,1.0,1.0,-1.870512008666992,0.7499048709869385,1.1206071376800537,0.3187252283096313,0.0,0.0,0.7625294327735901,119.90534210205078,123.0,-25.650087356567383,-22523.41796875,753.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8206787109375,310.4356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,27743.64453125,27720.0,0.0,0.0,0.5136040449142456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227710843086243,1.2277262210845947,-1.5427118341904134e-05,0.0,0.0005212427931837,0.0,0.0,238.9055938720703,0.0,0.0,0.0,0.7059052586555481,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037796437740325,-2360.104736328125,304.15283203125,0.6401916742324829,0.1629590392112732,0.1953599750995636,293.3908996582031,297.1499938964844,293.1499938964844,0.031947661191225,-1153.333251953125,304.1737060546875,0.4796997010707855,0.0719358623027801,0.0733196809887886,293.2264404296875,297.1499938964844,293.1499938964844,0.4664656519889831,-6048.36376953125,304.1576538085937,0.9583354592323304,0.5484068989753723,0.3849793970584869,293.1739807128906,297.1499938964844,293.1499938964844,0.5620364546775818,-9468.359375,304.16180419921875,0.9990000128746032,0.6796920299530029,0.6024788618087769,293.1601257324219,297.1499938964844,293.1499938964844,0.031679768115282,-5454.27392578125,304.1507568359375,0.4794559180736542,0.0731490328907966,0.3473500907421112,291.15478515625,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.2550964355469,291.15362548828125,1.0,0.4098249077796936,0.6046685576438904,0.6046685576438904,1.0,1.0,-1.870512008666992,0.7499048709869385,1.1206071376800537,0.3187252283096313,0.0,0.0,0.7625294327735901,119.90534210205078,123.0,-25.650087356567383,-22523.41796875,753.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8206787109375,310.4356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,27743.64453125,27720.0,0.0,0.0,0.5136040449142456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227710843086243,1.2277262210845947,-1.5427118341904134e-05,0.0,0.0005212427931837,0.0,0.0,238.9055938720703,0.0,0.0,0.0,0.7059052586555481,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036157384514808,-2357.26708984375,304.1526184082031,0.6390701532363892,0.1626234650611877,0.1949946880340576,293.38897705078125,297.1499938964844,293.1499938964844,0.0297861453145742,-1114.6005859375,304.17333984375,0.4719137251377105,0.06926229596138,0.0708050727844238,293.2264404296875,297.1499938964844,293.1499938964844,0.4658423960208893,-6042.20263671875,304.15740966796875,0.9565362930297852,0.5474387407302856,0.3843315839767456,293.17755126953125,297.1499938964844,293.1499938964844,0.5644485354423523,-9504.4072265625,304.1552734375,0.9990000128746032,0.6786900162696838,0.6046611666679382,293.1602783203125,297.1499938964844,293.1499938964844,0.0316188037395477,-5449.71923828125,304.1507263183594,0.4784735143184662,0.0729955434799194,0.3468228280544281,291.1459045410156,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2547912597656,291.1446838378906,1.0,0.4101607799530029,0.6056672930717468,0.6056672930717468,1.0,1.0,-1.868363857269287,0.7496726512908936,1.1186912059783936,0.3190056681632995,0.0,0.0,0.7636923789978027,120.56049346923828,123.0,-25.4582748413086,-22481.36328125,753.8187866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7676086425781,310.39501953125,278.1499938964844,0.0,18000.0,313.1499938964844,27700.888671875,26640.0,0.0,0.0,0.5108454823493958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228943943977356,1.228959321975708,-1.5435844034072943e-05,0.0,0.0005184431793168,0.0,0.0,239.3780212402344,0.0,0.0,0.0,0.6914608478546143,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036523059010505,-2358.469970703125,304.1520690917969,0.6378585696220398,0.1623026728630066,0.1946516335010528,293.38702392578125,297.1499938964844,293.1499938964844,0.0277942568063735,-1082.7467041015625,304.17266845703125,0.4621810913085937,0.0666175484657287,0.0683206021785736,293.2264099121094,297.1499938964844,293.1499938964844,0.4660473465919494,-6045.19921875,304.1556396484375,0.9545217156410216,0.5464740991592407,0.3836856782436371,293.18280029296875,297.1499938964844,293.1499938964844,0.5683184862136841,-9560.626953125,304.1472473144531,0.9990000128746032,0.6773135662078857,0.607206404209137,293.1604309082031,297.1499938964844,293.1499938964844,0.0316383615136146,-5453.455078125,304.1505432128906,0.4773420095443725,0.0728306099772453,0.34626305103302,291.1169738769531,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548217773437,291.1132507324219,1.0,0.4106535911560058,0.6066448092460632,0.6066448092460632,1.0,1.0,-1.8666718006134035,0.7496240139007568,1.117047667503357,0.3193660676479339,0.0,0.0,0.7685990333557129,121.34651184082033,126.0,-54.870513916015625,-22363.087890625,754.9617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71441650390625,310.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,26756.169921875,26640.0,0.0,0.0,0.5081949830055237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2146958112716677,1.2147108316421509,-1.5010769857326522e-05,0.0,0.0005157532868906,0.0,0.0,230.385971069336,0.0,0.0,0.0,0.6975656747817993,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034103706479072,-2354.355712890625,304.1517944335937,0.6352531313896179,0.1617047637701034,0.1940317302942276,293.38299560546875,297.1499938964844,293.1499938964844,0.0238811243325471,-1002.4588623046876,304.17156982421875,0.4409056603908539,0.061432596296072,0.0634553954005241,293.2264099121094,297.1499938964844,293.1499938964844,0.4649287462234497,-6033.9169921875,304.1557006835937,0.9499813318252563,0.5445389151573181,0.3824073076248169,293.1976623535156,297.1499938964844,293.1499938964844,0.5753880143165588,-9660.4375,304.1365051269531,0.9990000128746032,0.6734777092933655,0.613149881362915,293.1609191894531,297.1499938964844,293.1499938964844,0.031494352966547,-5442.5205078125,304.1506042480469,0.4746839106082916,0.0724718645215034,0.3450612425804138,291.0964660644531,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.25634765625,291.0957336425781,1.0,0.4120179712772369,0.6085604429244995,0.6085604429244995,1.0,1.0,-1.864414930343628,0.7499892711639404,1.1144256591796875,0.3202919363975525,0.0,0.0,0.7775653600692749,123.23426055908205,129.0,-29.66663932800293,-22346.34375,759.1458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5621643066406,310.2304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,26453.201171875,26640.0,0.0,0.0,0.5037416219711304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2332701683044434,1.233285427093506,-1.5218365660985e-05,0.0,0.0005112336948513,0.0,0.0,238.2667236328125,0.0,0.0,0.0,0.7055184245109558,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034103706479072,-2354.355712890625,304.1517944335937,0.6352531313896179,0.1617047637701034,0.1940317302942276,293.38299560546875,297.1499938964844,293.1499938964844,0.0238811243325471,-1002.4588623046876,304.17156982421875,0.4409056603908539,0.061432596296072,0.0634553954005241,293.2264099121094,297.1499938964844,293.1499938964844,0.4649287462234497,-6033.9169921875,304.1557006835937,0.9499813318252563,0.5445389151573181,0.3824073076248169,293.1976623535156,297.1499938964844,293.1499938964844,0.5753880143165588,-9660.4375,304.1365051269531,0.9990000128746032,0.6734777092933655,0.613149881362915,293.1609191894531,297.1499938964844,293.1499938964844,0.031494352966547,-5442.5205078125,304.1506042480469,0.4746839106082916,0.0724718645215034,0.3450612425804138,291.0964660644531,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.25634765625,291.0957336425781,1.0,0.4120179712772369,0.6085604429244995,0.6085604429244995,1.0,1.0,-1.864414930343628,0.7499892711639404,1.1144256591796875,0.3202919363975525,0.0,0.0,0.7775653600692749,123.23426055908205,129.0,-29.66663932800293,-22346.34375,759.1458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5621643066406,310.2304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,26453.201171875,26640.0,0.0,0.0,0.5037416219711304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2332701683044434,1.233285427093506,-1.5218365660985e-05,0.0,0.0005112336948513,0.0,0.0,238.2667236328125,0.0,0.0,0.0,0.7055184245109558,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031615585088729,-2350.005859375,304.151611328125,0.6325031518936157,0.1611644327640533,0.1934929639101028,293.37847900390625,297.1499938964844,293.1499938964844,0.0204457025974988,-929.1166381835938,304.17010498046875,0.4216966032981872,0.0564388744533062,0.0587646588683128,293.2265930175781,297.1499938964844,293.1499938964844,0.463510662317276,-6019.4091796875,304.1561584472656,0.9448963403701782,0.5425707697868347,0.3811141550540924,293.217041015625,297.1499938964844,293.1499938964844,0.5833337903022766,-9770.1728515625,304.1278076171875,0.9990000128746032,0.6683498024940491,0.6199408769607544,293.1615600585937,297.1499938964844,293.1499938964844,0.0312954522669315,-5426.455078125,304.1507263183594,0.4715042114257812,0.0720652639865875,0.343714028596878,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.1692199707031,293.2600402832031,291.08331298828125,1.0,0.4137615859508514,0.6104620099067688,0.6104620099067688,1.0,1.0,-1.8632681369781487,0.7508246898651123,1.1124433279037476,0.3214332163333893,0.0,0.0,0.787149965763092,125.44696807861328,132.0,-21.078929901123047,-22316.921875,765.2428588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3560485839844,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,26390.787109375,25560.0,0.0,0.0,0.5005544424057007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552220821380615,1.2552375793457031,-1.5535973943769932e-05,0.0,0.0005079990951344,0.0,0.0,248.612533569336,0.0,0.0,0.0,0.7005346417427063,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031615585088729,-2350.005859375,304.151611328125,0.6325031518936157,0.1611644327640533,0.1934929639101028,293.37847900390625,297.1499938964844,293.1499938964844,0.0204457025974988,-929.1166381835938,304.17010498046875,0.4216966032981872,0.0564388744533062,0.0587646588683128,293.2265930175781,297.1499938964844,293.1499938964844,0.463510662317276,-6019.4091796875,304.1561584472656,0.9448963403701782,0.5425707697868347,0.3811141550540924,293.217041015625,297.1499938964844,293.1499938964844,0.5833337903022766,-9770.1728515625,304.1278076171875,0.9990000128746032,0.6683498024940491,0.6199408769607544,293.1615600585937,297.1499938964844,293.1499938964844,0.0312954522669315,-5426.455078125,304.1507263183594,0.4715042114257812,0.0720652639865875,0.343714028596878,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.1692199707031,293.2600402832031,291.08331298828125,1.0,0.4137615859508514,0.6104620099067688,0.6104620099067688,1.0,1.0,-1.8632681369781487,0.7508246898651123,1.1124433279037476,0.3214332163333893,0.0,0.0,0.787149965763092,125.44696807861328,132.0,-21.078929901123047,-22316.921875,765.2428588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3560485839844,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,26390.787109375,25560.0,0.0,0.0,0.5005544424057007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552220821380615,1.2552375793457031,-1.5535973943769932e-05,0.0,0.0005079990951344,0.0,0.0,248.612533569336,0.0,0.0,0.0,0.7005346417427063,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031990349292755,-2351.354248046875,304.1510314941406,0.6296619176864624,0.1606878042221069,0.1930387765169143,293.3734130859375,297.1499938964844,293.1499938964844,0.0175799671560525,-861.1939697265625,304.1681823730469,0.4049592316150665,0.0516803413629531,0.0543153584003448,293.2266540527344,297.1499938964844,293.1499938964844,0.4631312191486358,-6016.32666015625,304.15484619140625,0.9393798112869264,0.5406140685081482,0.3798286914825439,293.2390441894531,297.1499938964844,293.1499938964844,0.5931353569030762,-9903.7138671875,304.119140625,0.9990000128746032,0.6621950268745422,0.6269599199295044,293.162353515625,297.1499938964844,293.1499938964844,0.0311706606298685,-5418.49169921875,304.1507263183594,0.4677173197269439,0.071610502898693,0.3421932160854339,291.0451965332031,291.1499938964844,258.3365478515625,256.9874267578125,279.1693725585937,293.2660217285156,291.0446472167969,1.0,0.4157616198062897,0.6123979687690735,0.6123979687690735,1.0,1.0,-1.862566590309143,0.7518583536148071,1.110708236694336,0.3226929903030395,0.0,0.0,0.8040862679481506,127.9338150024414,135.0,-35.57615661621094,-22229.751953125,772.5606079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1454467773437,309.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,25262.8671875,25560.0,0.0,0.0,0.4982502162456512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265859603881836,1.265874981880188,-1.544374754303135e-05,0.0,0.0005056606023572,0.0,0.0,250.8944396972656,0.0,0.0,0.0,0.7177417874336243,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031990349292755,-2351.354248046875,304.1510314941406,0.6296619176864624,0.1606878042221069,0.1930387765169143,293.3734130859375,297.1499938964844,293.1499938964844,0.0175799671560525,-861.1939697265625,304.1681823730469,0.4049592316150665,0.0516803413629531,0.0543153584003448,293.2266540527344,297.1499938964844,293.1499938964844,0.4631312191486358,-6016.32666015625,304.15484619140625,0.9393798112869264,0.5406140685081482,0.3798286914825439,293.2390441894531,297.1499938964844,293.1499938964844,0.5931353569030762,-9903.7138671875,304.119140625,0.9990000128746032,0.6621950268745422,0.6269599199295044,293.162353515625,297.1499938964844,293.1499938964844,0.0311706606298685,-5418.49169921875,304.1507263183594,0.4677173197269439,0.071610502898693,0.3421932160854339,291.0451965332031,291.1499938964844,258.3365478515625,256.9874267578125,279.1693725585937,293.2660217285156,291.0446472167969,1.0,0.4157616198062897,0.6123979687690735,0.6123979687690735,1.0,1.0,-1.862566590309143,0.7518583536148071,1.110708236694336,0.3226929903030395,0.0,0.0,0.8040862679481506,127.9338150024414,135.0,-35.57615661621094,-22229.751953125,772.5606079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1454467773437,309.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,25262.8671875,25560.0,0.0,0.0,0.4982502162456512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265859603881836,1.265874981880188,-1.544374754303135e-05,0.0,0.0005056606023572,0.0,0.0,250.8944396972656,0.0,0.0,0.0,0.7177417874336243,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029260084033012,-2346.2060546875,304.1511535644531,0.6259329915046692,0.1602838635444641,0.1927332580089569,293.3695678710937,297.1499938964844,293.1499938964844,0.0158268809318542,-816.1980590820312,304.1208801269531,0.3928678035736084,0.050000000745058,0.0517422184348106,293.226806640625,297.1499938964844,293.1499938964844,0.4609987735748291,-5993.78564453125,304.1568298339844,0.931900918483734,0.5386437177658081,0.3785818517208099,293.254638671875,297.1499938964844,293.1499938964844,0.5905242562294006,-9859.064453125,304.1341247558594,0.9943851828575134,0.6567489504814148,0.6237933039665222,293.16314697265625,297.1499938964844,293.1499938964844,0.0308785196393728,-5393.0078125,304.1509704589844,0.4622002840042114,0.0711359679698944,0.3407875299453735,291.05255126953125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723022460937,293.2716979980469,291.0534973144531,1.0,0.4175025522708893,0.6147955060005188,0.6147955060005188,1.0,1.0,-1.8522144556045528,0.7488071322441101,1.103407382965088,0.3221293091773987,0.0,0.0,0.8168950080871582,131.42626953125,138.0,1.0503461360931396,-22163.3046875,775.2221069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9189147949219,309.8376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,25221.072265625,25560.0,0.0,0.0,0.4969914257526397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2983399629592896,1.2983559370040894,-1.594004970684182e-05,0.0,0.0005043831188231,0.0,0.0,267.101318359375,0.0,0.0,0.0,0.7325320839881897,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029260084033012,-2346.2060546875,304.1511535644531,0.6259329915046692,0.1602838635444641,0.1927332580089569,293.3695678710937,297.1499938964844,293.1499938964844,0.0158268809318542,-816.1980590820312,304.1208801269531,0.3928678035736084,0.050000000745058,0.0517422184348106,293.226806640625,297.1499938964844,293.1499938964844,0.4609987735748291,-5993.78564453125,304.1568298339844,0.931900918483734,0.5386437177658081,0.3785818517208099,293.254638671875,297.1499938964844,293.1499938964844,0.5905242562294006,-9859.064453125,304.1341247558594,0.9943851828575134,0.6567489504814148,0.6237933039665222,293.16314697265625,297.1499938964844,293.1499938964844,0.0308785196393728,-5393.0078125,304.1509704589844,0.4622002840042114,0.0711359679698944,0.3407875299453735,291.05255126953125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723022460937,293.2716979980469,291.0534973144531,1.0,0.4175025522708893,0.6147955060005188,0.6147955060005188,1.0,1.0,-1.8522144556045528,0.7488071322441101,1.103407382965088,0.3221293091773987,0.0,0.0,0.8168950080871582,131.42626953125,138.0,1.0503461360931396,-22163.3046875,775.2221069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9189147949219,309.8376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,25221.072265625,25560.0,0.0,0.0,0.4969914257526397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2983399629592896,1.2983559370040894,-1.594004970684182e-05,0.0,0.0005043831188231,0.0,0.0,267.101318359375,0.0,0.0,0.0,0.7325320839881897,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027745455503463,-2343.3271484375,304.1512145996094,0.6242912411689758,0.1600908786058426,0.1925843805074691,293.3701477050781,297.1499938964844,293.1499938964844,0.015702174976468,-813.7838745117188,304.0785522460937,0.3915012776851654,0.050000000745058,0.0517875552177429,293.2269897460937,297.1499938964844,293.1499938964844,0.4598055183887481,-5981.23681640625,304.1577453613281,0.928533375263214,0.5376352667808533,0.3779363930225372,293.2578125,297.1499938964844,293.1499938964844,0.5885145664215088,-9828.4482421875,304.140625,0.991649866104126,0.6548000574111938,0.6218371987342834,293.16357421875,297.1499938964844,293.1499938964844,0.030707037076354,-5377.9287109375,304.1510925292969,0.4595417976379394,0.0708844065666198,0.3399874866008758,291.0587158203125,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.27362060546875,291.0593566894531,1.0,0.4183463752269745,0.6159593462944031,0.6159593462944031,1.0,1.0,-1.848042368888855,0.74770587682724,1.1003365516662598,0.3220119476318359,0.0,0.0,0.8223506808280945,132.998779296875,138.0,7.661012649536133,-22127.064453125,776.8010864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8112487792969,309.7794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,25248.6015625,24480.0,0.0,0.0,0.4966400861740112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3120590448379517,1.3120752573013306,-1.616374538571108e-05,0.0,0.0005040265386924,0.0,0.0,274.2911376953125,0.0,0.0,0.0,0.7239081263542175,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028146520256996,-2344.33837890625,304.1509094238281,0.6227279901504517,0.159913420677185,0.1924463510513305,293.3724670410156,297.1499938964844,293.1499938964844,0.0156108848750591,-812.7293701171875,304.0316467285156,0.3902422487735748,0.050000000745058,0.0518511869013309,293.22711181640625,297.1499938964844,293.1499938964844,0.4594091176986694,-5977.6083984375,304.1570129394531,0.9252989292144777,0.5366322994232178,0.3772861659526825,293.2594909667969,297.1499938964844,293.1499938964844,0.5877414345741272,-9816.302734375,304.1436767578125,0.989055037498474,0.653102457523346,0.6201984286308289,293.1640014648437,297.1499938964844,293.1499938964844,0.0306135974824428,-5371.00439453125,304.15106201171875,0.4569809734821319,0.0706295892596244,0.3391530811786651,291.0446472167969,291.1499938964844,258.4384155273437,257.0700378417969,279.1728210449219,293.2754821777344,291.0426025390625,1.0,0.4191901981830597,0.6171125769615173,0.6171125769615173,1.0,1.0,-1.844240427017212,0.7467548847198486,1.0974855422973633,0.3219631016254425,0.0,0.0,0.8305923938751221,134.52467346191406,141.0,-18.59000396728516,-22010.177734375,778.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.722412109375,309.68914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,24409.73828125,24480.0,0.0,0.0,0.4962977170944214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3046220541000366,1.3046379089355469,-1.5855865058256313e-05,0.0,0.0005036790971644,0.0,0.0,268.1731262207031,0.0,0.0,0.0,0.733142614364624,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026316881179809,-2340.90771484375,304.15093994140625,0.619757354259491,0.159609705209732,0.1922260522842407,293.3808288574219,297.1499938964844,293.1499938964844,0.0153442742303013,-807.7794189453125,303.927734375,0.3877409398555755,0.050000000745058,0.051975805312395,293.2273254394531,297.1499938964844,293.1499938964844,0.4573240578174591,-5955.84619140625,304.1582336425781,0.9191144108772278,0.534638524055481,0.3759982585906982,293.2608337402344,297.1499938964844,293.1499938964844,0.5848432183265686,-9773.76171875,304.150634765625,0.9840125441551208,0.6500541567802429,0.6173819303512573,293.1648254394531,297.1499938964844,293.1499938964844,0.0302796717733144,-5342.03955078125,304.1512756347656,0.4520601630210876,0.0701092556118965,0.3374268114566803,291.0474548339844,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.279541015625,291.04840087890625,1.0,0.42088583111763,0.6194133758544922,0.6194133758544922,1.0,1.0,-1.8371851444244385,0.7450693249702454,1.0921157598495483,0.3219601809978485,0.0,0.0,0.8445268869400024,137.52130126953125,144.0,4.606566429138184,-21977.828125,782.1974487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55908203125,309.615234375,278.1499938964844,0.0,18000.0,313.1499938964844,24190.564453125,24480.0,0.0,0.0,0.4959710240364074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3322467803955078,1.3322629928588867,-1.6248635802185163e-05,0.0,0.0005033475463278,0.0,0.0,282.12017822265625,0.0,0.0,0.0,0.7456609010696411,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026316881179809,-2340.90771484375,304.15093994140625,0.619757354259491,0.159609705209732,0.1922260522842407,293.3808288574219,297.1499938964844,293.1499938964844,0.0153442742303013,-807.7794189453125,303.927734375,0.3877409398555755,0.050000000745058,0.051975805312395,293.2273254394531,297.1499938964844,293.1499938964844,0.4573240578174591,-5955.84619140625,304.1582336425781,0.9191144108772278,0.534638524055481,0.3759982585906982,293.2608337402344,297.1499938964844,293.1499938964844,0.5848432183265686,-9773.76171875,304.150634765625,0.9840125441551208,0.6500541567802429,0.6173819303512573,293.1648254394531,297.1499938964844,293.1499938964844,0.0302796717733144,-5342.03955078125,304.1512756347656,0.4520601630210876,0.0701092556118965,0.3374268114566803,291.0474548339844,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.279541015625,291.04840087890625,1.0,0.42088583111763,0.6194133758544922,0.6194133758544922,1.0,1.0,-1.8371851444244385,0.7450693249702454,1.0921157598495483,0.3219601809978485,0.0,0.0,0.8445268869400024,137.52130126953125,144.0,4.606566429138184,-21977.828125,782.1974487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55908203125,309.615234375,278.1499938964844,0.0,18000.0,313.1499938964844,24190.564453125,24480.0,0.0,0.0,0.4959710240364074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3322467803955078,1.3322629928588867,-1.6248635802185163e-05,0.0,0.0005033475463278,0.0,0.0,282.12017822265625,0.0,0.0,0.0,0.7456609010696411,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023996546864509,-2336.40185546875,304.1510009765625,0.6169098019599915,0.1593728214502334,0.1920827031135559,293.3924255371094,297.1499938964844,293.1499938964844,0.0150356814265251,-801.4371337890625,303.813232421875,0.3853028118610382,0.050000000745058,0.0520999021828174,293.2275695800781,297.1499938964844,293.1499938964844,0.4547567367553711,-5928.96484375,304.1597595214844,0.9132060408592224,0.5326308608055115,0.374701589345932,293.26123046875,297.1499938964844,293.1499938964844,0.5813913941383362,-9725.048828125,304.1561279296875,0.9789321422576904,0.6471651792526245,0.614777147769928,293.1656494140625,297.1499938964844,293.1499938964844,0.0298868138343095,-5307.10107421875,304.1514892578125,0.4473048746585846,0.0695678740739822,0.3356119394302368,291.0629577636719,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2844543457031,291.0639953613281,1.0,0.4225884079933166,0.6217343807220459,0.6217343807220459,1.0,1.0,-1.8303378820419312,0.7434554696083069,1.0868823528289795,0.3219837248325348,0.0,0.0,0.8551098704338074,140.51025390625,147.0,17.032514572143555,-21936.828125,785.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4104309082031,309.5444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,24217.20703125,23400.0,0.0,0.0,0.4961279928684234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356467843055725,1.3564845323562622,-1.6650123143335804e-05,0.0,0.0005035068606957,0.0,0.0,295.3950500488281,0.0,0.0,0.0,0.7419677972793579,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023996546864509,-2336.40185546875,304.1510009765625,0.6169098019599915,0.1593728214502334,0.1920827031135559,293.3924255371094,297.1499938964844,293.1499938964844,0.0150356814265251,-801.4371337890625,303.813232421875,0.3853028118610382,0.050000000745058,0.0520999021828174,293.2275695800781,297.1499938964844,293.1499938964844,0.4547567367553711,-5928.96484375,304.1597595214844,0.9132060408592224,0.5326308608055115,0.374701589345932,293.26123046875,297.1499938964844,293.1499938964844,0.5813913941383362,-9725.048828125,304.1561279296875,0.9789321422576904,0.6471651792526245,0.614777147769928,293.1656494140625,297.1499938964844,293.1499938964844,0.0298868138343095,-5307.10107421875,304.1514892578125,0.4473048746585846,0.0695678740739822,0.3356119394302368,291.0629577636719,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2844543457031,291.0639953613281,1.0,0.4225884079933166,0.6217343807220459,0.6217343807220459,1.0,1.0,-1.8303378820419312,0.7434554696083069,1.0868823528289795,0.3219837248325348,0.0,0.0,0.8551098704338074,140.51025390625,147.0,17.032514572143555,-21936.828125,785.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4104309082031,309.5444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,24217.20703125,23400.0,0.0,0.0,0.4961279928684234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356467843055725,1.3564845323562622,-1.6650123143335804e-05,0.0,0.0005035068606957,0.0,0.0,295.3950500488281,0.0,0.0,0.0,0.7419677972793579,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1024557054042816,-2337.656005859375,304.1506042480469,0.614162802696228,0.1592111438512802,0.1920249909162521,293.40582275390625,297.1499938964844,293.1499938964844,0.01475131791085,-796.1900634765625,303.6895446777344,0.3829353153705597,0.050000000745058,0.0522240810096263,293.2276611328125,297.1499938964844,293.1499938964844,0.4532042145729065,-5913.43994140625,304.1591491699219,0.9076303243637084,0.5306445360183716,0.3734131157398224,293.2610778808594,297.1499938964844,293.1499938964844,0.5791774392127991,-9695.0419921875,304.1578369140625,0.973767101764679,0.6443743705749512,0.6122689843177795,293.1664733886719,297.1499938964844,293.1499938964844,0.029579758644104,-5281.3251953125,304.1515197753906,0.4426880776882171,0.0690028071403503,0.3336914777755737,291.0516967773437,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899780273437,291.05255126953125,1.0,0.4242939054965973,0.6240759491920471,0.6240759491920471,1.0,1.0,-1.8235688209533687,0.7418557405471802,1.081713080406189,0.3220027685165405,0.0,0.0,0.8691915273666382,143.50375366210938,150.0,0.424994021654129,-21819.6171875,789.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135070800781,309.46368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,23233.541015625,23400.0,0.0,0.0,0.4962605535984039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3548678159713743,1.354884147644043,-1.6401323591708206e-05,0.0,0.0005036413786001,0.0,0.0,291.77752685546875,0.0,0.0,0.0,0.7537335753440857,4.0,0.0,1.0
