time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1024557054042816,-2337.656005859375,304.1506042480469,0.614162802696228,0.1592111438512802,0.1920249909162521,293.40582275390625,297.1499938964844,293.1499938964844,0.01475131791085,-796.1900634765625,303.6895446777344,0.3829353153705597,0.050000000745058,0.0522240810096263,293.2276611328125,297.1499938964844,293.1499938964844,0.4532042145729065,-5913.43994140625,304.1591491699219,0.9076303243637084,0.5306445360183716,0.3734131157398224,293.2610778808594,297.1499938964844,293.1499938964844,0.5791774392127991,-9695.0419921875,304.1578369140625,0.973767101764679,0.6443743705749512,0.6122689843177795,293.1664733886719,297.1499938964844,293.1499938964844,0.029579758644104,-5281.3251953125,304.1515197753906,0.4426880776882171,0.0690028071403503,0.3336914777755737,291.0516967773437,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899780273437,291.05255126953125,1.0,0.4242939054965973,0.6240759491920471,0.6240759491920471,1.0,1.0,-1.8235688209533687,0.7418557405471802,1.081713080406189,0.3220027685165405,0.0,0.0,0.8691915273666382,143.50375366210938,150.0,0.424994021654129,-21819.6171875,789.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135070800781,309.46368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,23233.541015625,23400.0,0.0,0.0,0.4962605535984039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3548678159713743,1.354884147644043,-1.6401323591708206e-05,0.0,0.0005036413786001,0.0,0.0,291.77752685546875,0.0,0.0,0.0,0.7537335753440857,4.0,0.0,1.0
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.102297343313694,-2334.443603515625,304.1506652832031,0.6114895939826965,0.1591119766235351,0.1920457482337951,293.4201965332031,297.1499938964844,293.1499938964844,0.0144130382686853,-788.6126708984375,303.56005859375,0.3806326389312744,0.050000000745058,0.0523485392332077,293.227783203125,297.1499938964844,293.1499938964844,0.4504910409450531,-5885.00927734375,304.1606140136719,0.9024460911750792,0.5286524891853333,0.3721291124820709,293.26080322265625,297.1499938964844,293.1499938964844,0.5754786729812622,-9644.3779296875,304.161376953125,0.9685092568397522,0.6416166424751282,0.6098114848136902,293.16729736328125,297.1499938964844,293.1499938964844,0.0291581656783819,-5241.7001953125,304.1517028808594,0.4382161200046539,0.0684172883629798,0.3316761255264282,291.0708923339844,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.29608154296875,291.0723876953125,1.0,0.4259990453720093,0.6264379024505615,0.6264379024505615,1.0,1.0,-1.816825032234192,0.740245521068573,1.0765795707702637,0.3220051229000091,0.0,0.0,0.8785409927368164,146.50547790527344,153.0,20.529613494873047,-21797.94921875,793.6209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341003417969,309.44122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,23199.7890625,23400.0,0.0,0.0,0.496565043926239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373808741569519,1.3738254308700562,-1.670753954385873e-05,0.0,0.0005039504030719,0.0,0.0,302.249267578125,0.0,0.0,0.0,0.7625032067298889,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.102297343313694,-2334.443603515625,304.1506652832031,0.6114895939826965,0.1591119766235351,0.1920457482337951,293.4201965332031,297.1499938964844,293.1499938964844,0.0144130382686853,-788.6126708984375,303.56005859375,0.3806326389312744,0.050000000745058,0.0523485392332077,293.227783203125,297.1499938964844,293.1499938964844,0.4504910409450531,-5885.00927734375,304.1606140136719,0.9024460911750792,0.5286524891853333,0.3721291124820709,293.26080322265625,297.1499938964844,293.1499938964844,0.5754786729812622,-9644.3779296875,304.161376953125,0.9685092568397522,0.6416166424751282,0.6098114848136902,293.16729736328125,297.1499938964844,293.1499938964844,0.0291581656783819,-5241.7001953125,304.1517028808594,0.4382161200046539,0.0684172883629798,0.3316761255264282,291.0708923339844,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.29608154296875,291.0723876953125,1.0,0.4259990453720093,0.6264379024505615,0.6264379024505615,1.0,1.0,-1.816825032234192,0.740245521068573,1.0765795707702637,0.3220051229000091,0.0,0.0,0.8785409927368164,146.50547790527344,153.0,20.529613494873047,-21797.94921875,793.6209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341003417969,309.44122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,23199.7890625,23400.0,0.0,0.0,0.496565043926239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373808741569519,1.3738254308700562,-1.670753954385873e-05,0.0,0.0005039504030719,0.0,0.0,302.249267578125,0.0,0.0,0.0,0.7625032067298889,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022203266620636,-2332.855224609375,304.1506652832031,0.6101751923561096,0.1590832769870758,0.1920811533927917,293.4276123046875,297.1499938964844,293.1499938964844,0.0142399361357092,-784.5784301757812,303.49322509765625,0.3795041739940643,0.050000000745058,0.0524109154939651,293.2278747558594,297.1499938964844,293.1499938964844,0.449058324098587,-5870.02001953125,304.1612854003906,0.8999618291854858,0.5276532769203186,0.3714837729930877,293.2606506347656,297.1499938964844,293.1499938964844,0.5735198855400085,-9617.791015625,304.162841796875,0.9658429622650146,0.6402444243431091,0.6085879802703857,293.167724609375,297.1499938964844,293.1499938964844,0.0287722926586866,-5222.24365234375,304.1521301269531,0.4360373914241791,0.0681174471974372,0.3306373059749603,291.08221435546875,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.29931640625,291.083740234375,1.0,0.4268496930599212,0.6276260614395142,0.6276260614395142,1.0,1.0,-1.813441276550293,0.7394266724586487,1.074014663696289,0.3219945728778839,0.0,0.0,0.8819233179092407,148.01007080078125,153.0,25.74192237854004,-21783.06640625,795.5194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20074462890625,309.431640625,278.1499938964844,0.0,18000.0,313.1499938964844,23223.017578125,22320.0,0.0,0.0,0.49676513671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381500005722046,1.3815168142318726,-1.6841479009599425e-05,0.0,0.0005041534896008,0.0,0.0,306.6822509765625,0.0,0.0,0.0,0.7511186003684998,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.102320984005928,-2334.873046875,304.1503601074219,0.6088889837265015,0.1590685844421386,0.1921324878931045,293.43505859375,297.1499938964844,293.1499938964844,0.0140909096226096,-781.5941772460938,303.42401123046875,0.3783922791481018,0.050000000745058,0.0524733029305934,293.2279052734375,297.1499938964844,293.1499938964844,0.4483455419540405,-5863.11767578125,304.1605224609375,0.8975077271461487,0.5266607403755188,0.370839387178421,293.2604064941406,297.1499938964844,293.1499938964844,0.5724532604217529,-9604.2021484375,304.16241455078125,0.9631600975990297,0.6388868689537048,0.6073720455169678,293.1681213378906,297.1499938964844,293.1499938964844,0.0289831720292568,-5219.083984375,304.1514892578125,0.4339024424552917,0.0678148120641708,0.3295826911926269,291.0754089355469,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026428222656,291.0741577148437,1.0,0.4276990294456482,0.6288166046142578,0.6288166046142578,1.0,1.0,-1.810063481330872,0.7386036515235901,1.0714598894119265,0.3219774663448334,0.0,0.0,0.887384295463562,149.51512145996094,156.0,-0.3056392669677734,-21682.31640625,797.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856384277344,309.3888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,22433.796875,22320.0,0.0,0.0,0.4968324601650238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649591207504272,1.3649754524230957,-1.6387130017392337e-05,0.0,0.0005042217671871,0.0,0.0,295.1361083984375,0.0,0.0,0.0,0.7560368776321411,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1023065447807312,-2334.421142578125,304.1502685546875,0.6064064502716064,0.1590796709060669,0.1922840625047683,293.4501037597656,297.1499938964844,293.1499938964844,0.0137545131146907,-773.664306640625,303.2830810546875,0.3762183785438537,0.050000000745058,0.0525980219244957,293.2278747558594,297.1499938964844,293.1499938964844,0.4458884596824646,-5837.59814453125,304.1611633300781,0.8927031755447388,0.5246904492378235,0.3695666193962097,293.25982666015625,297.1499938964844,293.1499938964844,0.5690319538116455,-9558.3330078125,304.1640625,0.9577701091766356,0.6362085938453674,0.6049848794937134,293.1689147949219,297.1499938964844,293.1499938964844,0.0279878098517656,-5168.236328125,304.1524353027344,0.4297511279582977,0.0671939998865127,0.3274065852165222,291.0868530273437,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094482421875,291.08843994140625,1.0,0.4293941557407379,0.6312006115913391,0.6312006115913391,1.0,1.0,-1.8033459186553955,0.736951470375061,1.0663944482803345,0.3219262659549713,0.0,0.0,0.8954669237136841,152.5252227783203,159.0,18.385665893554688,-21664.97265625,801.2032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1711120605469,309.4049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,22218.068359375,22320.0,0.0,0.0,0.4968665838241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375030517578125,1.3750470876693726,-1.65059191203909e-05,0.0,0.0005042564007453,0.0,0.0,300.1728210449219,0.0,0.0,0.0,0.7604937553405762,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1023065447807312,-2334.421142578125,304.1502685546875,0.6064064502716064,0.1590796709060669,0.1922840625047683,293.4501037597656,297.1499938964844,293.1499938964844,0.0137545131146907,-773.664306640625,303.2830810546875,0.3762183785438537,0.050000000745058,0.0525980219244957,293.2278747558594,297.1499938964844,293.1499938964844,0.4458884596824646,-5837.59814453125,304.1611633300781,0.8927031755447388,0.5246904492378235,0.3695666193962097,293.25982666015625,297.1499938964844,293.1499938964844,0.5690319538116455,-9558.3330078125,304.1640625,0.9577701091766356,0.6362085938453674,0.6049848794937134,293.1689147949219,297.1499938964844,293.1499938964844,0.0279878098517656,-5168.236328125,304.1524353027344,0.4297511279582977,0.0671939998865127,0.3274065852165222,291.0868530273437,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094482421875,291.08843994140625,1.0,0.4293941557407379,0.6312006115913391,0.6312006115913391,1.0,1.0,-1.8033459186553955,0.736951470375061,1.0663944482803345,0.3219262659549713,0.0,0.0,0.8954669237136841,152.5252227783203,159.0,18.385665893554688,-21664.97265625,801.2032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1711120605469,309.4049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,22218.068359375,22320.0,0.0,0.0,0.4968665838241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375030517578125,1.3750470876693726,-1.65059191203909e-05,0.0,0.0005042564007453,0.0,0.0,300.1728210449219,0.0,0.0,0.0,0.7604937553405762,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022072583436966,-2332.202392578125,304.1503601074219,0.6040104627609253,0.1591159701347351,0.1924764961004257,293.46514892578125,297.1499938964844,293.1499938964844,0.0134009895846247,-764.6161499023438,303.1383361816406,0.3741041123867035,0.050000000745058,0.0527229644358158,293.2279052734375,297.1499938964844,293.1499938964844,0.4429264962673187,-5806.580078125,304.1623840332031,0.888005793094635,0.5227091908454895,0.3682883083820343,293.25927734375,297.1499938964844,293.1499938964844,0.5649672150611877,-9503.6953125,304.1661376953125,0.952329695224762,0.6335363984107971,0.6026079654693604,293.1696472167969,297.1499938964844,293.1499938964844,0.0276317559182643,-5122.873046875,304.1522216796875,0.4257724285125732,0.06656264513731,0.3251778185367584,291.1123046875,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.11407470703125,1.0,0.4310816824436188,0.6335704922676086,0.6335704922676086,1.0,1.0,-1.796608567237854,0.7352495789527893,1.0613590478897097,0.3218261897563934,0.0,0.0,0.898807168006897,155.54104614257812,162.0,30.941570281982425,-21643.220703125,804.9528198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16412353515625,309.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,22240.134765625,21240.0,0.0,0.0,0.4968692064285278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3830164670944214,1.3830331563949585,-1.6644658899167553e-05,0.0,0.0005042590782977,0.0,0.0,304.7621154785156,0.0,0.0,0.0,0.7492132782936096,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022072583436966,-2332.202392578125,304.1503601074219,0.6040104627609253,0.1591159701347351,0.1924764961004257,293.46514892578125,297.1499938964844,293.1499938964844,0.0134009895846247,-764.6161499023438,303.1383361816406,0.3741041123867035,0.050000000745058,0.0527229644358158,293.2279052734375,297.1499938964844,293.1499938964844,0.4429264962673187,-5806.580078125,304.1623840332031,0.888005793094635,0.5227091908454895,0.3682883083820343,293.25927734375,297.1499938964844,293.1499938964844,0.5649672150611877,-9503.6953125,304.1661376953125,0.952329695224762,0.6335363984107971,0.6026079654693604,293.1696472167969,297.1499938964844,293.1499938964844,0.0276317559182643,-5122.873046875,304.1522216796875,0.4257724285125732,0.06656264513731,0.3251778185367584,291.1123046875,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.11407470703125,1.0,0.4310816824436188,0.6335704922676086,0.6335704922676086,1.0,1.0,-1.796608567237854,0.7352495789527893,1.0613590478897097,0.3218261897563934,0.0,0.0,0.898807168006897,155.54104614257812,162.0,30.941570281982425,-21643.220703125,804.9528198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16412353515625,309.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,22240.134765625,21240.0,0.0,0.0,0.4968692064285278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3830164670944214,1.3830331563949585,-1.6644658899167553e-05,0.0,0.0005042590782977,0.0,0.0,304.7621154785156,0.0,0.0,0.0,0.7492132782936096,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.102386474609375,-2335.619140625,304.14996337890625,0.6016895771026611,0.1591805070638656,0.1926952600479126,293.4801025390625,297.1499938964844,293.1499938964844,0.0130834029987454,-756.9923095703125,302.98663330078125,0.372051477432251,0.050000000745058,0.0528478920459747,293.22784423828125,297.1499938964844,293.1499938964844,0.4410930275917053,-5788.1982421875,304.1613464355469,0.8834345936775208,0.5207522511482239,0.3670195043087005,293.2585754394531,297.1499938964844,293.1499938964844,0.5623099207878113,-9469.474609375,304.1652526855469,0.9468832015991212,0.6309127807617188,0.6002640128135681,293.1703796386719,297.1499938964844,293.1499938964844,0.0273395981639623,-5088.767578125,304.1519775390625,0.4219666719436645,0.0659212470054626,0.3229023218154907,291.10797119140625,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226928710937,291.10906982421875,1.0,0.4327610433101654,0.6358681321144104,0.6358681321144104,1.0,1.0,-1.7898905277252195,0.7334915399551392,1.0563989877700806,0.3216331899166107,0.0,0.0,0.9048163294792176,158.55661010742188,165.0,9.48486328125,-21529.78515625,808.676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962585449219,309.4170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,21288.2578125,21240.0,0.0,0.0,0.4964343011379242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361618995666504,1.3616350889205933,-1.6072764992713928e-05,0.0,0.000503817689605,0.0,0.0,290.0833435058594,0.0,0.0,0.0,0.7516024708747864,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.102386474609375,-2335.619140625,304.14996337890625,0.6016895771026611,0.1591805070638656,0.1926952600479126,293.4801025390625,297.1499938964844,293.1499938964844,0.0130834029987454,-756.9923095703125,302.98663330078125,0.372051477432251,0.050000000745058,0.0528478920459747,293.22784423828125,297.1499938964844,293.1499938964844,0.4410930275917053,-5788.1982421875,304.1613464355469,0.8834345936775208,0.5207522511482239,0.3670195043087005,293.2585754394531,297.1499938964844,293.1499938964844,0.5623099207878113,-9469.474609375,304.1652526855469,0.9468832015991212,0.6309127807617188,0.6002640128135681,293.1703796386719,297.1499938964844,293.1499938964844,0.0273395981639623,-5088.767578125,304.1519775390625,0.4219666719436645,0.0659212470054626,0.3229023218154907,291.10797119140625,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226928710937,291.10906982421875,1.0,0.4327610433101654,0.6358681321144104,0.6358681321144104,1.0,1.0,-1.7898905277252195,0.7334915399551392,1.0563989877700806,0.3216331899166107,0.0,0.0,0.9048163294792176,158.55661010742188,165.0,9.48486328125,-21529.78515625,808.676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962585449219,309.4170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,21288.2578125,21240.0,0.0,0.0,0.4964343011379242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361618995666504,1.3616350889205933,-1.6072764992713928e-05,0.0,0.000503817689605,0.0,0.0,290.0833435058594,0.0,0.0,0.0,0.7516024708747864,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.102362148463726,-2334.825927734375,304.1499938964844,0.5994667410850525,0.1592858582735061,0.192960113286972,293.494873046875,297.1499938964844,293.1499938964844,0.0127362050116062,-747.47607421875,302.8328857421875,0.3700587749481201,0.050000000745058,0.05297277495265,293.2277526855469,297.1499938964844,293.1499938964844,0.4382874965667724,-5758.85009765625,304.1622619628906,0.8789895176887512,0.5187985897064209,0.3657605648040771,293.2578430175781,297.1499938964844,293.1499938964844,0.5584487318992615,-9417.8369140625,304.1665954589844,0.9414572715759276,0.6283102631568909,0.5979533791542053,293.1710205078125,297.1499938964844,293.1499938964844,0.0269652605056762,-5043.6220703125,304.1519470214844,0.418325126171112,0.0652710571885109,0.3205865323543548,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344339072704315,0.6380050778388977,0.6380050778388977,1.0,1.0,-1.783218502998352,0.7316478490829468,1.0515705347061155,0.3212822377681732,0.0,0.0,0.9060772657394408,161.57093811035156,168.0,25.97145271301269,-21512.048828125,812.3919067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231201171875,309.4607238769531,278.1499938964844,0.0,18000.0,313.1499938964844,21226.947265625,21240.0,0.0,0.0,0.4958284497261047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3636445999145508,1.36366069316864,-1.6092420992208645e-05,0.0,0.0005032028420828,0.0,0.0,291.03131103515625,0.0,0.0,0.0,0.7523999810218811,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.102362148463726,-2334.825927734375,304.1499938964844,0.5994667410850525,0.1592858582735061,0.192960113286972,293.494873046875,297.1499938964844,293.1499938964844,0.0127362050116062,-747.47607421875,302.8328857421875,0.3700587749481201,0.050000000745058,0.05297277495265,293.2277526855469,297.1499938964844,293.1499938964844,0.4382874965667724,-5758.85009765625,304.1622619628906,0.8789895176887512,0.5187985897064209,0.3657605648040771,293.2578430175781,297.1499938964844,293.1499938964844,0.5584487318992615,-9417.8369140625,304.1665954589844,0.9414572715759276,0.6283102631568909,0.5979533791542053,293.1710205078125,297.1499938964844,293.1499938964844,0.0269652605056762,-5043.6220703125,304.1519470214844,0.418325126171112,0.0652710571885109,0.3205865323543548,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344339072704315,0.6380050778388977,0.6380050778388977,1.0,1.0,-1.783218502998352,0.7316478490829468,1.0515705347061155,0.3212822377681732,0.0,0.0,0.9060772657394408,161.57093811035156,168.0,25.97145271301269,-21512.048828125,812.3919067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231201171875,309.4607238769531,278.1499938964844,0.0,18000.0,313.1499938964844,21226.947265625,21240.0,0.0,0.0,0.4958284497261047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3636445999145508,1.36366069316864,-1.6092420992208645e-05,0.0,0.0005032028420828,0.0,0.0,291.03131103515625,0.0,0.0,0.0,0.7523999810218811,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023510321974754,-2334.432861328125,304.1500244140625,0.5983920693397522,0.1593547463417053,0.1931111365556717,293.5021667480469,297.1499938964844,293.1499938964844,0.0125625133514404,-742.5352172851562,302.754638671875,0.3690831065177917,0.050000000745058,0.0530352741479873,293.22772216796875,297.1499938964844,293.1499938964844,0.436832845211029,-5743.6318359375,304.16265869140625,0.876807689666748,0.5178208947181702,0.3651295900344848,293.2574768066406,297.1499938964844,293.1499938964844,0.5564533472061157,-9391.18359375,304.1672058105469,0.9387521743774414,0.6270132064819336,0.5968006253242493,293.1713562011719,297.1499938964844,293.1499938964844,0.0267193987965583,-5020.4091796875,304.15203857421875,0.4165593087673187,0.0649425014853477,0.3194136023521423,291.1425170898437,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.3331298828125,291.1441650390625,1.0,0.4352672696113586,0.6390073895454407,0.6390073895454407,1.0,1.0,-1.7798829078674316,0.7306849360466003,1.0491979122161863,0.3210419416427612,0.0,0.0,0.9053316116333008,163.0791015625,168.0,29.84463691711425,-21498.3515625,814.2377319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24774169921875,309.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21240.5703125,22320.0,0.0,0.0,0.4954840838909149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363601565361023,1.3636176586151123,-1.609478931641206e-05,0.0,0.0005028533632867,0.0,0.0,291.04559326171875,0.0,0.0,0.0,0.7673560976982117,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021799445152282,-2330.764892578125,304.1503295898437,0.5973424315452576,0.1594340056180954,0.1932747662067413,293.50946044921875,297.1499938964844,293.1499938964844,0.0123706674203276,-736.4447631835938,302.6774597167969,0.3681211173534393,0.050000000745058,0.0530977956950664,293.2276916503906,297.1499938964844,293.1499938964844,0.4346694052219391,-5720.45703125,304.1643371582031,0.874653697013855,0.5168396234512329,0.3644983172416687,293.2571716308594,297.1499938964844,293.1499938964844,0.5535743832588196,-9351.7890625,304.1693420410156,0.9360578656196594,0.625714898109436,0.5956505537033081,293.1716613769531,297.1499938964844,293.1499938964844,0.0263933725655078,-4989.501953125,304.1522521972656,0.4148266017436981,0.0646115988492965,0.3182303309440613,291.1728820800781,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.33673095703125,291.1774597167969,1.0,0.4360985159873962,0.6399638056755066,0.6399638056755066,1.0,1.0,-1.7765493392944336,0.7296953797340393,1.046854019165039,0.320759117603302,0.0,0.0,0.9009606838226318,164.58766174316406,171.0,60.95140075683594,-21566.240234375,816.0762329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,309.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,22065.345703125,22320.0,0.0,0.0,0.4952513575553894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3864264488220217,1.3864431381225586,-1.6662475900375284e-05,0.0,0.0005026171565987,0.0,0.0,306.2131042480469,0.0,0.0,0.0,0.7654353380203247,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021325215697288,-2329.4287109375,304.1502990722656,0.5953162312507629,0.1596253812313079,0.1936391592025756,293.5238647460937,297.1499938964844,293.1499938964844,0.0120206344872713,-725.7627563476562,302.5173645019531,0.366236537694931,0.050000000745058,0.0532229617238044,293.2276611328125,297.1499938964844,293.1499938964844,0.4314466714859009,-5686.8125,304.1648254394531,0.8704231381416321,0.514879047870636,0.3632296919822693,293.25653076171875,297.1499938964844,293.1499938964844,0.5491825938224792,-9293.380859375,304.17010498046875,0.9307087659835817,0.6231288909912109,0.59334796667099,293.1722412109375,297.1499938964844,293.1499938964844,0.0258807372301816,-4940.00634765625,304.15234375,0.4114470779895782,0.0639431551098823,0.3158332705497741,291.2062683105469,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2074279785156,1.0,0.4377535581588745,0.6417359113693237,0.6417359113693237,1.0,1.0,-1.769870042800903,0.7276290655136108,1.0422409772872925,0.3200640976428985,0.0,0.0,0.8907180428504944,167.60682678222656,174.0,41.7744255065918,-21497.689453125,819.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601013183594,309.5363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,22406.205078125,22320.0,0.0,0.0,0.4947442412376404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797338008880615,1.3797504901885986,-1.6627142031211406e-05,0.0,0.0005021024844609,0.0,0.0,303.3650817871094,0.0,0.0,0.0,0.7625271677970886,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021325215697288,-2329.4287109375,304.1502990722656,0.5953162312507629,0.1596253812313079,0.1936391592025756,293.5238647460937,297.1499938964844,293.1499938964844,0.0120206344872713,-725.7627563476562,302.5173645019531,0.366236537694931,0.050000000745058,0.0532229617238044,293.2276611328125,297.1499938964844,293.1499938964844,0.4314466714859009,-5686.8125,304.1648254394531,0.8704231381416321,0.514879047870636,0.3632296919822693,293.25653076171875,297.1499938964844,293.1499938964844,0.5491825938224792,-9293.380859375,304.17010498046875,0.9307087659835817,0.6231288909912109,0.59334796667099,293.1722412109375,297.1499938964844,293.1499938964844,0.0258807372301816,-4940.00634765625,304.15234375,0.4114470779895782,0.0639431551098823,0.3158332705497741,291.2062683105469,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2074279785156,1.0,0.4377535581588745,0.6417359113693237,0.6417359113693237,1.0,1.0,-1.769870042800903,0.7276290655136108,1.0422409772872925,0.3200640976428985,0.0,0.0,0.8907180428504944,167.60682678222656,174.0,41.7744255065918,-21497.689453125,819.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601013183594,309.5363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,22406.205078125,22320.0,0.0,0.0,0.4947442412376404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797338008880615,1.3797504901885986,-1.6627142031211406e-05,0.0,0.0005021024844609,0.0,0.0,303.3650817871094,0.0,0.0,0.0,0.7625271677970886,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023054346442222,-2332.499267578125,304.14990234375,0.593402624130249,0.1598637998104095,0.1940575838088989,293.5380249023437,297.1499938964844,293.1499938964844,0.0116966804489493,-716.0103759765625,302.3506164550781,0.3644107580184936,0.050000000745058,0.0533477589488029,293.2274169921875,297.1499938964844,293.1499938964844,0.4290479719638824,-5662.3291015625,304.16387939453125,0.8663338422775269,0.512959897518158,0.361985981464386,293.2556457519531,297.1499938964844,293.1499938964844,0.5458309054374695,-9249.8525390625,304.1689758300781,0.9254895448684692,0.6206079125404358,0.5910993218421936,293.1727905273437,297.1499938964844,293.1499938964844,0.0254365392029285,-4898.015625,304.1523132324219,0.4081685245037079,0.0632688105106353,0.3134039640426636,291.2171325683594,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.217529296875,1.0,0.4394029974937439,0.6433104872703552,0.6433104872703552,1.0,1.0,-1.7632960081100464,0.7255005240440369,1.0377955436706543,0.319227784872055,0.0,0.0,0.8809314370155334,170.61798095703125,177.0,20.708740234375,-21412.75390625,823.3809204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29083251953125,309.54254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,22489.06640625,21240.0,0.0,0.0,0.4939409792423248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365239143371582,1.36525559425354,-1.6404273992520757e-05,0.0,0.0005012872861698,0.0,0.0,295.4467468261719,0.0,0.0,0.0,0.7407240867614746,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023054346442222,-2332.499267578125,304.14990234375,0.593402624130249,0.1598637998104095,0.1940575838088989,293.5380249023437,297.1499938964844,293.1499938964844,0.0116966804489493,-716.0103759765625,302.3506164550781,0.3644107580184936,0.050000000745058,0.0533477589488029,293.2274169921875,297.1499938964844,293.1499938964844,0.4290479719638824,-5662.3291015625,304.16387939453125,0.8663338422775269,0.512959897518158,0.361985981464386,293.2556457519531,297.1499938964844,293.1499938964844,0.5458309054374695,-9249.8525390625,304.1689758300781,0.9254895448684692,0.6206079125404358,0.5910993218421936,293.1727905273437,297.1499938964844,293.1499938964844,0.0254365392029285,-4898.015625,304.1523132324219,0.4081685245037079,0.0632688105106353,0.3134039640426636,291.2171325683594,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.217529296875,1.0,0.4394029974937439,0.6433104872703552,0.6433104872703552,1.0,1.0,-1.7632960081100464,0.7255005240440369,1.0377955436706543,0.319227784872055,0.0,0.0,0.8809314370155334,170.61798095703125,177.0,20.708740234375,-21412.75390625,823.3809204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29083251953125,309.54254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,22489.06640625,21240.0,0.0,0.0,0.4939409792423248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365239143371582,1.36525559425354,-1.6404273992520757e-05,0.0,0.0005012872861698,0.0,0.0,295.4467468261719,0.0,0.0,0.0,0.7407240867614746,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028367429971695,-2342.7607421875,304.1490783691406,0.5916022062301636,0.1601491570472717,0.1945300549268722,293.5519104003906,297.1499938964844,293.1499938964844,0.0114072933793067,-707.9171142578125,302.1744384765625,0.3626427054405212,0.050000000745058,0.0534720979630947,293.2269592285156,297.1499938964844,293.1499938964844,0.4280649721622467,-5653.486328125,304.16094970703125,0.8623883724212646,0.5110877752304077,0.3607725799083709,293.2545166015625,297.1499938964844,293.1499938964844,0.5442718267440796,-9231.703125,304.1653137207031,0.9204406142234802,0.6181598901748657,0.5889150500297546,293.1732788085937,297.1499938964844,293.1499938964844,0.0251115951687097,-4869.5048828125,304.152099609375,0.4049596786499023,0.0625914186239242,0.310955673456192,291.1913452148437,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1909484863281,1.0,0.4410513341426849,0.6446895003318787,0.6446895003318787,1.0,1.0,-1.7568622827529907,0.7233296632766724,1.0335326194763184,0.3182735443115234,0.0,0.0,0.8772246837615967,173.62001037597656,180.0,-15.083691596984863,-21253.8203125,827.0905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671569824219,309.5346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,21489.013671875,21240.0,0.0,0.0,0.4924694299697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3253366947174072,1.3253521919250488,-1.552616413391661e-05,0.0,0.0004997938522137,0.0,0.0,271.0932312011719,0.0,0.0,0.0,0.7343971133232117,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028367429971695,-2342.7607421875,304.1490783691406,0.5916022062301636,0.1601491570472717,0.1945300549268722,293.5519104003906,297.1499938964844,293.1499938964844,0.0114072933793067,-707.9171142578125,302.1744384765625,0.3626427054405212,0.050000000745058,0.0534720979630947,293.2269592285156,297.1499938964844,293.1499938964844,0.4280649721622467,-5653.486328125,304.16094970703125,0.8623883724212646,0.5110877752304077,0.3607725799083709,293.2545166015625,297.1499938964844,293.1499938964844,0.5442718267440796,-9231.703125,304.1653137207031,0.9204406142234802,0.6181598901748657,0.5889150500297546,293.1732788085937,297.1499938964844,293.1499938964844,0.0251115951687097,-4869.5048828125,304.152099609375,0.4049596786499023,0.0625914186239242,0.310955673456192,291.1913452148437,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1909484863281,1.0,0.4410513341426849,0.6446895003318787,0.6446895003318787,1.0,1.0,-1.7568622827529907,0.7233296632766724,1.0335326194763184,0.3182735443115234,0.0,0.0,0.8772246837615967,173.62001037597656,180.0,-15.083691596984863,-21253.8203125,827.0905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671569824219,309.5346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,21489.013671875,21240.0,0.0,0.0,0.4924694299697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3253366947174072,1.3253521919250488,-1.552616413391661e-05,0.0,0.0004997938522137,0.0,0.0,271.0932312011719,0.0,0.0,0.0,0.7343971133232117,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031569242477417,-2348.6279296875,304.1488342285156,0.5899038910865784,0.1604761630296707,0.1950531899929046,293.5655517578125,297.1499938964844,293.1499938964844,0.0110959149897098,-697.9789428710938,301.99810791015625,0.3609257042407989,0.050000000745058,0.0535962916910648,293.2265625,297.1499938964844,293.1499938964844,0.4261305034160614,-5633.59228515625,304.1605529785156,0.8585629463195801,0.5092231035232544,0.3595743775367737,293.25341796875,297.1499938964844,293.1499938964844,0.541557788848877,-9196.1357421875,304.1647644042969,0.9155688881874084,0.615734338760376,0.5867693424224854,293.1737365722656,297.1499938964844,293.1499938964844,0.0246968995779752,-4830.1796875,304.152099609375,0.401771605014801,0.0619114600121974,0.3084962666034698,291.19317626953125,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1935729980469,1.0,0.4427001178264618,0.6458858847618103,0.6458858847618103,1.0,1.0,-1.7505264282226562,0.7211045622825623,1.0294219255447388,0.3172166645526886,0.0,0.0,0.8714547157287598,176.6204376220703,183.0,-0.930919587612152,-21204.16796875,830.8350219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4426574707031,309.5830078125,278.1499938964844,0.0,18000.0,313.1499938964844,21384.169921875,21240.0,0.0,0.0,0.4906907677650451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3129477500915527,1.3129630088806152,-1.530397275928408e-05,0.0,0.0004979887744411,0.0,0.0,264.3557434082031,0.0,0.0,0.0,0.7283672094345093,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031569242477417,-2348.6279296875,304.1488342285156,0.5899038910865784,0.1604761630296707,0.1950531899929046,293.5655517578125,297.1499938964844,293.1499938964844,0.0110959149897098,-697.9789428710938,301.99810791015625,0.3609257042407989,0.050000000745058,0.0535962916910648,293.2265625,297.1499938964844,293.1499938964844,0.4261305034160614,-5633.59228515625,304.1605529785156,0.8585629463195801,0.5092231035232544,0.3595743775367737,293.25341796875,297.1499938964844,293.1499938964844,0.541557788848877,-9196.1357421875,304.1647644042969,0.9155688881874084,0.615734338760376,0.5867693424224854,293.1737365722656,297.1499938964844,293.1499938964844,0.0246968995779752,-4830.1796875,304.152099609375,0.401771605014801,0.0619114600121974,0.3084962666034698,291.19317626953125,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1935729980469,1.0,0.4427001178264618,0.6458858847618103,0.6458858847618103,1.0,1.0,-1.7505264282226562,0.7211045622825623,1.0294219255447388,0.3172166645526886,0.0,0.0,0.8714547157287598,176.6204376220703,183.0,-0.930919587612152,-21204.16796875,830.8350219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4426574707031,309.5830078125,278.1499938964844,0.0,18000.0,313.1499938964844,21384.169921875,21240.0,0.0,0.0,0.4906907677650451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3129477500915527,1.3129630088806152,-1.530397275928408e-05,0.0,0.0004979887744411,0.0,0.0,264.3557434082031,0.0,0.0,0.0,0.7283672094345093,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033107712864875,-2351.410888671875,304.1487731933594,0.5890886187553406,0.1606543660163879,0.1953321099281311,293.572265625,297.1499938964844,293.1499938964844,0.0109398821368813,-692.7869873046875,301.9087829589844,0.36008420586586,0.050000000745058,0.0536584518849849,293.22637939453125,297.1499938964844,293.1499938964844,0.4250921905040741,-5622.8212890625,304.1605224609375,0.8566856384277344,0.508289098739624,0.3589735031127929,293.2529296875,297.1499938964844,293.1499938964844,0.5401176810264587,-9177.0927734375,304.1647033691406,0.9131988883018494,0.6145231127738953,0.5856972336769104,293.1739501953125,297.1499938964844,293.1499938964844,0.0244838520884513,-4809.681640625,304.152099609375,0.4001647233963012,0.0615698732435703,0.3072604238986969,291.1962585449219,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3706359863281,291.1966857910156,1.0,0.443523645401001,0.6464217305183411,0.6464217305183411,1.0,1.0,-1.7473660707473757,0.7199615240097046,1.027404546737671,0.3166520297527313,0.0,0.0,0.8680583834648132,178.12249755859375,183.0,3.4163053035736084,-21177.1171875,832.7037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47613525390625,309.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,21379.4921875,20160.0,0.0,0.0,0.4897350370883941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3069164752960205,1.3069316148757937,-1.520696150691947e-05,0.0,0.0004970188019797,0.0,0.0,261.241943359375,0.0,0.0,0.0,0.710498571395874,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036543920636177,-2358.035400390625,304.1483764648437,0.5882962346076965,0.1608425974845886,0.1956221759319305,293.57891845703125,297.1499938964844,293.1499938964844,0.0107993297278881,-688.554443359375,301.8150939941406,0.3592544794082641,0.050000000745058,0.0537206046283245,293.2261657714844,297.1499938964844,293.1499938964844,0.4247971475124359,-5620.45361328125,304.1591186523437,0.8548344373703003,0.5073620676994324,0.3583739101886749,293.2524108886719,297.1499938964844,293.1499938964844,0.5396060347557068,-9171.5537109375,304.1629333496094,0.9108825922012328,0.6133229732513428,0.5846294164657593,293.17413330078125,297.1499938964844,293.1499938964844,0.0243347845971584,-4796.7421875,304.1519775390625,0.3985385298728943,0.0612273067235946,0.30601966381073,291.18017578125,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.37457275390625,291.17730712890625,1.0,0.44434654712677,0.6469191908836365,0.6469191908836365,1.0,1.0,-1.7442166805267334,0.7188025116920471,1.025414228439331,0.3160693943500519,0.0,0.0,0.8674408197402954,179.62481689453125,186.0,-25.79458999633789,-21057.564453125,834.5722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209045410156,309.58172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20569.23046875,20160.0,0.0,0.0,0.4885918796062469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2774591445922852,1.2774736881256104,-1.45614303619368e-05,0.0,0.00049585866509,0.0,0.0,244.34573364257807,0.0,0.0,0.0,0.7092382907867432,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041163653135299,-2366.613525390625,304.1481628417969,0.586787223815918,0.1612504422664642,0.1962390840053558,293.592041015625,297.1499938964844,293.1499938964844,0.0105026625096797,-678.4998779296875,301.6288452148437,0.3576323091983795,0.050000000745058,0.0538446605205535,293.2257080078125,297.1499938964844,293.1499938964844,0.4232485294342041,-5604.56103515625,304.1587219238281,0.8512236475944519,0.5055265426635742,0.3571926057338714,293.25128173828125,297.1499938964844,293.1499938964844,0.5374131202697754,-9142.8154296875,304.162353515625,0.906449556350708,0.6109539866447449,0.5825313925743103,293.17449951171875,297.1499938964844,293.1499938964844,0.0239484757184982,-4760.03857421875,304.1519775390625,0.3951960504055023,0.0605402663350105,0.3035271167755127,291.1722106933594,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.172607421875,1.0,0.4459925293922424,0.6478042006492615,0.6478042006492615,1.0,1.0,-1.7380051612854004,0.7164623737335205,1.02154278755188,0.3148755133152008,0.0,0.0,0.8654971718788147,182.62583923339844,189.0,-7.164529323577881,-21016.990234375,838.3397827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6022644042969,309.63726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,20284.564453125,20160.0,0.0,0.0,0.4861230850219726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266809582710266,1.2668240070343018,-1.4332517821458168e-05,0.0,0.000493353116326,0.0,0.0,238.4331817626953,0.0,0.0,0.0,0.7038545608520508,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041163653135299,-2366.613525390625,304.1481628417969,0.586787223815918,0.1612504422664642,0.1962390840053558,293.592041015625,297.1499938964844,293.1499938964844,0.0105026625096797,-678.4998779296875,301.6288452148437,0.3576323091983795,0.050000000745058,0.0538446605205535,293.2257080078125,297.1499938964844,293.1499938964844,0.4232485294342041,-5604.56103515625,304.1587219238281,0.8512236475944519,0.5055265426635742,0.3571926057338714,293.25128173828125,297.1499938964844,293.1499938964844,0.5374131202697754,-9142.8154296875,304.162353515625,0.906449556350708,0.6109539866447449,0.5825313925743103,293.17449951171875,297.1499938964844,293.1499938964844,0.0239484757184982,-4760.03857421875,304.1519775390625,0.3951960504055023,0.0605402663350105,0.3035271167755127,291.1722106933594,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.172607421875,1.0,0.4459925293922424,0.6478042006492615,0.6478042006492615,1.0,1.0,-1.7380051612854004,0.7164623737335205,1.02154278755188,0.3148755133152008,0.0,0.0,0.8654971718788147,182.62583923339844,189.0,-7.164529323577881,-21016.990234375,838.3397827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6022644042969,309.63726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,20284.564453125,20160.0,0.0,0.0,0.4861230850219726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266809582710266,1.2668240070343018,-1.4332517821458168e-05,0.0,0.000493353116326,0.0,0.0,238.4331817626953,0.0,0.0,0.0,0.7038545608520508,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.104483313858509,-2373.208984375,304.1481628417969,0.585369348526001,0.1616993397474289,0.1969035267829895,293.6049499511719,297.1499938964844,293.1499938964844,0.0101971989497542,-667.3291015625,301.4417419433594,0.3560532927513122,0.050000000745058,0.053968783468008,293.225341796875,297.1499938964844,293.1499938964844,0.4211843907833099,-5582.86962890625,304.1592712402344,0.8477016687393188,0.5036830902099609,0.3560080826282501,293.2503356933594,297.1499938964844,293.1499938964844,0.5345881581306458,-9104.9111328125,304.1629638671875,0.9022758603096008,0.608583390712738,0.5804364085197449,293.17486572265625,297.1499938964844,293.1499938964844,0.0235212910920381,-4717.931640625,304.15203857421875,0.3916563093662262,0.0598497614264488,0.3010205626487732,291.1799011230469,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1804504394531,1.0,0.4476361870765686,0.6485654711723328,0.6485654711723328,1.0,1.0,-1.731820583343506,0.7140617966651917,1.0177587270736694,0.3136504590511322,0.0,0.0,0.8610129952430725,185.63072204589844,177.0,5.717182636260986,-20970.26953125,842.1004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571350097656,309.6750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,20256.89453125,19080.0,0.0,0.0,0.4836471378803253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258562684059143,1.2585768699645996,-1.4199791621649638e-05,0.0,0.000490840349812,0.0,0.0,234.41458129882807,0.0,0.0,0.0,0.6848951578140259,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.104483313858509,-2373.208984375,304.1481628417969,0.585369348526001,0.1616993397474289,0.1969035267829895,293.6049499511719,297.1499938964844,293.1499938964844,0.0101971989497542,-667.3291015625,301.4417419433594,0.3560532927513122,0.050000000745058,0.053968783468008,293.225341796875,297.1499938964844,293.1499938964844,0.4211843907833099,-5582.86962890625,304.1592712402344,0.8477016687393188,0.5036830902099609,0.3560080826282501,293.2503356933594,297.1499938964844,293.1499938964844,0.5345881581306458,-9104.9111328125,304.1629638671875,0.9022758603096008,0.608583390712738,0.5804364085197449,293.17486572265625,297.1499938964844,293.1499938964844,0.0235212910920381,-4717.931640625,304.15203857421875,0.3916563093662262,0.0598497614264488,0.3010205626487732,291.1799011230469,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1804504394531,1.0,0.4476361870765686,0.6485654711723328,0.6485654711723328,1.0,1.0,-1.731820583343506,0.7140617966651917,1.0177587270736694,0.3136504590511322,0.0,0.0,0.8610129952430725,185.63072204589844,177.0,5.717182636260986,-20970.26953125,842.1004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571350097656,309.6750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,20256.89453125,19080.0,0.0,0.0,0.4836471378803253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258562684059143,1.2585768699645996,-1.4199791621649638e-05,0.0,0.000490840349812,0.0,0.0,234.41458129882807,0.0,0.0,0.0,0.6848951578140259,4.0,0.0,1.0
