time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050227433443069,-2383.4755859375,304.1478881835937,0.5876253843307495,0.1622482240200042,0.1973844617605209,293.61737060546875,297.1499938964844,293.1499938964844,0.0098621761426329,-654.8547973632812,301.2445373535156,0.3572756350040436,0.050000000745058,0.0538725443184375,293.22467041015625,297.1499938964844,293.1499938964844,0.4200973510742187,-5572.2158203125,304.1580505371094,0.848707377910614,0.5019069314002991,0.3546886146068573,293.24908447265625,297.1499938964844,293.1499938964844,0.5330326557159424,-9085.3740234375,304.16131591796875,0.903361439704895,0.6062901020050049,0.5781672596931458,293.1749572753906,297.1499938964844,293.1499938964844,0.0230425745248794,-4672.59326171875,304.15216064453125,0.3907921314239502,0.0591971054673194,0.2975592315196991,291.155517578125,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.39862060546875,291.15557861328125,1.0,0.4444794058799743,0.6493300199508667,0.6493300199508667,1.0,1.0,-1.7236859798431396,0.7107536196708679,1.012932300567627,0.3120260238647461,0.0,0.0,0.8620615005493164,183.0166931152344,165.0,-15.919398307800291,-20808.869140625,827.7166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.725341796875,309.6691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,19244.35546875,19080.0,0.0,0.0,0.4808001220226288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2261006832122805,1.2261141538619995,-1.3481016139849087e-05,0.0,0.0004879510088358,0.0,0.0,216.7872314453125,0.0,0.0,0.0,0.6819259524345398,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050227433443069,-2383.4755859375,304.1478881835937,0.5876253843307495,0.1622482240200042,0.1973844617605209,293.61737060546875,297.1499938964844,293.1499938964844,0.0098621761426329,-654.8547973632812,301.2445373535156,0.3572756350040436,0.050000000745058,0.0538725443184375,293.22467041015625,297.1499938964844,293.1499938964844,0.4200973510742187,-5572.2158203125,304.1580505371094,0.848707377910614,0.5019069314002991,0.3546886146068573,293.24908447265625,297.1499938964844,293.1499938964844,0.5330326557159424,-9085.3740234375,304.16131591796875,0.903361439704895,0.6062901020050049,0.5781672596931458,293.1749572753906,297.1499938964844,293.1499938964844,0.0230425745248794,-4672.59326171875,304.15216064453125,0.3907921314239502,0.0591971054673194,0.2975592315196991,291.155517578125,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.39862060546875,291.15557861328125,1.0,0.4444794058799743,0.6493300199508667,0.6493300199508667,1.0,1.0,-1.7236859798431396,0.7107536196708679,1.012932300567627,0.3120260238647461,0.0,0.0,0.8620615005493164,183.0166931152344,165.0,-15.919398307800291,-20808.869140625,827.7166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.725341796875,309.6691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,19244.35546875,19080.0,0.0,0.0,0.4808001220226288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2261006832122805,1.2261141538619995,-1.3481016139849087e-05,0.0,0.0004879510088358,0.0,0.0,216.7872314453125,0.0,0.0,0.0,0.6819259524345398,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052464321255683,-2387.35791015625,304.1482238769531,0.5925357937812805,0.1629465669393539,0.1978572160005569,293.6291809082031,297.1499938964844,293.1499938964844,0.0094800060614943,-638.778076171875,301.0522766113281,0.3604746758937835,0.050000000745058,0.0536298863589763,293.22369384765625,297.1499938964844,293.1499938964844,0.417722225189209,-5546.93994140625,304.1593322753906,0.8529143333435059,0.500211238861084,0.3533235788345337,293.24761962890625,297.1499938964844,293.1499938964844,0.52989661693573,-9042.67578125,304.16278076171875,0.9082435369491576,0.6040769219398499,0.5758390426635742,293.17462158203125,297.1499938964844,293.1499938964844,0.0224197432398796,-4609.52880859375,304.1524658203125,0.392106831073761,0.0586312375962734,0.2937680780887604,291.1653747558594,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063415527344,291.16632080078125,1.0,0.4386703073978424,0.6500647664070129,0.6500647664070129,1.0,1.0,-1.7148451805114746,0.7070991396903992,1.0077461004257202,0.3102553486824035,0.0,0.0,0.8594727516174316,176.68211364746094,153.0,7.058232307434082,-20747.96484375,802.0127563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7727355957031,309.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,19152.732421875,19080.0,0.0,0.0,0.4779215157032013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220388412475586,1.2204017639160156,-1.337543289992027e-05,0.0,0.0004850295954383,0.0,0.0,213.9896850585937,0.0,0.0,0.0,0.6790247559547424,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052464321255683,-2387.35791015625,304.1482238769531,0.5925357937812805,0.1629465669393539,0.1978572160005569,293.6291809082031,297.1499938964844,293.1499938964844,0.0094800060614943,-638.778076171875,301.0522766113281,0.3604746758937835,0.050000000745058,0.0536298863589763,293.22369384765625,297.1499938964844,293.1499938964844,0.417722225189209,-5546.93994140625,304.1593322753906,0.8529143333435059,0.500211238861084,0.3533235788345337,293.24761962890625,297.1499938964844,293.1499938964844,0.52989661693573,-9042.67578125,304.16278076171875,0.9082435369491576,0.6040769219398499,0.5758390426635742,293.17462158203125,297.1499938964844,293.1499938964844,0.0224197432398796,-4609.52880859375,304.1524658203125,0.392106831073761,0.0586312375962734,0.2937680780887604,291.1653747558594,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063415527344,291.16632080078125,1.0,0.4386703073978424,0.6500647664070129,0.6500647664070129,1.0,1.0,-1.7148451805114746,0.7070991396903992,1.0077461004257202,0.3102553486824035,0.0,0.0,0.8594727516174316,176.68211364746094,153.0,7.058232307434082,-20747.96484375,802.0127563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7727355957031,309.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,19152.732421875,19080.0,0.0,0.0,0.4779215157032013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220388412475586,1.2204017639160156,-1.337543289992027e-05,0.0,0.0004850295954383,0.0,0.0,213.9896850585937,0.0,0.0,0.0,0.6790247559547424,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053534373641014,-2389.19091796875,304.1483459472656,0.5956913232803345,0.1633443385362625,0.1981109082698822,293.6348571777344,297.1499938964844,293.1499938964844,0.0092855682596564,-630.24365234375,300.955810546875,0.3626187443733215,0.050000000745058,0.053474336862564,293.22314453125,297.1499938964844,293.1499938964844,0.4164537787437439,-5533.453125,304.1599426269531,0.8558986186981201,0.4993878602981567,0.3526325523853302,293.246826171875,297.1499938964844,293.1499938964844,0.5282273292541504,-9019.9736328125,304.1634826660156,0.911824345588684,0.6029947400093079,0.5746626257896423,293.17431640625,297.1499938964844,293.1499938964844,0.0221051778644323,-4577.1259765625,304.152587890625,0.3933436572551727,0.0583790689706802,0.2918531596660614,291.17218017578125,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4100952148437,291.173095703125,1.0,0.4350843131542206,0.6504155993461609,0.6504155993461609,1.0,1.0,-1.7103513479232788,0.7052254676818848,1.005125880241394,0.3093608319759369,0.0,0.0,0.8573048114776611,172.64767456054688,153.0,12.438470840454102,-20709.859375,786.6666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78814697265625,309.7213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,19156.150390625,18000.0,0.0,0.0,0.4765051901340484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21707022190094,1.2170835733413696,-1.3327092347026335e-05,0.0,0.0004835921863559,0.0,0.0,212.5169677734375,0.0,0.0,0.0,0.6624425649642944,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056788936257362,-2395.430908203125,304.1480407714844,0.599209189414978,0.1637700498104095,0.1983793377876281,293.6403503417969,297.1499938964844,293.1499938964844,0.0091029368340969,-622.5534057617188,300.8534545898437,0.3650662302970886,0.050000000745058,0.0533032305538654,293.2225036621094,297.1499938964844,293.1499938964844,0.4159980714321136,-5529.240234375,304.158935546875,0.8593798279762268,0.4985871613025665,0.3519424796104431,293.2459716796875,297.1499938964844,293.1499938964844,0.5275686383247375,-9012.126953125,304.16217041015625,0.9160766005516052,0.601938009262085,0.5734885334968567,293.1739501953125,297.1499938964844,293.1499938964844,0.0218574237078428,-4553.04541015625,304.1525573730469,0.3948666155338287,0.0581445954740047,0.2899475693702698,291.1574401855469,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.41375732421875,291.1544189453125,1.0,0.4311731159687042,0.6507539749145508,0.6507539749145508,1.0,1.0,-1.7058676481246948,0.7033473253250122,1.0025203227996826,0.308473140001297,0.0,0.0,0.8580392003059387,168.22023010253906,141.0,-20.73649978637696,-20567.07421875,770.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8150939941406,309.6827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18363.650390625,18000.0,0.0,0.0,0.4749344885349273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1894232034683228,1.189435958862305,-1.274384976568399e-05,0.0,0.000481998140458,0.0,0.0,198.5263214111328,0.0,0.0,0.0,0.6619309782981873,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1061008498072624,-2403.1787109375,304.14801025390625,0.6071591377258301,0.1646943986415863,0.1989656686782837,293.6508483886719,297.1499938964844,293.1499938964844,0.0087317442521452,-605.6689453125,300.6530456542969,0.3707995414733886,0.050000000745058,0.0529269315302372,293.2210388183594,297.1499938964844,293.1499938964844,0.4141203463077545,-5509.58447265625,304.1591491699219,0.8677483797073364,0.4970465004444122,0.3505863547325134,293.2440490722656,297.1499938964844,293.1499938964844,0.5250646471977234,-8978.5849609375,304.1623840332031,0.9264312982559204,0.5998960733413696,0.571183979511261,293.17303466796875,297.1499938964844,293.1499938964844,0.021299248561263,-4495.50732421875,304.15264892578125,0.3986158072948456,0.0577236823737621,0.2862018346786499,291.15203857421875,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527709960937,1.0,0.4225940108299255,0.651388943195343,0.651388943195343,1.0,1.0,-1.697064757347107,0.6996368765830994,0.9974278807640076,0.3067457973957062,0.0,0.0,0.858666181564331,158.50765991210938,129.0,-1.9402225017547607,-20501.453125,735.3352661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85986328125,309.7183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.66796875,18000.0,0.0,0.0,0.471727192401886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1831384897232056,1.183151125907898,-1.2588404388225172e-05,0.0,0.0004787431389559,0.0,0.0,195.1693725585937,0.0,0.0,0.0,0.6585577130317688,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1061008498072624,-2403.1787109375,304.14801025390625,0.6071591377258301,0.1646943986415863,0.1989656686782837,293.6508483886719,297.1499938964844,293.1499938964844,0.0087317442521452,-605.6689453125,300.6530456542969,0.3707995414733886,0.050000000745058,0.0529269315302372,293.2210388183594,297.1499938964844,293.1499938964844,0.4141203463077545,-5509.58447265625,304.1591491699219,0.8677483797073364,0.4970465004444122,0.3505863547325134,293.2440490722656,297.1499938964844,293.1499938964844,0.5250646471977234,-8978.5849609375,304.1623840332031,0.9264312982559204,0.5998960733413696,0.571183979511261,293.17303466796875,297.1499938964844,293.1499938964844,0.021299248561263,-4495.50732421875,304.15264892578125,0.3986158072948456,0.0577236823737621,0.2862018346786499,291.15203857421875,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527709960937,1.0,0.4225940108299255,0.651388943195343,0.651388943195343,1.0,1.0,-1.697064757347107,0.6996368765830994,0.9974278807640076,0.3067457973957062,0.0,0.0,0.858666181564331,158.50765991210938,129.0,-1.9402225017547607,-20501.453125,735.3352661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85986328125,309.7183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.66796875,18000.0,0.0,0.0,0.471727192401886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1831384897232056,1.183151125907898,-1.2588404388225172e-05,0.0,0.0004787431389559,0.0,0.0,195.1693725585937,0.0,0.0,0.0,0.6585577130317688,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064207777380943,-2408.8125,304.14813232421875,0.6159735321998596,0.165693312883377,0.1996103972196579,293.66094970703125,297.1499938964844,293.1499938964844,0.0083597796037793,-587.6723022460938,300.4547424316406,0.3775622844696045,0.050000000745058,0.0525218211114406,293.2196044921875,297.1499938964844,293.1499938964844,0.4116978347301483,-5483.845703125,304.1601257324219,0.8778609037399292,0.4955398440361023,0.3492373824119568,293.2421875,297.1499938964844,293.1499938964844,0.5218819975852966,-8935.3203125,304.1635437011719,0.9388062357902528,0.5978919267654419,0.5688938498497009,293.1719665527344,297.1499938964844,293.1499938964844,0.0207283739000558,-4434.40087890625,304.1527099609375,0.4031568169593811,0.0573533847928047,0.2825652360916137,291.1637268066406,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.4277648925781,291.16455078125,1.0,0.4132677614688873,0.6519796848297119,0.6519796848297119,1.0,1.0,-1.6884381771087646,0.6959757208824158,0.9924624562263488,0.305070698261261,0.0,0.0,0.8560624718666077,148.0714111328125,117.0,11.072066307067873,-20429.69921875,698.7966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.877197265625,309.7349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.966796875,18000.0,0.0,0.0,0.4686720371246338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178784966468811,1.178797483444214,-1.2520828931883445e-05,0.0,0.0004756425623781,0.0,0.0,193.28884887695312,0.0,0.0,0.0,0.6564304828643799,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064207777380943,-2408.8125,304.14813232421875,0.6159735321998596,0.165693312883377,0.1996103972196579,293.66094970703125,297.1499938964844,293.1499938964844,0.0083597796037793,-587.6723022460938,300.4547424316406,0.3775622844696045,0.050000000745058,0.0525218211114406,293.2196044921875,297.1499938964844,293.1499938964844,0.4116978347301483,-5483.845703125,304.1601257324219,0.8778609037399292,0.4955398440361023,0.3492373824119568,293.2421875,297.1499938964844,293.1499938964844,0.5218819975852966,-8935.3203125,304.1635437011719,0.9388062357902528,0.5978919267654419,0.5688938498497009,293.1719665527344,297.1499938964844,293.1499938964844,0.0207283739000558,-4434.40087890625,304.1527099609375,0.4031568169593811,0.0573533847928047,0.2825652360916137,291.1637268066406,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.4277648925781,291.16455078125,1.0,0.4132677614688873,0.6519796848297119,0.6519796848297119,1.0,1.0,-1.6884381771087646,0.6959757208824158,0.9924624562263488,0.305070698261261,0.0,0.0,0.8560624718666077,148.0714111328125,117.0,11.072066307067873,-20429.69921875,698.7966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.877197265625,309.7349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.966796875,18000.0,0.0,0.0,0.4686720371246338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178784966468811,1.178797483444214,-1.2520828931883445e-05,0.0,0.0004756425623781,0.0,0.0,193.28884887695312,0.0,0.0,0.0,0.6564304828643799,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067917868494987,-2415.4228515625,304.14813232421875,0.6252477765083313,0.1667495965957641,0.2003066092729568,293.6708679199219,297.1499938964844,293.1499938964844,0.008000704459846,-569.61669921875,300.2532653808594,0.3853240609169006,0.050000000745058,0.0521004758775234,293.2181396484375,297.1499938964844,293.1499938964844,0.4093523919582367,-5459.0693359375,304.16064453125,0.8897177577018738,0.4940740466117859,0.3479032516479492,293.2403259277344,297.1499938964844,293.1499938964844,0.5187920331954956,-8893.591796875,304.1641845703125,0.9526768922805786,0.5959363579750061,0.5666297674179077,293.1708679199219,297.1499938964844,293.1499938964844,0.0201891046017408,-4375.68408203125,304.1527099609375,0.4085345864295959,0.0570198893547058,0.2790306210517883,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.43463134765625,291.17401123046875,1.0,0.4033873677253723,0.6525396108627319,0.6525396108627319,1.0,1.0,-1.6800113916397097,0.692384660243988,0.9876267313957214,0.3034466505050659,0.0,0.0,0.8522336483001709,137.2299346923828,105.0,11.956910133361816,-20341.4765625,661.5922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8760986328125,309.73126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.974609375,18000.0,0.0,0.0,0.4657722413539886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17294180393219,1.1729542016983032,-1.2440777027222794e-05,0.0,0.00047269964125,0.0,0.0,190.89404296875,0.0,0.0,0.0,0.6536787152290344,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067917868494987,-2415.4228515625,304.14813232421875,0.6252477765083313,0.1667495965957641,0.2003066092729568,293.6708679199219,297.1499938964844,293.1499938964844,0.008000704459846,-569.61669921875,300.2532653808594,0.3853240609169006,0.050000000745058,0.0521004758775234,293.2181396484375,297.1499938964844,293.1499938964844,0.4093523919582367,-5459.0693359375,304.16064453125,0.8897177577018738,0.4940740466117859,0.3479032516479492,293.2403259277344,297.1499938964844,293.1499938964844,0.5187920331954956,-8893.591796875,304.1641845703125,0.9526768922805786,0.5959363579750061,0.5666297674179077,293.1708679199219,297.1499938964844,293.1499938964844,0.0201891046017408,-4375.68408203125,304.1527099609375,0.4085345864295959,0.0570198893547058,0.2790306210517883,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.43463134765625,291.17401123046875,1.0,0.4033873677253723,0.6525396108627319,0.6525396108627319,1.0,1.0,-1.6800113916397097,0.692384660243988,0.9876267313957214,0.3034466505050659,0.0,0.0,0.8522336483001709,137.2299346923828,105.0,11.956910133361816,-20341.4765625,661.5922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8760986328125,309.73126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.974609375,18000.0,0.0,0.0,0.4657722413539886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17294180393219,1.1729542016983032,-1.2440777027222794e-05,0.0,0.00047269964125,0.0,0.0,190.89404296875,0.0,0.0,0.0,0.6536787152290344,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072329059243202,-2423.39013671875,304.14801025390625,0.6355157494544983,0.1678492575883865,0.2010461837053299,293.6806640625,297.1499938964844,293.1499938964844,0.0076564368791878,-551.7061767578125,300.0474853515625,0.393829345703125,0.050000000745058,0.0516699701547622,293.2166442871094,297.1499938964844,293.1499938964844,0.4071938097476959,-5436.431640625,304.1606750488281,0.903424859046936,0.4926516115665436,0.346592366695404,293.2384033203125,297.1499938964844,293.1499938964844,0.5159355998039246,-8855.3203125,304.1641845703125,0.9675061106681824,0.594034731388092,0.5644064545631409,293.1697692871094,297.1499938964844,293.1499938964844,0.019684575498104,-4320.017578125,304.15264892578125,0.4150330722332001,0.0567145384848117,0.275587797164917,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4415588378906,291.1788024902344,1.0,0.3930574655532837,0.6530813574790955,0.6530813574790955,1.0,1.0,-1.6718006134033203,0.6888807415962219,0.9829199314117432,0.3018690645694732,0.0,0.0,0.8480299115180969,126.16226959228516,93.0,7.573417663574219,-20243.064453125,624.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8647155761719,309.7149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18080.564453125,18000.0,0.0,0.0,0.4630025625228882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658885478973389,1.165900945663452,-1.234322462551063e-05,0.0,0.0004698887350969,0.0,0.0,188.01649475097656,0.0,0.0,0.0,0.6503744125366211,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072329059243202,-2423.39013671875,304.14801025390625,0.6355157494544983,0.1678492575883865,0.2010461837053299,293.6806640625,297.1499938964844,293.1499938964844,0.0076564368791878,-551.7061767578125,300.0474853515625,0.393829345703125,0.050000000745058,0.0516699701547622,293.2166442871094,297.1499938964844,293.1499938964844,0.4071938097476959,-5436.431640625,304.1606750488281,0.903424859046936,0.4926516115665436,0.346592366695404,293.2384033203125,297.1499938964844,293.1499938964844,0.5159355998039246,-8855.3203125,304.1641845703125,0.9675061106681824,0.594034731388092,0.5644064545631409,293.1697692871094,297.1499938964844,293.1499938964844,0.019684575498104,-4320.017578125,304.15264892578125,0.4150330722332001,0.0567145384848117,0.275587797164917,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4415588378906,291.1788024902344,1.0,0.3930574655532837,0.6530813574790955,0.6530813574790955,1.0,1.0,-1.6718006134033203,0.6888807415962219,0.9829199314117432,0.3018690645694732,0.0,0.0,0.8480299115180969,126.16226959228516,93.0,7.573417663574219,-20243.064453125,624.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8647155761719,309.7149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18080.564453125,18000.0,0.0,0.0,0.4630025625228882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658885478973389,1.165900945663452,-1.234322462551063e-05,0.0,0.0004698887350969,0.0,0.0,188.01649475097656,0.0,0.0,0.0,0.6503744125366211,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074766740202903,-2427.820068359375,304.14794921875,0.6412384510040283,0.168411523103714,0.2014292925596237,293.68560791015625,297.1499938964844,293.1499938964844,0.0074888081289827,-542.7655029296875,299.94268798828125,0.3980032503604889,0.050000000745058,0.0514526851475238,293.21588134765625,297.1499938964844,293.1499938964844,0.4061822295188904,-5425.869140625,304.1605834960937,0.9114180207252502,0.4919556677341461,0.3459462821483612,293.2374572753906,297.1499938964844,293.1499938964844,0.514593243598938,-8837.4169921875,304.1640625,0.9751026630401612,0.5931034684181213,0.5633114576339722,293.1692199707031,297.1499938964844,293.1499938964844,0.0194439236074686,-4293.203125,304.152587890625,0.4188481271266937,0.0565702468156814,0.2738974988460541,291.1795959472656,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.4450988769531,291.1796569824219,1.0,0.3877418339252472,0.6533511877059937,0.6533511877059937,1.0,1.0,-1.6677738428115845,0.6871641278266907,0.9806097149848938,0.3010954260826111,0.0,0.0,0.8459523320198059,120.57884979248048,93.0,4.9972686767578125,-20192.2109375,605.6159057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8567810058594,309.7042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18082.8671875,18000.0,0.0,0.0,0.4616604447364807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162176251411438,1.1621885299682615,-1.2291262464714237e-05,0.0,0.0004685266758315,0.0,0.0,186.5055389404297,0.0,0.0,0.0,0.6486361026763916,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077325195074081,-2432.480224609375,304.1478576660156,0.6474679112434387,0.1689798831939697,0.2018195241689682,293.6906433105469,297.1499938964844,293.1499938964844,0.0073246662504971,-533.8622436523438,299.8366394042969,0.4022360742092132,0.050000000745058,0.0512345843017101,293.2151184082031,297.1499938964844,293.1499938964844,0.4052073657512665,-5415.708984375,304.1604309082031,0.9204862117767334,0.4912690818309784,0.3453063070774078,293.2364807128906,297.1499938964844,293.1499938964844,0.5132980346679688,-8820.1748046875,304.1638488769531,0.9827207326889038,0.5921844244003296,0.5622273087501526,293.168701171875,297.1499938964844,293.1499938964844,0.0192097201943397,-4266.92431640625,304.1525573730469,0.4231413602828979,0.0564303584396839,0.2722249925136566,291.1798095703125,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4486999511719,291.17974853515625,1.0,0.382331520318985,0.6536235213279724,0.6536235213279724,1.0,1.0,-1.6637941598892212,0.685470700263977,0.9783234000205994,0.3003301918506622,0.0,0.0,0.8439434170722961,114.97589111328124,81.0,2.662580966949463,-20141.1484375,587.0480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.847900390625,309.692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.1484375,18000.0,0.0,0.0,0.4603449404239654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1584700345993042,1.1584821939468384,-1.223909839609405e-05,0.0,0.0004671915958169,0.0,0.0,185.0010223388672,0.0,0.0,0.0,0.6469007134437561,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1082696318626403,-2442.277587890625,304.1476745605469,0.6617717742919922,0.1701293736696243,0.2026156485080719,293.7008361816406,297.1499938964844,293.1499938964844,0.0070049315690994,-516.0755004882812,299.62091064453125,0.4115081429481506,0.050000000745058,0.0507970862090587,293.2136535644531,297.1499938964844,293.1499938964844,0.4033402800559997,-5396.27099609375,304.1600646972656,0.9411531686782836,0.4899211227893829,0.3440435528755188,293.2345886230469,297.1499938964844,293.1499938964844,0.5108031630516052,-8787.076171875,304.16339111328125,0.9977140426635742,0.5903798341751099,0.5600899457931519,293.1676940917969,297.1499938964844,293.1499938964844,0.0187573824077844,-4215.58837890625,304.1524658203125,0.4335401654243469,0.0561612620949745,0.2689259648323059,291.1786193847656,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4561767578125,291.178466796875,1.0,0.3712334632873535,0.6541852951049805,0.6541852951049805,1.0,1.0,-1.6559455394744873,0.682144820690155,0.973800778388977,0.2988175451755523,0.0,0.0,0.8401930332183838,103.73958587646484,69.0,-0.7616996765136719,-20039.759765625,550.1582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8280639648437,309.6679992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18079.60546875,18000.0,0.0,0.0,0.457791656255722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1513111591339111,1.151323318481445,-1.2137887097196652e-05,0.0,0.0004646003362722,0.0,0.0,182.10997009277344,0.0,0.0,0.0,0.6435487866401672,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1082696318626403,-2442.277587890625,304.1476745605469,0.6617717742919922,0.1701293736696243,0.2026156485080719,293.7008361816406,297.1499938964844,293.1499938964844,0.0070049315690994,-516.0755004882812,299.62091064453125,0.4115081429481506,0.050000000745058,0.0507970862090587,293.2136535644531,297.1499938964844,293.1499938964844,0.4033402800559997,-5396.27099609375,304.1600646972656,0.9411531686782836,0.4899211227893829,0.3440435528755188,293.2345886230469,297.1499938964844,293.1499938964844,0.5108031630516052,-8787.076171875,304.16339111328125,0.9977140426635742,0.5903798341751099,0.5600899457931519,293.1676940917969,297.1499938964844,293.1499938964844,0.0187573824077844,-4215.58837890625,304.1524658203125,0.4335401654243469,0.0561612620949745,0.2689259648323059,291.1786193847656,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4561767578125,291.178466796875,1.0,0.3712334632873535,0.6541852951049805,0.6541852951049805,1.0,1.0,-1.6559455394744873,0.682144820690155,0.973800778388977,0.2988175451755523,0.0,0.0,0.8401930332183838,103.73958587646484,69.0,-0.7616996765136719,-20039.759765625,550.1582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8280639648437,309.6679992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18079.60546875,18000.0,0.0,0.0,0.457791656255722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1513111591339111,1.151323318481445,-1.2137887097196652e-05,0.0,0.0004646003362722,0.0,0.0,182.10997009277344,0.0,0.0,0.0,0.6435487866401672,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086679175496101,-2449.070068359375,304.1477966308594,0.6753164529800415,0.1713481694459915,0.2035944610834121,293.71099853515625,297.1499938964844,293.1499938964844,0.0067047961056232,-498.3559875488281,299.4111633300781,0.4202344715595245,0.050000000745058,0.050456877797842,293.2120666503906,297.1499938964844,293.1499938964844,0.4006856679916382,-5367.71728515625,304.1612548828125,0.9585683345794678,0.4886314570903778,0.3428939878940582,293.2168273925781,297.1499938964844,293.1499938964844,0.4855050146579742,-8421.599609375,304.2018737792969,0.9990000128746032,0.5917603373527527,0.5362468957901001,293.1663513183594,297.1499938964844,293.1499938964844,0.0183546543121337,-4166.96484375,304.1523132324219,0.4437430202960968,0.0559827424585819,0.266373723745346,291.2032470703125,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4698791503906,291.20733642578125,1.0,0.358840674161911,0.6563950181007385,0.6563950181007385,1.0,1.0,-1.6234604120254517,0.6683403253555298,0.9551201462745668,0.2922448515892029,0.0,0.0,0.8321836590766907,94.47528839111328,72.0,39.24665069580078,-19759.982421875,503.9054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8344421386719,309.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18130.16796875,18000.0,0.0,0.0,0.4550265669822693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1419793367385864,1.141991376876831,-1.2019365385640413e-05,0.0,0.0004617941158358,0.0,0.0,178.51919555664062,0.0,0.0,0.0,0.6390793919563293,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086679175496101,-2449.070068359375,304.1477966308594,0.6753164529800415,0.1713481694459915,0.2035944610834121,293.71099853515625,297.1499938964844,293.1499938964844,0.0067047961056232,-498.3559875488281,299.4111633300781,0.4202344715595245,0.050000000745058,0.050456877797842,293.2120666503906,297.1499938964844,293.1499938964844,0.4006856679916382,-5367.71728515625,304.1612548828125,0.9585683345794678,0.4886314570903778,0.3428939878940582,293.2168273925781,297.1499938964844,293.1499938964844,0.4855050146579742,-8421.599609375,304.2018737792969,0.9990000128746032,0.5917603373527527,0.5362468957901001,293.1663513183594,297.1499938964844,293.1499938964844,0.0183546543121337,-4166.96484375,304.1523132324219,0.4437430202960968,0.0559827424585819,0.266373723745346,291.2032470703125,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4698791503906,291.20733642578125,1.0,0.358840674161911,0.6563950181007385,0.6563950181007385,1.0,1.0,-1.6234604120254517,0.6683403253555298,0.9551201462745668,0.2922448515892029,0.0,0.0,0.8321836590766907,94.47528839111328,72.0,39.24665069580078,-19759.982421875,503.9054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8344421386719,309.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18130.16796875,18000.0,0.0,0.0,0.4550265669822693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1419793367385864,1.141991376876831,-1.2019365385640413e-05,0.0,0.0004617941158358,0.0,0.0,178.51919555664062,0.0,0.0,0.0,0.6390793919563293,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089934706687927,-2454.240478515625,304.1479797363281,0.6853553056716919,0.1725527495145797,0.2047527283430099,293.7217102050781,297.1499938964844,293.1499938964844,0.0064220749773085,-480.8679504394531,299.2059020996094,0.4266714453697204,0.050000000745058,0.0502470545470714,293.2111511230469,297.1499938964844,293.1499938964844,0.3973971605300903,-5332.13525390625,304.16290283203125,0.969271957874298,0.4872426390647888,0.3417965471744537,293.1753234863281,297.1499938964844,293.1499938964844,0.4631991982460022,-8107.1630859375,304.220947265625,0.9990000128746032,0.5984630584716797,0.517349898815155,293.16485595703125,297.1499938964844,293.1499938964844,0.0180507656186819,-4127.7646484375,304.15203857421875,0.4512220025062561,0.0558713339269161,0.2648186087608337,291.2502746582031,291.1499938964844,258.7041015625,257.2852783203125,279.1743469238281,293.4985656738281,291.2525634765625,1.0,0.3508487939834595,0.6592327356338501,0.6592327356338501,1.0,1.0,-1.5983384847640991,0.6582440137863159,0.9400944709777832,0.2873938679695129,0.0,0.0,0.8153351545333862,88.6602783203125,75.0,50.542457580566406,-19499.556640625,472.9549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.904296875,309.7343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18296.939453125,18000.0,0.0,0.0,0.4514653086662292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1174012422561646,1.1174129247665403,-1.1719867870851886e-05,0.0,0.0004581798857543,0.0,0.0,169.38934326171875,0.0,0.0,0.0,0.627679705619812,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089934706687927,-2454.240478515625,304.1479797363281,0.6853553056716919,0.1725527495145797,0.2047527283430099,293.7217102050781,297.1499938964844,293.1499938964844,0.0064220749773085,-480.8679504394531,299.2059020996094,0.4266714453697204,0.050000000745058,0.0502470545470714,293.2111511230469,297.1499938964844,293.1499938964844,0.3973971605300903,-5332.13525390625,304.16290283203125,0.969271957874298,0.4872426390647888,0.3417965471744537,293.1753234863281,297.1499938964844,293.1499938964844,0.4631991982460022,-8107.1630859375,304.220947265625,0.9990000128746032,0.5984630584716797,0.517349898815155,293.16485595703125,297.1499938964844,293.1499938964844,0.0180507656186819,-4127.7646484375,304.15203857421875,0.4512220025062561,0.0558713339269161,0.2648186087608337,291.2502746582031,291.1499938964844,258.7041015625,257.2852783203125,279.1743469238281,293.4985656738281,291.2525634765625,1.0,0.3508487939834595,0.6592327356338501,0.6592327356338501,1.0,1.0,-1.5983384847640991,0.6582440137863159,0.9400944709777832,0.2873938679695129,0.0,0.0,0.8153351545333862,88.6602783203125,75.0,50.542457580566406,-19499.556640625,472.9549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.904296875,309.7343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18296.939453125,18000.0,0.0,0.0,0.4514653086662292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1174012422561646,1.1174129247665403,-1.1719867870851886e-05,0.0,0.0004581798857543,0.0,0.0,169.38934326171875,0.0,0.0,0.0,0.627679705619812,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096266731619834,-2465.515380859375,304.1475830078125,0.6923093795776367,0.1736921668052673,0.205954298377037,293.732666015625,297.1499938964844,293.1499938964844,0.0061689275316894,-465.2721862792969,298.9857788085937,0.4309619665145874,0.050000000745058,0.0501230433583259,293.2104797363281,297.1499938964844,293.1499938964844,0.3951592147350311,-5308.6357421875,304.16229248046875,0.9752750992774964,0.4858315587043762,0.3407277166843414,293.13360595703125,297.1499938964844,293.1499938964844,0.4492915570735931,-7916.56640625,304.2200927734375,0.9990000128746032,0.6062904596328735,0.5058493614196777,293.16314697265625,297.1499938964844,293.1499938964844,0.0179069433361291,-4109.53466796875,304.151611328125,0.4562154114246368,0.0558401048183441,0.2639846205711365,291.26727294921875,291.1499938964844,258.6943664550781,257.27716064453125,279.1782531738281,293.5374450683594,291.2674255371094,1.0,0.3459389507770538,0.6622841954231262,0.6622841954231262,1.0,1.0,-1.5832029581069946,0.6527086496353149,0.9304943084716796,0.2850056886672973,0.0,0.0,0.7982702255249023,85.22209930419922,93.0,24.90301513671875,-19287.828125,454.8786926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0036315917969,309.75506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.912109375,18000.0,0.0,0.0,0.4472602903842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0847079753875732,1.0847193002700806,-1.1298056961095426e-05,0.0,0.0004539123328868,0.0,0.0,157.44895935058594,0.0,0.0,0.0,0.6126255393028259,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096266731619834,-2465.515380859375,304.1475830078125,0.6923093795776367,0.1736921668052673,0.205954298377037,293.732666015625,297.1499938964844,293.1499938964844,0.0061689275316894,-465.2721862792969,298.9857788085937,0.4309619665145874,0.050000000745058,0.0501230433583259,293.2104797363281,297.1499938964844,293.1499938964844,0.3951592147350311,-5308.6357421875,304.16229248046875,0.9752750992774964,0.4858315587043762,0.3407277166843414,293.13360595703125,297.1499938964844,293.1499938964844,0.4492915570735931,-7916.56640625,304.2200927734375,0.9990000128746032,0.6062904596328735,0.5058493614196777,293.16314697265625,297.1499938964844,293.1499938964844,0.0179069433361291,-4109.53466796875,304.151611328125,0.4562154114246368,0.0558401048183441,0.2639846205711365,291.26727294921875,291.1499938964844,258.6943664550781,257.27716064453125,279.1782531738281,293.5374450683594,291.2674255371094,1.0,0.3459389507770538,0.6622841954231262,0.6622841954231262,1.0,1.0,-1.5832029581069946,0.6527086496353149,0.9304943084716796,0.2850056886672973,0.0,0.0,0.7982702255249023,85.22209930419922,93.0,24.90301513671875,-19287.828125,454.8786926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0036315917969,309.75506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.912109375,18000.0,0.0,0.0,0.4472602903842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0847079753875732,1.0847193002700806,-1.1298056961095426e-05,0.0,0.0004539123328868,0.0,0.0,157.44895935058594,0.0,0.0,0.0,0.6126255393028259,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1100895777344703,-2474.031005859375,304.1471862792969,0.6926911473274231,0.1741982698440551,0.2065874338150024,293.7382507324219,297.1499938964844,293.1499938964844,0.0060567087493836,-458.4678955078125,298.8690795898437,0.4306652247905731,0.050000000745058,0.0501312874257564,293.2102355957031,297.1499938964844,293.1499938964844,0.3945577442646026,-5302.75927734375,304.1611328125,0.9743775129318236,0.4851137399673462,0.34024178981781,293.1175842285156,297.1499938964844,293.1499938964844,0.4492760300636291,-7923.72412109375,304.20721435546875,0.9990000128746032,0.6096512079238892,0.5066195130348206,293.162353515625,297.1499938964844,293.1499938964844,0.0179191790521144,-4111.43994140625,304.1512756347656,0.455837994813919,0.0558295622467994,0.2640053331851959,291.2630615234375,291.1499938964844,258.6904602050781,257.27392578125,279.17510986328125,293.553955078125,291.2609558105469,1.0,0.3466945290565491,0.6633248329162598,0.6633248329162598,1.0,1.0,-1.5841528177261353,0.6536151766777039,0.9305377006530762,0.285578191280365,0.0,0.0,0.7910750508308411,85.4455337524414,93.0,0.2424368411302566,-19242.25390625,456.0271911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0521545410156,309.7485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18360.818359375,18000.0,0.0,0.0,0.445017397403717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068207859992981,1.0682189464569092,-1.1081416232627816e-05,0.0,0.0004516360932029,0.0,0.0,151.57772827148438,0.0,0.0,0.0,0.6050640940666199,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107148602604866,-2485.770751953125,304.14654541015625,0.6909621953964233,0.1746534258127212,0.2072152644395828,293.7438659667969,297.1499938964844,293.1499938964844,0.0059558944776654,-452.5982666015625,298.74395751953125,0.4287281930446625,0.050000000745058,0.0501862317323684,293.21002197265625,297.1499938964844,293.1499938964844,0.394584059715271,-5303.9853515625,304.1590576171875,0.970847487449646,0.4843893051147461,0.339781641960144,293.1094665527344,297.1499938964844,293.1499938964844,0.4543856680393219,-8005.408203125,304.1874694824219,0.9990000128746032,0.6116637587547302,0.5117367506027222,293.1618347167969,297.1499938964844,293.1499938964844,0.0179815664887428,-4120.62451171875,304.15093994140625,0.4533612132072449,0.0557792112231254,0.2641399204730987,291.2416381835937,291.1499938964844,258.6872863769531,257.27130126953125,279.1685791015625,293.5628662109375,291.2372131347656,1.0,0.3491109013557434,0.6637745499610901,0.6637745499610901,1.0,1.0,-1.5905463695526123,0.6567200422286987,0.9338263869285583,0.2872635722160339,0.0,0.0,0.7870311737060547,86.95970153808594,111.0,-34.03538131713867,-19241.3125,463.8024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08648681640625,309.7271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18302.759765625,18000.0,0.0,0.0,0.4428324699401855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054558038711548,1.0545690059661863,-1.0892333193623926e-05,0.0,0.0004494186723604,0.0,0.0,146.72332763671875,0.0,0.0,0.0,0.5988581776618958,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122674569487571,-2515.170166015625,304.1451110839844,0.6830195188522339,0.1754382699728012,0.2084516435861587,293.75537109375,297.1499938964844,293.1499938964844,0.005777683109045,-442.6671447753906,298.4747619628906,0.4216954708099365,0.050000000745058,0.0504066087305545,293.2097473144531,297.1499938964844,293.1499938964844,0.3958633244037628,-5319.9990234375,304.1539001464844,0.9574729204177856,0.482925146818161,0.3389326333999634,293.1198425292969,297.1499938964844,293.1499938964844,0.4763848483562469,-8336.234375,304.1380920410156,0.9990000128746032,0.6106635928153992,0.5317696928977966,293.162109375,297.1499938964844,293.1499938964844,0.018121350556612,-4143.091796875,304.150390625,0.4436261355876922,0.0554260239005088,0.2640231549739837,291.1661376953125,291.1499938964844,258.6833190917969,257.26812744140625,279.149658203125,293.5573425292969,291.15948486328125,1.0,0.358036458492279,0.6628321409225464,0.6628321409225464,1.0,1.0,-1.6148366928100586,0.6673729419708252,0.9474638104438782,0.2926797270774841,0.0,0.0,0.7895769476890564,93.01696014404295,114.0,-91.7981948852539,-19369.501953125,494.6821899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0820617675781,309.6527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.736328125,18000.0,0.0,0.0,0.439101904630661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450618267059326,1.0450725555419922,-1.0715166354202664e-05,0.0,0.000445632613264,0.0,0.0,142.96682739257812,0.0,0.0,0.0,0.594473659992218,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122674569487571,-2515.170166015625,304.1451110839844,0.6830195188522339,0.1754382699728012,0.2084516435861587,293.75537109375,297.1499938964844,293.1499938964844,0.005777683109045,-442.6671447753906,298.4747619628906,0.4216954708099365,0.050000000745058,0.0504066087305545,293.2097473144531,297.1499938964844,293.1499938964844,0.3958633244037628,-5319.9990234375,304.1539001464844,0.9574729204177856,0.482925146818161,0.3389326333999634,293.1198425292969,297.1499938964844,293.1499938964844,0.4763848483562469,-8336.234375,304.1380920410156,0.9990000128746032,0.6106635928153992,0.5317696928977966,293.162109375,297.1499938964844,293.1499938964844,0.018121350556612,-4143.091796875,304.150390625,0.4436261355876922,0.0554260239005088,0.2640231549739837,291.1661376953125,291.1499938964844,258.6833190917969,257.26812744140625,279.149658203125,293.5573425292969,291.15948486328125,1.0,0.358036458492279,0.6628321409225464,0.6628321409225464,1.0,1.0,-1.6148366928100586,0.6673729419708252,0.9474638104438782,0.2926797270774841,0.0,0.0,0.7895769476890564,93.01696014404295,114.0,-91.7981948852539,-19369.501953125,494.6821899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0820617675781,309.6527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.736328125,18000.0,0.0,0.0,0.439101904630661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450618267059326,1.0450725555419922,-1.0715166354202664e-05,0.0,0.000445632613264,0.0,0.0,142.96682739257812,0.0,0.0,0.0,0.594473659992218,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137325167655944,-2542.8251953125,304.14434814453125,0.6760360598564148,0.1760969758033752,0.2095144242048263,293.7672119140625,297.1499938964844,293.1499938964844,0.0055971550755202,-432.25537109375,298.1967163085937,0.4159173667430877,0.050000000745058,0.050616580992937,293.20953369140625,297.1499938964844,293.1499938964844,0.397244244813919,-5336.45703125,304.150390625,0.944729745388031,0.4814582169055938,0.3380697071552276,293.1567077636719,297.1499938964844,293.1499938964844,0.4983687996864319,-8654.9248046875,304.10601806640625,0.9990000128746032,0.6039824485778809,0.5501799583435059,293.1641845703125,297.1499938964844,293.1499938964844,0.0180293545126914,-4138.1044921875,304.15045166015625,0.4339906573295593,0.0546995401382446,0.2621506750583648,291.0882873535156,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.5372314453125,291.0837707519531,1.0,0.3654334545135498,0.6609258055686951,0.6609258055686951,1.0,1.0,-1.6348966360092163,0.6756379008293152,0.9592586755752563,0.2967680990695953,0.0,0.0,0.8033702969551086,98.7389678955078,117.0,-96.1281280517578,-19530.89453125,522.8067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9603271484375,309.56085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.025390625,18000.0,0.0,0.0,0.4368000328540802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612835884094238,1.061294436454773,-1.086301745090168e-05,0.0,0.0004432965070009,0.0,0.0,147.92568969726562,0.0,0.0,0.0,0.6017428040504456,4.0,0.0,1.0
