time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137325167655944,-2542.8251953125,304.14434814453125,0.6760360598564148,0.1760969758033752,0.2095144242048263,293.7672119140625,297.1499938964844,293.1499938964844,0.0055971550755202,-432.25537109375,298.1967163085937,0.4159173667430877,0.050000000745058,0.050616580992937,293.20953369140625,297.1499938964844,293.1499938964844,0.397244244813919,-5336.45703125,304.150390625,0.944729745388031,0.4814582169055938,0.3380697071552276,293.1567077636719,297.1499938964844,293.1499938964844,0.4983687996864319,-8654.9248046875,304.10601806640625,0.9990000128746032,0.6039824485778809,0.5501799583435059,293.1641845703125,297.1499938964844,293.1499938964844,0.0180293545126914,-4138.1044921875,304.15045166015625,0.4339906573295593,0.0546995401382446,0.2621506750583648,291.0882873535156,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.5372314453125,291.0837707519531,1.0,0.3654334545135498,0.6609258055686951,0.6609258055686951,1.0,1.0,-1.6348966360092163,0.6756379008293152,0.9592586755752563,0.2967680990695953,0.0,0.0,0.8033702969551086,98.7389678955078,117.0,-96.1281280517578,-19530.89453125,522.8067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9603271484375,309.56085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.025390625,18000.0,0.0,0.0,0.4368000328540802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612835884094238,1.061294436454773,-1.086301745090168e-05,0.0,0.0004432965070009,0.0,0.0,147.92568969726562,0.0,0.0,0.0,0.6017428040504456,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148203611373901,-2563.105224609375,304.1444396972656,0.6700130105018616,0.17659293115139,0.2103823274374008,293.7796325683594,297.1499938964844,293.1499938964844,0.0054043820127844,-420.2579040527344,297.923095703125,0.411193698644638,0.050000000745058,0.0508107766509056,293.2095031738281,297.1499938964844,293.1499938964844,0.3977256119251251,-5342.2626953125,304.1495056152344,0.933150351047516,0.4799558520317077,0.3371762335300445,293.2023620605469,297.1499938964844,293.1499938964844,0.5170419216156006,-8916.26171875,304.0900573730469,0.9990000128746032,0.5945688486099243,0.5652562379837036,293.1671447753906,297.1499938964844,293.1499938964844,0.0177087597548961,-4103.6748046875,304.1508178710937,0.4249919652938843,0.0537442378699779,0.2589756548404693,291.03778076171875,291.1499938964844,258.68658447265625,257.2712707519531,279.13458251953125,293.5218811035156,291.0348815917969,1.0,0.3717999160289764,0.6591482162475586,0.6591482162475586,1.0,1.0,-1.6492770910263062,0.6813607811927795,0.9679163098335266,0.2995096445083618,0.0,0.0,0.8219190239906311,103.95092010498048,120.0,-72.91448211669922,-19667.9609375,546.4227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7494506835937,309.4417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17648.083984375,18000.0,0.0,0.0,0.4360686540603637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091699719429016,1.091710925102234,-1.1228349649172742e-05,0.0,0.0004425542429089,0.0,0.0,158.37750244140625,0.0,0.0,0.0,0.615694522857666,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148203611373901,-2563.105224609375,304.1444396972656,0.6700130105018616,0.17659293115139,0.2103823274374008,293.7796325683594,297.1499938964844,293.1499938964844,0.0054043820127844,-420.2579040527344,297.923095703125,0.411193698644638,0.050000000745058,0.0508107766509056,293.2095031738281,297.1499938964844,293.1499938964844,0.3977256119251251,-5342.2626953125,304.1495056152344,0.933150351047516,0.4799558520317077,0.3371762335300445,293.2023620605469,297.1499938964844,293.1499938964844,0.5170419216156006,-8916.26171875,304.0900573730469,0.9990000128746032,0.5945688486099243,0.5652562379837036,293.1671447753906,297.1499938964844,293.1499938964844,0.0177087597548961,-4103.6748046875,304.1508178710937,0.4249919652938843,0.0537442378699779,0.2589756548404693,291.03778076171875,291.1499938964844,258.68658447265625,257.2712707519531,279.13458251953125,293.5218811035156,291.0348815917969,1.0,0.3717999160289764,0.6591482162475586,0.6591482162475586,1.0,1.0,-1.6492770910263062,0.6813607811927795,0.9679163098335266,0.2995096445083618,0.0,0.0,0.8219190239906311,103.95092010498048,120.0,-72.91448211669922,-19667.9609375,546.4227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7494506835937,309.4417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17648.083984375,18000.0,0.0,0.0,0.4360686540603637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091699719429016,1.091710925102234,-1.1228349649172742e-05,0.0,0.0004425542429089,0.0,0.0,158.37750244140625,0.0,0.0,0.0,0.615694522857666,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.115379586815834,-2572.958251953125,304.1453857421875,0.6621366143226624,0.1769821047782898,0.2111948281526565,293.792236328125,297.1499938964844,293.1499938964844,0.0052064722403883,-406.8265380859375,297.66729736328125,0.4054073095321655,0.050000000745058,0.0510773435235023,293.2094421386719,297.1499938964844,293.1499938964844,0.3965877294540405,-5329.4619140625,304.15167236328125,0.9186366200447084,0.4784626066684723,0.3363430500030517,293.2311096191406,297.1499938964844,293.1499938964844,0.5117055177688599,-8827.1689453125,304.1187744140625,0.986735224723816,0.5873468518257141,0.5584734082221985,293.1698303222656,297.1499938964844,293.1499938964844,0.0172975957393646,-4053.737060546875,304.1512451171875,0.4151859283447265,0.0527623109519481,0.2558399438858032,291.036865234375,291.1499938964844,258.6946716308594,257.2783203125,279.147216796875,293.524658203125,291.0384521484375,1.0,0.3763891160488128,0.6595224142074585,0.6595224142074585,1.0,1.0,-1.6373244524002075,0.6760742664337158,0.9612501859664916,0.296782374382019,0.0,0.0,0.8378491401672363,110.4590835571289,123.0,-8.697096824645996,-19610.396484375,556.9828491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5199584960937,309.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17648.802734375,18000.0,0.0,0.0,0.4364357590675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125250220298767,1.125261902809143,-1.1680182979034726e-05,0.0,0.0004429268010426,0.0,0.0,170.8939666748047,0.0,0.0,0.0,0.6311725378036499,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.115379586815834,-2572.958251953125,304.1453857421875,0.6621366143226624,0.1769821047782898,0.2111948281526565,293.792236328125,297.1499938964844,293.1499938964844,0.0052064722403883,-406.8265380859375,297.66729736328125,0.4054073095321655,0.050000000745058,0.0510773435235023,293.2094421386719,297.1499938964844,293.1499938964844,0.3965877294540405,-5329.4619140625,304.15167236328125,0.9186366200447084,0.4784626066684723,0.3363430500030517,293.2311096191406,297.1499938964844,293.1499938964844,0.5117055177688599,-8827.1689453125,304.1187744140625,0.986735224723816,0.5873468518257141,0.5584734082221985,293.1698303222656,297.1499938964844,293.1499938964844,0.0172975957393646,-4053.737060546875,304.1512451171875,0.4151859283447265,0.0527623109519481,0.2558399438858032,291.036865234375,291.1499938964844,258.6946716308594,257.2783203125,279.147216796875,293.524658203125,291.0384521484375,1.0,0.3763891160488128,0.6595224142074585,0.6595224142074585,1.0,1.0,-1.6373244524002075,0.6760742664337158,0.9612501859664916,0.296782374382019,0.0,0.0,0.8378491401672363,110.4590835571289,123.0,-8.697096824645996,-19610.396484375,556.9828491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5199584960937,309.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17648.802734375,18000.0,0.0,0.0,0.4364357590675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125250220298767,1.125261902809143,-1.1680182979034726e-05,0.0,0.0004429268010426,0.0,0.0,170.8939666748047,0.0,0.0,0.0,0.6311725378036499,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155100986361503,-2575.038330078125,304.14599609375,0.6591421365737915,0.1771491318941116,0.2115297019481659,293.7986755371094,297.1499938964844,293.1499938964844,0.0050995931960642,-399.2870788574219,297.5429077148437,0.4031841158866882,0.050000000745058,0.0511871241033077,293.2095947265625,297.1499938964844,293.1499938964844,0.3956059515476227,-5318.490234375,304.15313720703125,0.9129977226257324,0.4776805341243744,0.3358886837959289,293.2370300292969,297.1499938964844,293.1499938964844,0.509417712688446,-8790.3154296875,304.1285705566406,0.9814323782920836,0.5851570963859558,0.5561867356300354,293.1710510253906,297.1499938964844,293.1499938964844,0.0170584805309772,-4023.490234375,304.1514587402344,0.4112514555454254,0.0522717274725437,0.25413578748703,291.0476379394531,291.1499938964844,258.70050048828125,257.28338623046875,279.152099609375,293.5292358398437,291.0491943359375,1.0,0.3782777190208435,0.6599992513656616,0.6599992513656616,1.0,1.0,-1.6324282884597778,0.6740683913230896,0.958359956741333,0.2957671284675598,0.0,0.0,0.8435906767845154,113.138671875,123.0,9.17367172241211,-19576.681640625,561.2772827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4190673828125,309.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17698.111328125,18000.0,0.0,0.0,0.436808168888092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138271689414978,1.1382834911346436,-1.1870317393913863e-05,0.0,0.0004433047724887,0.0,0.0,176.05213928222656,0.0,0.0,0.0,0.6372789740562439,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156311482191085,-2576.9677734375,304.146484375,0.6565854549407959,0.17731973528862,0.2118480652570724,293.80517578125,297.1499938964844,293.1499938964844,0.0049920170567929,-391.6219787597656,297.4174194335937,0.4012394249439239,0.050000000745058,0.051285695284605,293.2097473144531,297.1499938964844,293.1499938964844,0.394597977399826,-5307.3203125,304.1544189453125,0.9081598520278932,0.4768919646739959,0.3354170322418213,293.2403869628906,297.1499938964844,293.1499938964844,0.5075446963310242,-8760.591796875,304.1358337402344,0.976711094379425,0.5833947658538818,0.554440438747406,293.1720886230469,297.1499938964844,293.1499938964844,0.0168241057544946,-3993.53857421875,304.151611328125,0.4077553451061249,0.0517998710274696,0.2524411976337433,291.0580444335937,291.1499938964844,258.7076416015625,257.28955078125,279.15606689453125,293.5343017578125,291.0595703125,1.0,0.3799797594547272,0.66060471534729,0.66060471534729,1.0,1.0,-1.6281427145004272,0.6723932027816772,0.95574951171875,0.2949584424495697,0.0,0.0,0.8486766219139099,115.5472640991211,126.0,18.65003967285156,-19544.009765625,565.1854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,309.263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17739.75,18000.0,0.0,0.0,0.4372640252113342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149451494216919,1.1494635343551636,-1.203504598379368e-05,0.0,0.0004437674069777,0.0,0.0,180.56561279296875,0.0,0.0,0.0,0.6425408124923706,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158647537231445,-2580.71533203125,304.14727783203125,0.6523751020431519,0.1776770949363708,0.2124741375446319,293.8179626464844,297.1499938964844,293.1499938964844,0.0047745667397975,-375.8980407714844,297.1638488769531,0.397873193025589,0.050000000745058,0.0514599420130252,293.2100524902344,297.1499938964844,293.1499938964844,0.3925325870513916,-5284.64501953125,304.1563720703125,0.9002490043640137,0.4753186404705047,0.3344539403915405,293.2433776855469,297.1499938964844,293.1499938964844,0.5043025016784668,-8710.7001953125,304.1458435058594,0.968363344669342,0.5804908871650696,0.5517221093177795,293.1737060546875,297.1499938964844,293.1499938964844,0.0163829252123832,-3936.2109375,304.1517944335937,0.4015958905220032,0.0509128347039222,0.2492013722658157,291.0783996582031,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5446472167969,291.07989501953125,1.0,0.3829774558544159,0.6621324419975281,0.6621324419975281,1.0,1.0,-1.6206198930740356,0.6696454882621765,0.9509744048118592,0.2937346696853637,0.0,0.0,0.8568533062934875,119.8067855834961,129.0,26.07913589477539,-19483.302734375,572.0718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817932128906,309.1919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17807.380859375,18000.0,0.0,0.0,0.4383284151554107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167384147644043,1.1673964262008667,-1.2302633876970503e-05,0.0,0.0004448476247489,0.0,0.0,187.9761505126953,0.0,0.0,0.0,0.6509870886802673,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158647537231445,-2580.71533203125,304.14727783203125,0.6523751020431519,0.1776770949363708,0.2124741375446319,293.8179626464844,297.1499938964844,293.1499938964844,0.0047745667397975,-375.8980407714844,297.1638488769531,0.397873193025589,0.050000000745058,0.0514599420130252,293.2100524902344,297.1499938964844,293.1499938964844,0.3925325870513916,-5284.64501953125,304.1563720703125,0.9002490043640137,0.4753186404705047,0.3344539403915405,293.2433776855469,297.1499938964844,293.1499938964844,0.5043025016784668,-8710.7001953125,304.1458435058594,0.968363344669342,0.5804908871650696,0.5517221093177795,293.1737060546875,297.1499938964844,293.1499938964844,0.0163829252123832,-3936.2109375,304.1517944335937,0.4015958905220032,0.0509128347039222,0.2492013722658157,291.0783996582031,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5446472167969,291.07989501953125,1.0,0.3829774558544159,0.6621324419975281,0.6621324419975281,1.0,1.0,-1.6206198930740356,0.6696454882621765,0.9509744048118592,0.2937346696853637,0.0,0.0,0.8568533062934875,119.8067855834961,129.0,26.07913589477539,-19483.302734375,572.0718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817932128906,309.1919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17807.380859375,18000.0,0.0,0.0,0.4383284151554107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167384147644043,1.1673964262008667,-1.2302633876970503e-05,0.0,0.0004448476247489,0.0,0.0,187.9761505126953,0.0,0.0,0.0,0.6509870886802673,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160881370306015,-2584.317626953125,304.1477966308594,0.6489330530166626,0.1780396997928619,0.2130889594554901,293.8304443359375,297.1499938964844,293.1499938964844,0.0045555070973932,-359.76318359375,296.90728759765625,0.3949058055877685,0.050000000745058,0.0516147203743457,293.2102355957031,297.1499938964844,293.1499938964844,0.3904333710670471,-5261.80224609375,304.15771484375,0.8935596942901611,0.4737584888935089,0.333484798669815,293.2442321777344,297.1499938964844,293.1499938964844,0.5012467503547668,-8665.4853515625,304.1522521972656,0.9608676433563232,0.5779467225074768,0.549433171749115,293.17486572265625,297.1499938964844,293.1499938964844,0.0159746091812849,-3881.977783203125,304.1518859863281,0.3959207236766815,0.0500799901783466,0.2461440563201904,291.09844970703125,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548095703125,291.0999755859375,1.0,0.3856029808521271,0.6640312075614929,0.6640312075614929,1.0,1.0,-1.6137911081314087,0.6673532724380493,0.9464377760887146,0.2928362488746643,0.0,0.0,0.8623764514923096,123.58841705322266,132.0,27.775941848754883,-19428.029296875,578.0217895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,309.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17865.533203125,18000.0,0.0,0.0,0.4394546449184418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1800613403320312,1.180073857307434,-1.2496497220126912e-05,0.0,0.0004459906194824,0.0,0.0,193.366928100586,0.0,0.0,0.0,0.6569668650627136,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160881370306015,-2584.317626953125,304.1477966308594,0.6489330530166626,0.1780396997928619,0.2130889594554901,293.8304443359375,297.1499938964844,293.1499938964844,0.0045555070973932,-359.76318359375,296.90728759765625,0.3949058055877685,0.050000000745058,0.0516147203743457,293.2102355957031,297.1499938964844,293.1499938964844,0.3904333710670471,-5261.80224609375,304.15771484375,0.8935596942901611,0.4737584888935089,0.333484798669815,293.2442321777344,297.1499938964844,293.1499938964844,0.5012467503547668,-8665.4853515625,304.1522521972656,0.9608676433563232,0.5779467225074768,0.549433171749115,293.17486572265625,297.1499938964844,293.1499938964844,0.0159746091812849,-3881.977783203125,304.1518859863281,0.3959207236766815,0.0500799901783466,0.2461440563201904,291.09844970703125,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548095703125,291.0999755859375,1.0,0.3856029808521271,0.6640312075614929,0.6640312075614929,1.0,1.0,-1.6137911081314087,0.6673532724380493,0.9464377760887146,0.2928362488746643,0.0,0.0,0.8623764514923096,123.58841705322266,132.0,27.775941848754883,-19428.029296875,578.0217895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,309.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17865.533203125,18000.0,0.0,0.0,0.4394546449184418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1800613403320312,1.180073857307434,-1.2496497220126912e-05,0.0,0.0004459906194824,0.0,0.0,193.366928100586,0.0,0.0,0.0,0.6569668650627136,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1169545277953147,-2599.735595703125,304.1470642089844,0.6474758386611938,0.179363340139389,0.2145697772502899,293.8368225097656,297.1499938964844,293.1499938964844,0.0043492638505995,-344.4057312011719,296.65997314453125,0.3926458656787872,0.050000000745058,0.0517315827310085,293.20574951171875,297.1499938964844,293.1499938964844,0.389254629611969,-5249.48388671875,304.15704345703125,0.8889356851577759,0.4731512367725372,0.3330269455909729,293.23956298828125,297.1499938964844,293.1499938964844,0.4992313086986542,-8636.720703125,304.1547546386719,0.9553383588790894,0.57651686668396,0.548008382320404,293.1703186035156,297.1499938964844,293.1499938964844,0.0160506535321474,-3891.0537109375,304.151123046875,0.3939133286476135,0.0503758527338504,0.2469624876976013,291.11102294921875,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578308105469,291.1112670898437,1.0,0.3882410228252411,0.6655664443969727,0.6655664443969727,1.0,1.0,-1.6140172481536863,0.6681099534034729,0.9459072947502136,0.2934757769107818,0.0,0.0,0.8665036559104919,126.55021667480467,135.0,16.068151473999023,-19426.669921875,586.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,309.101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.185546875,18000.0,0.0,0.0,0.4405843615531921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188518524169922,1.1885311603546145,-1.2627331670955757e-05,0.0,0.0004471371357794,0.0,0.0,197.0271453857422,0.0,0.0,0.0,0.6609902381896973,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1169545277953147,-2599.735595703125,304.1470642089844,0.6474758386611938,0.179363340139389,0.2145697772502899,293.8368225097656,297.1499938964844,293.1499938964844,0.0043492638505995,-344.4057312011719,296.65997314453125,0.3926458656787872,0.050000000745058,0.0517315827310085,293.20574951171875,297.1499938964844,293.1499938964844,0.389254629611969,-5249.48388671875,304.15704345703125,0.8889356851577759,0.4731512367725372,0.3330269455909729,293.23956298828125,297.1499938964844,293.1499938964844,0.4992313086986542,-8636.720703125,304.1547546386719,0.9553383588790894,0.57651686668396,0.548008382320404,293.1703186035156,297.1499938964844,293.1499938964844,0.0160506535321474,-3891.0537109375,304.151123046875,0.3939133286476135,0.0503758527338504,0.2469624876976013,291.11102294921875,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578308105469,291.1112670898437,1.0,0.3882410228252411,0.6655664443969727,0.6655664443969727,1.0,1.0,-1.6140172481536863,0.6681099534034729,0.9459072947502136,0.2934757769107818,0.0,0.0,0.8665036559104919,126.55021667480467,135.0,16.068151473999023,-19426.669921875,586.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,309.101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.185546875,18000.0,0.0,0.0,0.4405843615531921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188518524169922,1.1885311603546145,-1.2627331670955757e-05,0.0,0.0004471371357794,0.0,0.0,197.0271453857422,0.0,0.0,0.0,0.6609902381896973,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176498606801033,-2612.071533203125,304.1469116210937,0.6455471515655518,0.1800744384527206,0.2156845331192016,293.84521484375,297.1499938964844,293.1499938964844,0.0041392240673303,-328.611328125,296.401123046875,0.3901861310005188,0.050000000745058,0.0518565215170383,293.2045593261719,297.1499938964844,293.1499938964844,0.3880575895309448,-5236.8701171875,304.15673828125,0.8840106725692749,0.4719865918159485,0.3323802053928375,293.2376403808594,297.1499938964844,293.1499938964844,0.497290551662445,-8609.4541015625,304.1564025878906,0.9493899941444396,0.5746408104896545,0.5464481711387634,293.16876220703125,297.1499938964844,293.1499938964844,0.0160624627023935,-3892.177490234375,304.1507263183594,0.3911792933940887,0.0501846373081207,0.2471475899219513,291.1165466308594,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625,291.1172180175781,1.0,0.3908410966396332,0.6672912240028381,0.6672912240028381,1.0,1.0,-1.6127711534500122,0.6682426333427429,0.9445284605026244,0.2938688993453979,0.0,0.0,0.8706554174423218,129.6893310546875,138.0,11.769027709960938,-19421.0546875,594.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588928222656,309.07818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.595703125,18000.0,0.0,0.0,0.4417567849159241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1962043046951294,1.196217060089111,-1.2740758393192664e-05,0.0,0.0004483269585762,0.0,0.0,200.3276214599609,0.0,0.0,0.0,0.6646135449409485,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176498606801033,-2612.071533203125,304.1469116210937,0.6455471515655518,0.1800744384527206,0.2156845331192016,293.84521484375,297.1499938964844,293.1499938964844,0.0041392240673303,-328.611328125,296.401123046875,0.3901861310005188,0.050000000745058,0.0518565215170383,293.2045593261719,297.1499938964844,293.1499938964844,0.3880575895309448,-5236.8701171875,304.15673828125,0.8840106725692749,0.4719865918159485,0.3323802053928375,293.2376403808594,297.1499938964844,293.1499938964844,0.497290551662445,-8609.4541015625,304.1564025878906,0.9493899941444396,0.5746408104896545,0.5464481711387634,293.16876220703125,297.1499938964844,293.1499938964844,0.0160624627023935,-3892.177490234375,304.1507263183594,0.3911792933940887,0.0501846373081207,0.2471475899219513,291.1165466308594,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625,291.1172180175781,1.0,0.3908410966396332,0.6672912240028381,0.6672912240028381,1.0,1.0,-1.6127711534500122,0.6682426333427429,0.9445284605026244,0.2938688993453979,0.0,0.0,0.8706554174423218,129.6893310546875,138.0,11.769027709960938,-19421.0546875,594.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588928222656,309.07818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.595703125,18000.0,0.0,0.0,0.4417567849159241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1962043046951294,1.196217060089111,-1.2740758393192664e-05,0.0,0.0004483269585762,0.0,0.0,200.3276214599609,0.0,0.0,0.0,0.6646135449409485,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178777441382408,-2616.0263671875,304.1470642089844,0.6444061994552612,0.1803325861692428,0.2160971909761428,293.8499755859375,297.1499938964844,293.1499938964844,0.0040328907780349,-320.5013122558594,296.2706298828125,0.3888688087463379,0.050000000745058,0.0519221350550651,293.2044372558594,297.1499938964844,293.1499938964844,0.3872819244861603,-5228.5390625,304.15692138671875,0.8814385533332825,0.4713214039802551,0.3319827318191528,293.2370910644531,297.1499938964844,293.1499938964844,0.4961229562759399,-8593.060546875,304.1573486328125,0.9462464451789856,0.5736402869224548,0.5455915927886963,293.1685485839844,297.1499938964844,293.1499938964844,0.0159880239516496,-3882.574951171875,304.1505432128906,0.3892384767532348,0.050000000745058,0.246711790561676,291.1217956542969,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5656433105469,291.1227111816406,1.0,0.3920878469944,0.6682759523391724,0.6682759523391724,1.0,1.0,-1.6112027168273926,0.6679269075393677,0.9432758092880248,0.2938753664493561,0.0,0.0,0.8720046877861023,131.31942749023438,138.0,13.654393196105955,-19413.16015625,597.5302124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432678222656,309.0741882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17927.873046875,18000.0,0.0,0.0,0.4423131048679352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1993074417114258,1.1993203163146973,-1.2788676940544974e-05,0.0,0.000448891572887,0.0,0.0,201.69210815429688,0.0,0.0,0.0,0.6660717725753784,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180600672960281,-2619.144287109375,304.1472473144531,0.6432919502258301,0.1805552393198013,0.2164564579725265,293.8550109863281,297.1499938964844,293.1499938964844,0.0039250263944268,-312.2113952636719,296.1393737792969,0.3875958025455475,0.050000000745058,0.0519855581223964,293.2044372558594,297.1499938964844,293.1499938964844,0.3864378631114959,-5219.43994140625,304.1571960449219,0.8789595365524292,0.4706279635429382,0.3315588533878326,293.2366638183594,297.1499938964844,293.1499938964844,0.4948764443397522,-8575.6044921875,304.1582946777344,0.943179965019226,0.5726209282875061,0.5447091460227966,293.1686096191406,297.1499938964844,293.1499938964844,0.0159625671803951,-3878.89306640625,304.1470642089844,0.3876133263111114,0.050000000745058,0.2466166764497757,291.12811279296875,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5692749023437,291.1290588378906,1.0,0.393320232629776,0.669301450252533,0.669301450252533,1.0,1.0,-1.6099271774291992,0.6677608489990234,0.9421663284301758,0.2939552962779999,0.0,0.0,0.872830867767334,132.8994903564453,141.0,15.47695255279541,-19407.7578125,601.0106811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336853027344,309.0733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.033203125,18000.0,0.0,0.0,0.4428330659866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2016632556915283,1.2016761302947998,-1.2826679267163854e-05,0.0,0.000449419254437,0.0,0.0,202.7491607666016,0.0,0.0,0.0,0.6671813726425171,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183627098798751,-2624.285888671875,304.1476745605469,0.6411252617835999,0.1809297502040863,0.2170717120170593,293.8656921386719,297.1499938964844,293.1499938964844,0.0037076163571327,-295.3681640625,295.8724365234375,0.3851813673973083,0.050000000745058,0.052108597010374,293.2047119140625,297.1499938964844,293.1499938964844,0.3847109079360962,-5200.8515625,304.1576843261719,0.8742064833641052,0.469195008277893,0.3306660652160644,293.2359924316406,297.1499938964844,293.1499938964844,0.4923474490642547,-8540.4326171875,304.15972900390625,0.9372087121009828,0.5705611705780029,0.5429079532623291,293.16961669921875,297.1499938964844,293.1499938964844,0.0159781500697135,-3881.27001953125,304.1376342773437,0.3851808607578277,0.050000000745058,0.2471801787614822,291.1399841308594,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5784912109375,291.140869140625,1.0,0.3957694470882416,0.6715056300163269,0.6715056300163269,1.0,1.0,-1.60808527469635,0.6677922010421753,0.9402930736541748,0.2943511307239532,0.0,0.0,0.873357355594635,135.9781036376953,144.0,16.06511878967285,-19401.484375,608.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294128417969,309.0786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.6484375,18000.0,0.0,0.0,0.4437546730041504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2042157649993896,1.2042286396026611,-1.2871118997281885e-05,0.0,0.0004503545642364,0.0,0.0,203.9335479736328,0.0,0.0,0.0,0.6683935523033142,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183627098798751,-2624.285888671875,304.1476745605469,0.6411252617835999,0.1809297502040863,0.2170717120170593,293.8656921386719,297.1499938964844,293.1499938964844,0.0037076163571327,-295.3681640625,295.8724365234375,0.3851813673973083,0.050000000745058,0.052108597010374,293.2047119140625,297.1499938964844,293.1499938964844,0.3847109079360962,-5200.8515625,304.1576843261719,0.8742064833641052,0.469195008277893,0.3306660652160644,293.2359924316406,297.1499938964844,293.1499938964844,0.4923474490642547,-8540.4326171875,304.15972900390625,0.9372087121009828,0.5705611705780029,0.5429079532623291,293.16961669921875,297.1499938964844,293.1499938964844,0.0159781500697135,-3881.27001953125,304.1376342773437,0.3851808607578277,0.050000000745058,0.2471801787614822,291.1399841308594,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5784912109375,291.140869140625,1.0,0.3957694470882416,0.6715056300163269,0.6715056300163269,1.0,1.0,-1.60808527469635,0.6677922010421753,0.9402930736541748,0.2943511307239532,0.0,0.0,0.873357355594635,135.9781036376953,144.0,16.06511878967285,-19401.484375,608.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294128417969,309.0786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.6484375,18000.0,0.0,0.0,0.4437546730041504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2042157649993896,1.2042286396026611,-1.2871118997281885e-05,0.0,0.0004503545642364,0.0,0.0,203.9335479736328,0.0,0.0,0.0,0.6683935523033142,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186050996184349,-2628.358642578125,304.1480407714844,0.6389704346656799,0.1812350004911422,0.2175983637571334,293.8769836425781,297.1499938964844,293.1499938964844,0.0034870242234319,-278.1101379394531,295.6005554199219,0.3828404247760772,0.050000000745058,0.0522315055131912,293.20513916015625,297.1499938964844,293.1499938964844,0.3829421699047088,-5181.83154296875,304.1580505371094,0.8695864677429199,0.4677252173423767,0.3297436833381653,293.23541259765625,297.1499938964844,293.1499938964844,0.4897819757461548,-8504.97265625,304.1607360839844,0.9313156008720398,0.5684989094734192,0.5410982966423035,293.17144775390625,297.1499938964844,293.1499938964844,0.0159881748259067,-3883.24072265625,304.1256408691406,0.3828404247760772,0.050000000745058,0.2477637827396392,291.1517028808594,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5898132324219,291.152587890625,1.0,0.3981829583644867,0.6739555597305298,0.6739555597305298,1.0,1.0,-1.6061400175094604,0.6678529381752014,0.9382870197296144,0.2947994768619537,0.0,0.0,0.8723354935646057,139.05136108398438,147.0,16.278873443603516,-19393.451171875,615.3001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,309.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.009765625,18000.0,0.0,0.0,0.4444848299026489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2041817903518677,1.2041946649551392,-1.287726354348706e-05,0.0,0.0004510956059675,0.0,0.0,203.9913024902344,0.0,0.0,0.0,0.6683799624443054,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186050996184349,-2628.358642578125,304.1480407714844,0.6389704346656799,0.1812350004911422,0.2175983637571334,293.8769836425781,297.1499938964844,293.1499938964844,0.0034870242234319,-278.1101379394531,295.6005554199219,0.3828404247760772,0.050000000745058,0.0522315055131912,293.20513916015625,297.1499938964844,293.1499938964844,0.3829421699047088,-5181.83154296875,304.1580505371094,0.8695864677429199,0.4677252173423767,0.3297436833381653,293.23541259765625,297.1499938964844,293.1499938964844,0.4897819757461548,-8504.97265625,304.1607360839844,0.9313156008720398,0.5684989094734192,0.5410982966423035,293.17144775390625,297.1499938964844,293.1499938964844,0.0159881748259067,-3883.24072265625,304.1256408691406,0.3828404247760772,0.050000000745058,0.2477637827396392,291.1517028808594,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5898132324219,291.152587890625,1.0,0.3981829583644867,0.6739555597305298,0.6739555597305298,1.0,1.0,-1.6061400175094604,0.6678529381752014,0.9382870197296144,0.2947994768619537,0.0,0.0,0.8723354935646057,139.05136108398438,147.0,16.278873443603516,-19393.451171875,615.3001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,309.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.009765625,18000.0,0.0,0.0,0.4444848299026489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2041817903518677,1.2041946649551392,-1.287726354348706e-05,0.0,0.0004510956059675,0.0,0.0,203.9913024902344,0.0,0.0,0.0,0.6683799624443054,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188043802976608,-2631.67626953125,304.1483459472656,0.6368435025215149,0.1814858764410019,0.2180578708648681,293.8886108398437,297.1499938964844,293.1499938964844,0.0032640674617141,-260.5298767089844,295.32403564453125,0.3805708289146423,0.050000000745058,0.0523542501032352,293.2056579589844,297.1499938964844,293.1499938964844,0.3811511397361755,-5162.5888671875,304.1583557128906,0.8651018142700195,0.4662221074104309,0.3287982940673828,293.23486328125,297.1499938964844,293.1499938964844,0.4872168004512787,-8469.677734375,304.16143798828125,0.9255500435829164,0.5664451718330383,0.5392944812774658,293.1737365722656,297.1499938964844,293.1499938964844,0.015992522239685,-3884.731689453125,304.1117553710937,0.3805708289146423,0.050000000745058,0.2483460158109665,291.1630859375,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60260009765625,291.1639099121094,1.0,0.4005636274814605,0.6766386032104492,0.6766386032104492,1.0,1.0,-1.6041101217269895,0.6679414510726929,0.936168611049652,0.2952940165996551,0.0,0.0,0.8698171377182007,142.11891174316406,150.0,15.7880277633667,-19382.373046875,622.3023071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698791503906,309.1146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.947265625,18000.0,0.0,0.0,0.4449888169765472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2015827894210815,1.2015955448150637,-1.28458377730567e-05,0.0,0.000451607076684,0.0,0.0,202.935791015625,0.0,0.0,0.0,0.6671563386917114,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188043802976608,-2631.67626953125,304.1483459472656,0.6368435025215149,0.1814858764410019,0.2180578708648681,293.8886108398437,297.1499938964844,293.1499938964844,0.0032640674617141,-260.5298767089844,295.32403564453125,0.3805708289146423,0.050000000745058,0.0523542501032352,293.2056579589844,297.1499938964844,293.1499938964844,0.3811511397361755,-5162.5888671875,304.1583557128906,0.8651018142700195,0.4662221074104309,0.3287982940673828,293.23486328125,297.1499938964844,293.1499938964844,0.4872168004512787,-8469.677734375,304.16143798828125,0.9255500435829164,0.5664451718330383,0.5392944812774658,293.1737365722656,297.1499938964844,293.1499938964844,0.015992522239685,-3884.731689453125,304.1117553710937,0.3805708289146423,0.050000000745058,0.2483460158109665,291.1630859375,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60260009765625,291.1639099121094,1.0,0.4005636274814605,0.6766386032104492,0.6766386032104492,1.0,1.0,-1.6041101217269895,0.6679414510726929,0.936168611049652,0.2952940165996551,0.0,0.0,0.8698171377182007,142.11891174316406,150.0,15.7880277633667,-19382.373046875,622.3023071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698791503906,309.1146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.947265625,18000.0,0.0,0.0,0.4449888169765472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2015827894210815,1.2015955448150637,-1.28458377730567e-05,0.0,0.000451607076684,0.0,0.0,202.935791015625,0.0,0.0,0.0,0.6671563386917114,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.118975929915905,-2634.525634765625,304.14862060546875,0.6347503662109375,0.1816912442445755,0.2184616327285766,293.9004211425781,297.1499938964844,293.1499938964844,0.0030381861142814,-242.6181640625,295.042724609375,0.3783707320690155,0.050000000745058,0.0524767898023128,293.206298828125,297.1499938964844,293.1499938964844,0.3793602883815765,-5143.37109375,304.1585388183594,0.8607465624809265,0.4646808803081512,0.3278272747993469,293.2343444824219,297.1499938964844,293.1499938964844,0.4846966862678528,-8435.1376953125,304.16180419921875,0.919958770275116,0.5644051432609558,0.5375022292137146,293.17633056640625,297.1499938964844,293.1499938964844,0.0159935634583234,-3886.065673828125,304.0964050292969,0.3783707320690155,0.050000000745058,0.2489272952079773,291.1733703613281,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.616455078125,291.1741027832031,1.0,0.4029145240783691,0.6795428991317749,0.6795428991317749,1.0,1.0,-1.6020103693008425,0.6680543422698975,0.9339560866355896,0.2958284616470337,0.0,0.0,0.8659939169883728,145.18003845214844,153.0,14.408138275146484,-19367.408203125,629.2200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00897216796875,309.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.669921875,18000.0,0.0,0.0,0.4452417492866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1965792179107666,1.1965919733047483,-1.277901537832804e-05,0.0,0.0004518638015724,0.0,0.0,200.8443756103516,0.0,0.0,0.0,0.6648001074790955,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.118975929915905,-2634.525634765625,304.14862060546875,0.6347503662109375,0.1816912442445755,0.2184616327285766,293.9004211425781,297.1499938964844,293.1499938964844,0.0030381861142814,-242.6181640625,295.042724609375,0.3783707320690155,0.050000000745058,0.0524767898023128,293.206298828125,297.1499938964844,293.1499938964844,0.3793602883815765,-5143.37109375,304.1585388183594,0.8607465624809265,0.4646808803081512,0.3278272747993469,293.2343444824219,297.1499938964844,293.1499938964844,0.4846966862678528,-8435.1376953125,304.16180419921875,0.919958770275116,0.5644051432609558,0.5375022292137146,293.17633056640625,297.1499938964844,293.1499938964844,0.0159935634583234,-3886.065673828125,304.0964050292969,0.3783707320690155,0.050000000745058,0.2489272952079773,291.1733703613281,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.616455078125,291.1741027832031,1.0,0.4029145240783691,0.6795428991317749,0.6795428991317749,1.0,1.0,-1.6020103693008425,0.6680543422698975,0.9339560866355896,0.2958284616470337,0.0,0.0,0.8659939169883728,145.18003845214844,153.0,14.408138275146484,-19367.408203125,629.2200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00897216796875,309.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.669921875,18000.0,0.0,0.0,0.4452417492866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1965792179107666,1.1965919733047483,-1.277901537832804e-05,0.0,0.0004518638015724,0.0,0.0,200.8443756103516,0.0,0.0,0.0,0.6648001074790955,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190549135208129,-2635.842041015625,304.1487121582031,0.6337166428565979,0.1817786693572998,0.2186450064182281,293.9063720703125,297.1499938964844,293.1499938964844,0.0029240024741739,-233.53628540039065,294.9001770019531,0.3772957324981689,0.050000000745058,0.0525379963219165,293.2066650390625,297.1499938964844,293.1499938964844,0.3784696161746979,-5133.82177734375,304.1586303710937,0.8586142063140869,0.4638936817646026,0.3273307383060455,293.23406982421875,297.1499938964844,293.1499938964844,0.4834645688533783,-8418.2939453125,304.1618957519531,0.9172423481941224,0.5633912682533264,0.5366115570068359,293.1776733398437,297.1499938964844,293.1499938964844,0.0159933771938085,-3886.74951171875,304.0882263183594,0.3772957324981689,0.050000000745058,0.2492176294326782,291.1779479980469,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.6236877441406,291.1785888671875,1.0,0.4040794968605041,0.6810750961303711,0.6810750961303711,1.0,1.0,-1.6009364128112793,0.6681180000305176,0.9328184127807616,0.2961083948612213,0.0,0.0,0.8636658787727356,146.70852661132812,153.0,13.407713890075684,-19358.2734375,632.6493530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321044921875,309.1549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18072.7890625,18000.0,0.0,0.0,0.4452686607837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1932507753372192,1.1932634115219116,-1.273345151275862e-05,0.0,0.0004518911009654,0.0,0.0,199.44802856445312,0.0,0.0,0.0,0.6632331609725952,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191310882568359,-2637.117919921875,304.1488037109375,0.6326914429664612,0.1818571090698242,0.2188174575567245,293.9123229980469,297.1499938964844,293.1499938964844,0.0028092209249734,-224.3933563232422,294.75634765625,0.3762367367744446,0.050000000745058,0.0525991730391979,293.20709228515625,297.1499938964844,293.1499938964844,0.3775836825370788,-5124.3291015625,304.1586608886719,0.8565101027488708,0.463094562292099,0.3268261253833771,293.2337646484375,297.1499938964844,293.1499938964844,0.4822553098201751,-8401.787109375,304.16192626953125,0.9145858883857728,0.5623818635940552,0.5357247591018677,293.1790466308594,297.1499938964844,293.1499938964844,0.015992971137166,-3887.477294921875,304.0797424316406,0.3762367367744446,0.050000000745058,0.2495078295469284,291.1820068359375,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.631103515625,291.1825866699219,1.0,0.405238002538681,0.6826582551002502,0.6826582551002502,1.0,1.0,-1.5998470783233645,0.6681851148605347,0.9316619634628296,0.2963952422142029,0.0,0.0,0.861117422580719,148.23602294921875,156.0,12.240036010742188,-19348.00390625,636.0604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570068359375,309.1695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.890625,18000.0,0.0,0.0,0.4452298879623413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1894456148147583,1.189458250999451,-1.2680907275353093e-05,0.0,0.0004518517525866,0.0,0.0,197.85372924804688,0.0,0.0,0.0,0.6614428758621216,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192782297730445,-2639.607421875,304.1489562988281,0.6306650042533875,0.1819880604743957,0.2191312462091446,293.9241943359375,297.1499938964844,293.1499938964844,0.0025771495420485,-205.8803100585937,294.4647827148437,0.3741656243801117,0.050000000745058,0.0527214519679546,293.2080383300781,297.1499938964844,293.1499938964844,0.3758284747600555,-5105.537109375,304.15869140625,0.8523809909820557,0.4614554643630981,0.325789600610733,293.2331848144531,297.1499938964844,293.1499938964844,0.4799166917800903,-8369.9326171875,304.161865234375,0.9094769954681396,0.5603771209716797,0.5339642763137817,293.1818542480469,297.1499938964844,293.1499938964844,0.0159918908029794,-3889.12939453125,304.0619506835937,0.3741656243801117,0.050000000745058,0.2500878572463989,291.1885986328125,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.6463623046875,291.18902587890625,1.0,0.4075359106063843,0.6859766244888306,0.6859766244888306,1.0,1.0,-1.597622036933899,0.6683264970779419,0.929295539855957,0.2969866991043091,0.0,0.0,0.8554953932762146,151.28822326660156,159.0,9.524429321289062,-19323.96484375,642.8276977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1111145019531,309.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18102.490234375,18000.0,0.0,0.0,0.4449505805969238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1805777549743652,1.1805903911590576,-1.2557487934827805e-05,0.0,0.0004515682521741,0.0,0.0,194.1565093994141,0.0,0.0,0.0,0.6572741866111755,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192782297730445,-2639.607421875,304.1489562988281,0.6306650042533875,0.1819880604743957,0.2191312462091446,293.9241943359375,297.1499938964844,293.1499938964844,0.0025771495420485,-205.8803100585937,294.4647827148437,0.3741656243801117,0.050000000745058,0.0527214519679546,293.2080383300781,297.1499938964844,293.1499938964844,0.3758284747600555,-5105.537109375,304.15869140625,0.8523809909820557,0.4614554643630981,0.325789600610733,293.2331848144531,297.1499938964844,293.1499938964844,0.4799166917800903,-8369.9326171875,304.161865234375,0.9094769954681396,0.5603771209716797,0.5339642763137817,293.1818542480469,297.1499938964844,293.1499938964844,0.0159918908029794,-3889.12939453125,304.0619506835937,0.3741656243801117,0.050000000745058,0.2500878572463989,291.1885986328125,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.6463623046875,291.18902587890625,1.0,0.4075359106063843,0.6859766244888306,0.6859766244888306,1.0,1.0,-1.597622036933899,0.6683264970779419,0.929295539855957,0.2969866991043091,0.0,0.0,0.8554953932762146,151.28822326660156,159.0,9.524429321289062,-19323.96484375,642.8276977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1111145019531,309.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18102.490234375,18000.0,0.0,0.0,0.4449505805969238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1805777549743652,1.1805903911590576,-1.2557487934827805e-05,0.0,0.0004515682521741,0.0,0.0,194.1565093994141,0.0,0.0,0.0,0.6572741866111755,4.0,0.0,1.0
