time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194221600890159,-2642.07958984375,304.1490783691406,0.6286681294441223,0.1820878684520721,0.2194077521562576,293.9359741210937,297.1499938964844,293.1499938964844,0.0023418313357979,-187.088134765625,294.16796875,0.3721542656421661,0.050000000745058,0.0528436787426471,293.20916748046875,297.1499938964844,293.1499938964844,0.374093234539032,-5086.97265625,304.15869140625,0.848348081111908,0.4597569406032562,0.3247131705284118,293.23260498046875,297.1499938964844,293.1499938964844,0.4776904284954071,-8339.6787109375,304.16162109375,0.9046790599822998,0.5583911538124084,0.5322211384773254,293.1846923828125,297.1499938964844,293.1499938964844,0.0159908980131149,-3891.0927734375,304.0431213378906,0.3721542656421661,0.050000000745058,0.2506676614284515,291.1930236816406,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6621398925781,291.1932678222656,1.0,0.4098098874092102,0.6894915699958801,0.6894915699958801,1.0,1.0,-1.5953351259231567,0.6684708595275879,0.9268642663955688,0.2975954115390777,0.0,0.0,0.8494405150413513,154.3379669189453,147.0,6.540640830993652,-19295.48046875,649.5247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16851806640625,309.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.93359375,18000.0,0.0,0.0,0.4444164931774139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1704450845718384,1.1704574823379517,-1.2415868695825338e-05,0.0,0.0004510262515395,0.0,0.0,189.97467041015625,0.0,0.0,0.0,0.6525173187255859,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194221600890159,-2642.07958984375,304.1490783691406,0.6286681294441223,0.1820878684520721,0.2194077521562576,293.9359741210937,297.1499938964844,293.1499938964844,0.0023418313357979,-187.088134765625,294.16796875,0.3721542656421661,0.050000000745058,0.0528436787426471,293.20916748046875,297.1499938964844,293.1499938964844,0.374093234539032,-5086.97265625,304.15869140625,0.848348081111908,0.4597569406032562,0.3247131705284118,293.23260498046875,297.1499938964844,293.1499938964844,0.4776904284954071,-8339.6787109375,304.16162109375,0.9046790599822998,0.5583911538124084,0.5322211384773254,293.1846923828125,297.1499938964844,293.1499938964844,0.0159908980131149,-3891.0927734375,304.0431213378906,0.3721542656421661,0.050000000745058,0.2506676614284515,291.1930236816406,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6621398925781,291.1932678222656,1.0,0.4098098874092102,0.6894915699958801,0.6894915699958801,1.0,1.0,-1.5953351259231567,0.6684708595275879,0.9268642663955688,0.2975954115390777,0.0,0.0,0.8494405150413513,154.3379669189453,147.0,6.540640830993652,-19295.48046875,649.5247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16851806640625,309.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.93359375,18000.0,0.0,0.0,0.4444164931774139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1704450845718384,1.1704574823379517,-1.2415868695825338e-05,0.0,0.0004510262515395,0.0,0.0,189.97467041015625,0.0,0.0,0.0,0.6525173187255859,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1193961426615715,-2641.48681640625,304.1494140625,0.6302487850189209,0.1822088658809662,0.2194273173809051,293.9476318359375,297.1499938964844,293.1499938964844,0.002094414550811,-167.3099822998047,293.86767578125,0.3735541105270386,0.050000000745058,0.0527582950890064,293.2102966308594,297.1499938964844,293.1499938964844,0.3721174895763397,-5065.66748046875,304.1590881347656,0.8494537472724915,0.4580287635326385,0.3234533667564392,293.2318115234375,297.1499938964844,293.1499938964844,0.4752991795539856,-8306.9111328125,304.1617431640625,0.9060713052749634,0.5564568042755127,0.5303057432174683,293.18731689453125,297.1499938964844,293.1499938964844,0.0158736258745193,-3877.71337890625,304.0240478515625,0.3735541105270386,0.050000000745058,0.2502626478672027,291.1973876953125,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6783447265625,291.19781494140625,1.0,0.4071191549301147,0.6933247447013855,0.6933247447013855,1.0,1.0,-1.590954065322876,0.6677194237709045,0.9232346415519714,0.2977634072303772,0.0,0.0,0.842867374420166,152.0901336669922,135.0,6.905904769897461,-19248.16015625,640.3887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2290344238281,309.2611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18128.19921875,18000.0,0.0,0.0,0.4436178207397461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1593059301376345,1.159318208694458,-1.2261051779205444e-05,0.0,0.0004502157098613,0.0,0.0,185.44683837890625,0.0,0.0,0.0,0.6472877264022827,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1193961426615715,-2641.48681640625,304.1494140625,0.6302487850189209,0.1822088658809662,0.2194273173809051,293.9476318359375,297.1499938964844,293.1499938964844,0.002094414550811,-167.3099822998047,293.86767578125,0.3735541105270386,0.050000000745058,0.0527582950890064,293.2102966308594,297.1499938964844,293.1499938964844,0.3721174895763397,-5065.66748046875,304.1590881347656,0.8494537472724915,0.4580287635326385,0.3234533667564392,293.2318115234375,297.1499938964844,293.1499938964844,0.4752991795539856,-8306.9111328125,304.1617431640625,0.9060713052749634,0.5564568042755127,0.5303057432174683,293.18731689453125,297.1499938964844,293.1499938964844,0.0158736258745193,-3877.71337890625,304.0240478515625,0.3735541105270386,0.050000000745058,0.2502626478672027,291.1973876953125,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6783447265625,291.19781494140625,1.0,0.4071191549301147,0.6933247447013855,0.6933247447013855,1.0,1.0,-1.590954065322876,0.6677194237709045,0.9232346415519714,0.2977634072303772,0.0,0.0,0.842867374420166,152.0901336669922,135.0,6.905904769897461,-19248.16015625,640.3887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2290344238281,309.2611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18128.19921875,18000.0,0.0,0.0,0.4436178207397461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1593059301376345,1.159318208694458,-1.2261051779205444e-05,0.0,0.0004502157098613,0.0,0.0,185.44683837890625,0.0,0.0,0.0,0.6472877264022827,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192881911993026,-2639.411376953125,304.1498107910156,0.6344991326332092,0.1824041157960891,0.219353437423706,293.9590759277344,297.1499938964844,293.1499938964844,0.0018405987648293,-147.00531005859375,293.56561279296875,0.3774189352989197,0.050000000745058,0.0525310859084129,293.2113037109375,297.1499938964844,293.1499938964844,0.3699403703212738,-5042.103515625,304.1596984863281,0.8542857766151428,0.4562997817993164,0.3220875859260559,293.2306213378906,297.1499938964844,293.1499938964844,0.4727830290794372,-8272.3017578125,304.1620178222656,0.9120862483978271,0.5546255111694336,0.5283369421958923,293.1895446777344,297.1499938964844,293.1499938964844,0.0156779736280441,-3853.544677734375,304.00537109375,0.3774189352989197,0.050000000745058,0.2491848617792129,291.2035522460937,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6944274902344,291.2040405273437,1.0,0.4015471041202545,0.6974458694458008,0.6974458694458008,1.0,1.0,-1.5853163003921509,0.6664431691169739,0.918873131275177,0.2976562976837158,0.0,0.0,0.8353144526481628,146.2262420654297,123.0,8.143171310424805,-19186.568359375,620.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29510498046875,309.29559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.26171875,18000.0,0.0,0.0,0.4425098001956939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1464250087738037,1.1464370489120483,-1.208523644891102e-05,0.0,0.0004490911960601,0.0,0.0,180.32237243652344,0.0,0.0,0.0,0.6412568688392639,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192881911993026,-2639.411376953125,304.1498107910156,0.6344991326332092,0.1824041157960891,0.219353437423706,293.9590759277344,297.1499938964844,293.1499938964844,0.0018405987648293,-147.00531005859375,293.56561279296875,0.3774189352989197,0.050000000745058,0.0525310859084129,293.2113037109375,297.1499938964844,293.1499938964844,0.3699403703212738,-5042.103515625,304.1596984863281,0.8542857766151428,0.4562997817993164,0.3220875859260559,293.2306213378906,297.1499938964844,293.1499938964844,0.4727830290794372,-8272.3017578125,304.1620178222656,0.9120862483978271,0.5546255111694336,0.5283369421958923,293.1895446777344,297.1499938964844,293.1499938964844,0.0156779736280441,-3853.544677734375,304.00537109375,0.3774189352989197,0.050000000745058,0.2491848617792129,291.2035522460937,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6944274902344,291.2040405273437,1.0,0.4015471041202545,0.6974458694458008,0.6974458694458008,1.0,1.0,-1.5853163003921509,0.6664431691169739,0.918873131275177,0.2976562976837158,0.0,0.0,0.8353144526481628,146.2262420654297,123.0,8.143171310424805,-19186.568359375,620.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29510498046875,309.29559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.26171875,18000.0,0.0,0.0,0.4425098001956939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1464250087738037,1.1464370489120483,-1.208523644891102e-05,0.0,0.0004490911960601,0.0,0.0,180.32237243652344,0.0,0.0,0.0,0.6412568688392639,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192255318164825,-2638.226318359375,304.1499328613281,0.637404203414917,0.1825249791145324,0.219303473830223,293.9646911621094,297.1499938964844,293.1499938964844,0.0017123798606917,-136.7501678466797,293.4134216308594,0.380047082901001,0.050000000745058,0.0523833036422729,293.2117614746094,297.1499938964844,293.1499938964844,0.3688147664070129,-5029.9189453125,304.15997314453125,0.8577731251716614,0.4554299414157867,0.3213769793510437,293.2298889160156,297.1499938964844,293.1499938964844,0.47152841091156,-8255.0546875,304.162109375,0.9165284037590028,0.5537452697753906,0.5273541808128357,293.1904602050781,297.1499938964844,293.1499938964844,0.0155632980167865,-3839.051513671875,303.9961853027344,0.380047082901001,0.050000000745058,0.2484838515520095,291.20660400390625,291.1499938964844,259.199462890625,257.7061767578125,279.1910705566406,293.7022399902344,291.20703125,1.0,0.3979912400245666,0.6995983719825745,0.6995983719825745,1.0,1.0,-1.5822181701660156,0.6656869053840637,0.916531264781952,0.2975420355796814,0.0,0.0,0.8312345147132874,142.4235382080078,123.0,8.180459976196289,-19151.435546875,608.3428344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301696777344,309.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18158.650390625,18000.0,0.0,0.0,0.4418332576751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392649412155151,1.1392769813537598,-1.1988206097157672e-05,0.0,0.000448404578492,0.0,0.0,177.51683044433594,0.0,0.0,0.0,0.6379126310348511,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191625818610191,-2637.044189453125,304.15008544921875,0.6407736539840698,0.1826579868793487,0.2192494124174118,293.97027587890625,297.1499938964844,293.1499938964844,0.0015837629325687,-126.4663314819336,293.2602844238281,0.383067637681961,0.050000000745058,0.0522196814417839,293.2122497558594,297.1499938964844,293.1499938964844,0.36767578125,-5017.5947265625,304.1602478027344,0.8618825674057007,0.4545536041259765,0.3206508457660675,293.2291259765625,297.1499938964844,293.1499938964844,0.4702877104282379,-8238.0126953125,304.16217041015625,0.9218159317970276,0.5528836846351624,0.5263743996620178,293.1913146972656,297.1499938964844,293.1499938964844,0.0154418302699923,-3823.533935546875,303.98712158203125,0.383067637681961,0.050000000745058,0.2477076798677444,291.2093505859375,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.7098388671875,291.2097473144531,1.0,0.3940547704696655,0.7018045783042908,0.7018045783042908,1.0,1.0,-1.5789921283721924,0.6648749709129333,0.914117157459259,0.2973984777927398,0.0,0.0,0.8269989490509033,138.2173614501953,111.0,7.793491840362549,-19113.81640625,594.881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663635253906,309.3301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18168.431640625,18000.0,0.0,0.0,0.4410746991634369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316646337509155,1.131676435470581,-1.188560690934537e-05,0.0,0.0004476347530726,0.0,0.0,174.57052612304688,0.0,0.0,0.0,0.6343680024147034,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190452203154563,-2634.86474609375,304.1502380371094,0.6488996148109436,0.1829527616500854,0.2191356420516967,293.981201171875,297.1499938964844,293.1499938964844,0.0013259815750643,-105.86580657958984,292.9507141113281,0.3901703059673309,0.050000000745058,0.0518577136099338,293.2132568359375,297.1499938964844,293.1499938964844,0.3653784990310669,-4992.75927734375,304.16064453125,0.8718856573104858,0.4527730047702789,0.3191557824611664,293.2275085449219,297.1499938964844,293.1499938964844,0.4678732454776764,-8204.9072265625,304.1621398925781,0.9346480369567872,0.5512090921401978,0.5244284868240356,293.1927185058594,297.1499938964844,293.1499938964844,0.0151864821091294,-3790.484619140625,303.9692077636719,0.3901703059673309,0.050000000745058,0.2459906637668609,291.2135925292969,291.1499938964844,259.2617492675781,257.7586364746094,279.1944580078125,293.7243957519531,291.2138061523437,1.0,0.3852700293064117,0.7063639760017395,0.7063639760017395,1.0,1.0,-1.5722601413726809,0.663124144077301,0.9091359376907348,0.2970423102378845,0.0,0.0,0.8182157278060913,128.9208221435547,99.0,5.9341559410095215,-19032.041015625,565.5690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4411926269531,309.3634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18184.5078125,18000.0,0.0,0.0,0.4393103420734405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153379678726196,1.1153496503829956,-1.166646779893199e-05,0.0,0.0004458441399037,0.0,0.0,168.3500518798828,0.0,0.0,0.0,0.626771092414856,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190452203154563,-2634.86474609375,304.1502380371094,0.6488996148109436,0.1829527616500854,0.2191356420516967,293.981201171875,297.1499938964844,293.1499938964844,0.0013259815750643,-105.86580657958984,292.9507141113281,0.3901703059673309,0.050000000745058,0.0518577136099338,293.2132568359375,297.1499938964844,293.1499938964844,0.3653784990310669,-4992.75927734375,304.16064453125,0.8718856573104858,0.4527730047702789,0.3191557824611664,293.2275085449219,297.1499938964844,293.1499938964844,0.4678732454776764,-8204.9072265625,304.1621398925781,0.9346480369567872,0.5512090921401978,0.5244284868240356,293.1927185058594,297.1499938964844,293.1499938964844,0.0151864821091294,-3790.484619140625,303.9692077636719,0.3901703059673309,0.050000000745058,0.2459906637668609,291.2135925292969,291.1499938964844,259.2617492675781,257.7586364746094,279.1944580078125,293.7243957519531,291.2138061523437,1.0,0.3852700293064117,0.7063639760017395,0.7063639760017395,1.0,1.0,-1.5722601413726809,0.663124144077301,0.9091359376907348,0.2970423102378845,0.0,0.0,0.8182157278060913,128.9208221435547,99.0,5.9341559410095215,-19032.041015625,565.5690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4411926269531,309.3634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18184.5078125,18000.0,0.0,0.0,0.4393103420734405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153379678726196,1.1153496503829956,-1.166646779893199e-05,0.0,0.0004458441399037,0.0,0.0,168.3500518798828,0.0,0.0,0.0,0.626771092414856,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189481616020202,-2633.09423828125,304.1503295898437,0.6589562296867371,0.1832747608423233,0.2190202176570892,293.9918518066406,297.1499938964844,293.1499938964844,0.0010687948670238,-85.32591247558594,292.63629150390625,0.3977737128734588,0.050000000745058,0.0514656789600849,293.21435546875,297.1499938964844,293.1499938964844,0.3630755543708801,-4967.89208984375,304.1609191894531,0.884230375289917,0.4509440958499908,0.3176071941852569,293.2257995605469,297.1499938964844,293.1499938964844,0.4655745327472687,-8173.46728515625,304.16192626953125,0.9498772621154784,0.5495896935462952,0.5225067138671875,293.19384765625,297.1499938964844,293.1499938964844,0.0149240894243121,-3756.030517578125,303.9515075683594,0.3977737128734588,0.050000000745058,0.2441310137510299,291.21563720703125,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7380676269531,291.2156677246094,1.0,0.3755532801151275,0.7111011147499084,0.7111011147499084,1.0,1.0,-1.565284013748169,0.661253809928894,0.9040302038192748,0.2966174185276031,0.0,0.0,0.8093025088310242,118.85892486572266,87.0,3.154273509979248,-18943.212890625,534.3035278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51727294921875,309.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.150390625,18000.0,0.0,0.0,0.4372296035289764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097989797592163,1.09800124168396,-1.1435481610533316e-05,0.0,0.0004437324823811,0.0,0.0,161.9009552001953,0.0,0.0,0.0,0.6187235116958618,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189481616020202,-2633.09423828125,304.1503295898437,0.6589562296867371,0.1832747608423233,0.2190202176570892,293.9918518066406,297.1499938964844,293.1499938964844,0.0010687948670238,-85.32591247558594,292.63629150390625,0.3977737128734588,0.050000000745058,0.0514656789600849,293.21435546875,297.1499938964844,293.1499938964844,0.3630755543708801,-4967.89208984375,304.1609191894531,0.884230375289917,0.4509440958499908,0.3176071941852569,293.2257995605469,297.1499938964844,293.1499938964844,0.4655745327472687,-8173.46728515625,304.16192626953125,0.9498772621154784,0.5495896935462952,0.5225067138671875,293.19384765625,297.1499938964844,293.1499938964844,0.0149240894243121,-3756.030517578125,303.9515075683594,0.3977737128734588,0.050000000745058,0.2441310137510299,291.21563720703125,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7380676269531,291.2156677246094,1.0,0.3755532801151275,0.7111011147499084,0.7111011147499084,1.0,1.0,-1.565284013748169,0.661253809928894,0.9040302038192748,0.2966174185276031,0.0,0.0,0.8093025088310242,118.85892486572266,87.0,3.154273509979248,-18943.212890625,534.3035278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51727294921875,309.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.150390625,18000.0,0.0,0.0,0.4372296035289764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097989797592163,1.09800124168396,-1.1435481610533316e-05,0.0,0.0004437324823811,0.0,0.0,161.9009552001953,0.0,0.0,0.0,0.6187235116958618,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188746318221092,-2631.787841796875,304.1503295898437,0.6711565256118774,0.1836141794919967,0.2189061045646667,294.0023193359375,297.1499938964844,293.1499938964844,0.0008126602624543,-64.87844848632812,292.3168029785156,0.4058615863323211,0.050000000745058,0.051056157797575,293.21563720703125,297.1499938964844,293.1499938964844,0.3607736527919769,-4943.05322265625,304.1611328125,0.8990213871002197,0.4490572810173034,0.3160070478916168,293.2240905761719,297.1499938964844,293.1499938964844,0.4634020626544952,-8143.81982421875,304.1615600585937,0.9666721224784852,0.5480174422264099,0.5206132531166077,293.1947937011719,297.1499938964844,293.1499938964844,0.014661188237369,-3721.062255859375,303.9338684082031,0.4058615863323211,0.050000000745058,0.242188423871994,291.2154235839844,291.1499938964844,259.3450622558594,257.828857421875,279.1981201171875,293.7510070800781,291.2152709960937,1.0,0.3651205003261566,0.71600341796875,0.71600341796875,1.0,1.0,-1.5581605434417725,0.6593005657196045,0.898859977722168,0.2961408197879791,0.0,0.0,0.8005741238594055,108.3521957397461,75.0,0.1095644235610961,-18849.2265625,502.0354309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5918884277344,309.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18196.583984375,18000.0,0.0,0.0,0.4348621070384979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080264687538147,1.0802758932113647,-1.1201574125152549e-05,0.0,0.0004413297574501,0.0,0.0,155.48171997070312,0.0,0.0,0.0,0.6105269193649292,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188746318221092,-2631.787841796875,304.1503295898437,0.6711565256118774,0.1836141794919967,0.2189061045646667,294.0023193359375,297.1499938964844,293.1499938964844,0.0008126602624543,-64.87844848632812,292.3168029785156,0.4058615863323211,0.050000000745058,0.051056157797575,293.21563720703125,297.1499938964844,293.1499938964844,0.3607736527919769,-4943.05322265625,304.1611328125,0.8990213871002197,0.4490572810173034,0.3160070478916168,293.2240905761719,297.1499938964844,293.1499938964844,0.4634020626544952,-8143.81982421875,304.1615600585937,0.9666721224784852,0.5480174422264099,0.5206132531166077,293.1947937011719,297.1499938964844,293.1499938964844,0.014661188237369,-3721.062255859375,303.9338684082031,0.4058615863323211,0.050000000745058,0.242188423871994,291.2154235839844,291.1499938964844,259.3450622558594,257.828857421875,279.1981201171875,293.7510070800781,291.2152709960937,1.0,0.3651205003261566,0.71600341796875,0.71600341796875,1.0,1.0,-1.5581605434417725,0.6593005657196045,0.898859977722168,0.2961408197879791,0.0,0.0,0.8005741238594055,108.3521957397461,75.0,0.1095644235610961,-18849.2265625,502.0354309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5918884277344,309.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18196.583984375,18000.0,0.0,0.0,0.4348621070384979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080264687538147,1.0802758932113647,-1.1201574125152549e-05,0.0,0.0004413297574501,0.0,0.0,155.48171997070312,0.0,0.0,0.0,0.6105269193649292,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188228279352188,-2630.9052734375,304.1502990722656,0.685790479183197,0.1839644759893417,0.2187940329313278,294.0126342773437,297.1499938964844,293.1499938964844,0.000558950821869,-44.62484359741211,291.9922790527344,0.4154258072376251,0.050000000745058,0.0506366044282913,293.2170715332031,297.1499938964844,293.1499938964844,0.3584657311439514,-4918.15087890625,304.1612548828125,0.917494535446167,0.4471057653427124,0.3143555521965027,293.2223815917969,297.1499938964844,293.1499938964844,0.4613495469093323,-8115.849609375,304.1611328125,0.984127938747406,0.5464867353439331,0.5187498927116394,293.19561767578125,297.1499938964844,293.1499938964844,0.0144009282812476,-3686.00390625,303.9161376953125,0.4154258072376251,0.050000000745058,0.2401982396841049,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.7633056640625,291.212890625,1.0,0.3540891110897064,0.7210666537284851,0.7210666537284851,1.0,1.0,-1.550944447517395,0.6572849750518799,0.8936594128608704,0.2956219315528869,0.0,0.0,0.7922855019569397,97.59041595458984,63.0,-2.678701639175415,-18751.76953125,469.3229064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66217041015625,309.44586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.21484375,18000.0,0.0,0.0,0.4322468936443329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627892017364502,1.0628001689910889,-1.0973165444738696e-05,0.0,0.0004386756627354,0.0,0.0,149.32012939453125,0.0,0.0,0.0,0.6024707555770874,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188228279352188,-2630.9052734375,304.1502990722656,0.685790479183197,0.1839644759893417,0.2187940329313278,294.0126342773437,297.1499938964844,293.1499938964844,0.000558950821869,-44.62484359741211,291.9922790527344,0.4154258072376251,0.050000000745058,0.0506366044282913,293.2170715332031,297.1499938964844,293.1499938964844,0.3584657311439514,-4918.15087890625,304.1612548828125,0.917494535446167,0.4471057653427124,0.3143555521965027,293.2223815917969,297.1499938964844,293.1499938964844,0.4613495469093323,-8115.849609375,304.1611328125,0.984127938747406,0.5464867353439331,0.5187498927116394,293.19561767578125,297.1499938964844,293.1499938964844,0.0144009282812476,-3686.00390625,303.9161376953125,0.4154258072376251,0.050000000745058,0.2401982396841049,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.7633056640625,291.212890625,1.0,0.3540891110897064,0.7210666537284851,0.7210666537284851,1.0,1.0,-1.550944447517395,0.6572849750518799,0.8936594128608704,0.2956219315528869,0.0,0.0,0.7922855019569397,97.59041595458984,63.0,-2.678701639175415,-18751.76953125,469.3229064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66217041015625,309.44586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.21484375,18000.0,0.0,0.0,0.4322468936443329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627892017364502,1.0628001689910889,-1.0973165444738696e-05,0.0,0.0004386756627354,0.0,0.0,149.32012939453125,0.0,0.0,0.0,0.6024707555770874,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1188037768006324,-2630.596923828125,304.1502990722656,0.6941224932670593,0.1841422617435455,0.2187387347221374,294.0177001953125,297.1499938964844,293.1499938964844,0.0004872597928624,-34.34140396118164,291.8280944824219,0.4211885631084442,0.050000000745058,0.0504245162010192,293.21783447265625,297.1499938964844,293.1499938964844,0.3573053479194641,-4905.62451171875,304.16131591796875,0.9287643432617188,0.4461041390895843,0.3135104477405548,293.2215576171875,297.1499938964844,293.1499938964844,0.4603637158870697,-8102.42138671875,304.160888671875,0.9928075075149536,0.5457357168197632,0.5178297758102417,293.19598388671875,297.1499938964844,293.1499938964844,0.0142722204327583,-3668.49658203125,303.9072570800781,0.4211885631084442,0.050000000745058,0.2391921877861023,291.21142578125,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.769287109375,291.2110900878906,1.0,0.3483682870864868,0.7236588597297668,0.7236588597297668,1.0,1.0,-1.5473116636276243,0.6562575697898865,0.8910540342330933,0.2953483760356903,0.0,0.0,0.7883681654930115,92.15084838867188,63.0,-3.87084436416626,-18702.19140625,452.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6947937011719,309.4558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18187.8046875,18000.0,0.0,0.0,0.4308607876300812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0543196201324463,1.0543304681777954,-1.0863282113859896e-05,0.0,0.0004372689290903,0.0,0.0,146.39324951171875,0.0,0.0,0.0,0.5985754728317261,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.118793599307537,-2630.447509765625,304.1502380371094,0.7027163505554199,0.1843273639678955,0.2186983972787857,294.0227355957031,297.1499938964844,293.1499938964844,0.0004382172191981,-24.38112068176269,291.6630859375,0.4275102913379669,0.050000000745058,0.0502224154770374,293.2185974121094,297.1499938964844,293.1499938964844,0.3561371266841888,-4893.00244140625,304.161376953125,0.940388560295105,0.4450913369655609,0.3126613795757293,293.2203369140625,297.1499938964844,293.1499938964844,0.4573523700237274,-8058.4296875,304.1646423339844,0.9990000128746032,0.5450644493103027,0.5147728323936462,293.1963195800781,297.1499938964844,293.1499938964844,0.0141500448808074,-3651.76123046875,303.8983764648437,0.4275102913379669,0.050000000745058,0.2382335215806961,291.2096252441406,291.1499938964844,259.4277038574219,257.898681640625,279.2032470703125,293.7758483886719,291.20947265625,1.0,0.3424532115459442,0.7264894247055054,0.7264894247055054,1.0,1.0,-1.5412136316299438,0.6540936827659607,0.8871200084686279,0.2946031987667084,0.0,0.0,0.7845820784568787,86.92172241210938,51.0,-3.284801483154297,-18633.697265625,435.7498474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257385253906,309.4684753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18182.46875,18000.0,0.0,0.0,0.4294281005859375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460954904556274,1.046106219291687,-1.0757178642961662e-05,0.0,0.0004358149308245,0.0,0.0,143.5887451171875,0.0,0.0,0.0,0.5947974920272827,4.0,0.0,1.0
563820,293.1366577148437,297.1499938964844,293.1499938964844,0.1186543181538581,-2627.65771484375,304.15045166015625,0.7111469507217407,0.1845824718475341,0.2187547385692596,294.0284729003906,297.1499938964844,293.1499938964844,0.0003732216719072,-12.952153205871582,291.4842834472656,0.4341128766536712,0.050000000745058,0.0500392764806747,293.219482421875,297.1499938964844,293.1499938964844,0.3542294800281524,-4871.845703125,304.16241455078125,0.9513019323349,0.4438898265361786,0.3116995990276336,293.2086486816406,297.1499938964844,293.1499938964844,0.4398595988750458,-7800.74267578125,304.1928405761719,0.9990000128746032,0.5463006496429443,0.4978918433189392,293.1964416503906,297.1499938964844,293.1499938964844,0.0140105532482266,-3630.884033203125,303.8889465332031,0.4341128766536712,0.050000000745058,0.2373647838830948,291.2248229980469,291.1499938964844,259.4518737792969,257.9190979003906,279.2267150878906,293.7994689941406,291.2293395996094,1.0,0.3347557783126831,0.7293873429298401,0.7293873429298401,1.0,1.0,-1.5185776948928833,0.6444501280784607,0.8741276264190674,0.289691150188446,0.0,0.0,0.7774925231933594,81.86100769042969,51.0,32.04191970825195,-18433.84375,410.2956237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7768859863281,309.5214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18210.3203125,18000.0,0.0,0.0,0.4274991750717163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0353143215179443,1.0353249311447144,-1.0627210940583607e-05,0.0,0.0004338573198765,0.0,0.0,140.04522705078125,0.0,0.0,0.0,0.5897676348686218,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183773428201675,-2622.179443359375,304.1509094238281,0.7171992659568787,0.1847669929265976,0.2188031375408172,294.0325012207031,297.1499938964844,293.1499938964844,0.0003142242203466,-5.007552146911621,291.3787841796875,0.4393950402736664,0.050000000745058,0.0499092377722263,293.2202453613281,297.1499938964844,293.1499938964844,0.3523270189762115,-4850.40283203125,304.1640625,0.9592952132225036,0.4430208206176758,0.3110150396823883,293.1923828125,297.1499938964844,293.1499938964844,0.4260233044624328,-7597.5908203125,304.2119445800781,0.9990000128746032,0.5488660335540771,0.4853438436985016,293.1962585449219,297.1499938964844,293.1499938964844,0.0138910803943872,-3611.35888671875,303.8835144042969,0.4393950402736664,0.050000000745058,0.2367479354143142,291.2540283203125,291.1499938964844,259.46844482421875,257.9331359863281,279.26434326171875,293.8276672363281,291.26080322265625,1.0,0.3291348814964294,0.7290770411491394,0.7290770411491394,1.0,1.0,-1.5018404722213743,0.6367235779762268,0.8651168942451477,0.2854327261447906,0.0,0.0,0.7687734365463257,78.25874328613281,54.0,64.93697357177734,-18264.244140625,392.25335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8304443359375,309.56549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18300.208984375,18000.0,0.0,0.0,0.4258975982666015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023353099822998,1.0233635902404783,-1.0498009032744449e-05,0.0,0.0004322319000493,0.0,0.0,136.3133087158203,0.0,0.0,0.0,0.5842445492744446,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.117802083492279,-2610.71337890625,304.1515197753906,0.7273893356323242,0.1851808726787567,0.2190511971712112,294.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7731018066406,0.4490776062011719,0.050000000745058,0.049700528383255,293.22271728515625,297.1499938964844,293.1499938964844,0.3476770520210266,-4798.28564453125,304.1670227050781,0.9717629551887512,0.4407433867454529,0.309317022562027,293.14013671875,297.1499938964844,293.1499938964844,0.4014446437358856,-7241.6318359375,304.2314147949219,0.9990000128746032,0.5583696365356445,0.4644922614097595,293.194580078125,297.1499938964844,293.1499938964844,0.0136674689128994,-3573.271484375,303.8736877441406,0.4490776062011719,0.050000000745058,0.235757902264595,291.3269348144531,291.1499938964844,259.5086364746094,257.9671936035156,279.3573913574219,293.91534423828125,291.330810546875,1.0,0.3202584087848663,0.7283174395561218,0.7283174395561218,1.0,1.0,-1.4735493659973145,0.6236702799797058,0.8498790860176086,0.2781032621860504,0.0,0.0,0.7398560643196106,72.45613098144531,72.0,79.77407836914062,-17859.837890625,363.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0238037109375,309.6360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18590.166015625,18000.0,0.0,0.0,0.4208807349205017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9721875786781312,0.9721975326538086,-9.94356469163904e-06,0.0,0.0004271404468454,0.0,0.0,121.00592803955078,0.0,0.0,0.0,0.5613163113594055,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.117802083492279,-2610.71337890625,304.1515197753906,0.7273893356323242,0.1851808726787567,0.2190511971712112,294.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7731018066406,0.4490776062011719,0.050000000745058,0.049700528383255,293.22271728515625,297.1499938964844,293.1499938964844,0.3476770520210266,-4798.28564453125,304.1670227050781,0.9717629551887512,0.4407433867454529,0.309317022562027,293.14013671875,297.1499938964844,293.1499938964844,0.4014446437358856,-7241.6318359375,304.2314147949219,0.9990000128746032,0.5583696365356445,0.4644922614097595,293.194580078125,297.1499938964844,293.1499938964844,0.0136674689128994,-3573.271484375,303.8736877441406,0.4490776062011719,0.050000000745058,0.235757902264595,291.3269348144531,291.1499938964844,259.5086364746094,257.9671936035156,279.3573913574219,293.91534423828125,291.330810546875,1.0,0.3202584087848663,0.7283174395561218,0.7283174395561218,1.0,1.0,-1.4735493659973145,0.6236702799797058,0.8498790860176086,0.2781032621860504,0.0,0.0,0.7398560643196106,72.45613098144531,72.0,79.77407836914062,-17859.837890625,363.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0238037109375,309.6360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18590.166015625,18000.0,0.0,0.0,0.4208807349205017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9721875786781312,0.9721975326538086,-9.94356469163904e-06,0.0,0.0004271404468454,0.0,0.0,121.00592803955078,0.0,0.0,0.0,0.5613163113594055,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1179606094956398,-2613.640869140625,304.15069580078125,0.7280625700950623,0.1853673458099365,0.2193396389484405,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368225097656,0.4494631588459015,0.050000000745058,0.049692939966917,293.22564697265625,297.1499938964844,293.1499938964844,0.3451371192932129,-4771.18212890625,304.1654357910156,0.970598042011261,0.4383108913898468,0.3076490759849548,293.0988464355469,297.1499938964844,293.1499938964844,0.3987062871456146,-7214.892578125,304.20782470703125,0.9990000128746032,0.5670439600944519,0.4637110531330108,293.19207763671875,297.1499938964844,293.1499938964844,0.0136383492499589,-3569.6826171875,303.8650207519531,0.4494631588459015,0.050000000745058,0.2357219159603119,291.3321838378906,291.1499938964844,259.5481262207031,258.000732421875,279.4071044921875,293.9656677246094,291.328369140625,1.0,0.3203778862953186,0.727908194065094,0.727908194065094,1.0,1.0,-1.4708073139190674,0.6223656535148621,0.8484416604042053,0.2771906554698944,0.0,0.0,0.7141051888465881,72.20979309082031,90.0,2.668827533721924,-17603.263671875,361.3069458007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26141357421875,309.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18633.30859375,18000.0,0.0,0.0,0.4145329892635345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9099796414375304,0.9099888801574708,-9.242318810720462e-06,0.0,0.00042069828487,0.0,0.0,103.60823822021484,0.0,0.0,0.0,0.533944308757782,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1179606094956398,-2613.640869140625,304.15069580078125,0.7280625700950623,0.1853673458099365,0.2193396389484405,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368225097656,0.4494631588459015,0.050000000745058,0.049692939966917,293.22564697265625,297.1499938964844,293.1499938964844,0.3451371192932129,-4771.18212890625,304.1654357910156,0.970598042011261,0.4383108913898468,0.3076490759849548,293.0988464355469,297.1499938964844,293.1499938964844,0.3987062871456146,-7214.892578125,304.20782470703125,0.9990000128746032,0.5670439600944519,0.4637110531330108,293.19207763671875,297.1499938964844,293.1499938964844,0.0136383492499589,-3569.6826171875,303.8650207519531,0.4494631588459015,0.050000000745058,0.2357219159603119,291.3321838378906,291.1499938964844,259.5481262207031,258.000732421875,279.4071044921875,293.9656677246094,291.328369140625,1.0,0.3203778862953186,0.727908194065094,0.727908194065094,1.0,1.0,-1.4708073139190674,0.6223656535148621,0.8484416604042053,0.2771906554698944,0.0,0.0,0.7141051888465881,72.20979309082031,90.0,2.668827533721924,-17603.263671875,361.3069458007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26141357421875,309.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18633.30859375,18000.0,0.0,0.0,0.4145329892635345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9099796414375304,0.9099888801574708,-9.242318810720462e-06,0.0,0.00042069828487,0.0,0.0,103.60823822021484,0.0,0.0,0.0,0.533944308757782,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189185976982116,-2632.19140625,304.1488647460937,0.7210313677787781,0.185422658920288,0.2196076661348343,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4422124028205871,0.050000000745058,0.0498450398445129,293.2286376953125,297.1499938964844,293.1499938964844,0.3450494110584259,-4772.63623046875,304.160400390625,0.9582673907279968,0.4357888102531433,0.3060250878334045,293.09228515625,297.1499938964844,293.1499938964844,0.4150218367576599,-7470.41455078125,304.1610107421875,0.9990000128746032,0.5697537660598755,0.4790146350860595,293.1911926269531,297.1499938964844,293.1499938964844,0.0137776052579283,-3598.25048828125,303.8509216308594,0.4422124028205871,0.050000000745058,0.2364434152841568,291.2571105957031,291.1499938964844,259.5867614746094,258.0336303710937,279.4077453613281,293.95831298828125,291.2491149902344,1.0,0.3271794021129608,0.7274989485740662,0.7274989485740662,1.0,1.0,-1.4885166883468628,0.6303632855415344,0.8581533432006836,0.2814494669437408,0.0,0.0,0.7042578458786011,76.37848663330078,108.0,-86.41154479980469,-17585.2265625,380.6509399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4451599121094,309.6214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18351.298828125,18000.0,0.0,0.0,0.4078474342823028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708115220069885,0.8708202838897705,-8.754984264669474e-06,0.0,0.0004139132797718,0.0,0.0,93.0953598022461,0.0,0.0,0.0,0.516670823097229,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189185976982116,-2632.19140625,304.1488647460937,0.7210313677787781,0.185422658920288,0.2196076661348343,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4422124028205871,0.050000000745058,0.0498450398445129,293.2286376953125,297.1499938964844,293.1499938964844,0.3450494110584259,-4772.63623046875,304.160400390625,0.9582673907279968,0.4357888102531433,0.3060250878334045,293.09228515625,297.1499938964844,293.1499938964844,0.4150218367576599,-7470.41455078125,304.1610107421875,0.9990000128746032,0.5697537660598755,0.4790146350860595,293.1911926269531,297.1499938964844,293.1499938964844,0.0137776052579283,-3598.25048828125,303.8509216308594,0.4422124028205871,0.050000000745058,0.2364434152841568,291.2571105957031,291.1499938964844,259.5867614746094,258.0336303710937,279.4077453613281,293.95831298828125,291.2491149902344,1.0,0.3271794021129608,0.7274989485740662,0.7274989485740662,1.0,1.0,-1.4885166883468628,0.6303632855415344,0.8581533432006836,0.2814494669437408,0.0,0.0,0.7042578458786011,76.37848663330078,108.0,-86.41154479980469,-17585.2265625,380.6509399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4451599121094,309.6214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18351.298828125,18000.0,0.0,0.0,0.4078474342823028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708115220069885,0.8708202838897705,-8.754984264669474e-06,0.0,0.0004139132797718,0.0,0.0,93.0953598022461,0.0,0.0,0.0,0.516670823097229,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.119575947523117,-2644.845458984375,304.1478881835937,0.7154595255851746,0.1854555606842041,0.2197969555854797,294.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21826171875,0.4368694424629211,0.050000000745058,0.0499699488282203,293.2301330566406,297.1499938964844,293.1499938964844,0.3454480469226837,-4778.34228515625,304.15777587890625,0.9486732482910156,0.4344948232173919,0.305227130651474,293.1032409667969,297.1499938964844,293.1499938964844,0.428589791059494,-7675.79296875,304.13433837890625,0.9990000128746032,0.5683428049087524,0.4912270605564117,293.1919250488281,297.1499938964844,293.1499938964844,0.0138804959133267,-3618.87744140625,303.8404541015625,0.4368694424629211,0.050000000745058,0.2370359152555465,291.20562744140625,291.1499938964844,259.6057434082031,258.0498046875,279.3948059082031,293.9395446777344,291.1969299316406,1.0,0.332557201385498,0.7272943258285522,0.7272943258285522,1.0,1.0,-1.5032521486282349,0.6370495557785034,0.8662026524543762,0.2850596308708191,0.0,0.0,0.7056777477264404,79.80986785888672,108.0,-115.38042449951172,-17671.541015625,396.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.485595703125,309.6029968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18165.91015625,18000.0,0.0,0.0,0.4048057496547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8647611737251282,0.8647698163986206,-8.649292794871144e-06,0.0,0.0004108263819944,0.0,0.0,91.2901840209961,0.0,0.0,0.0,0.5138508081436157,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1202926263213157,-2658.5771484375,304.14697265625,0.708679735660553,0.1854782253503799,0.2200207561254501,294.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.4309598803520202,0.050000000745058,0.0501237586140632,293.231689453125,297.1499938964844,293.1499938964844,0.3459621667861938,-4785.2470703125,304.15545654296875,0.9372614622116088,0.433175265789032,0.3044333755970001,293.12322998046875,297.1499938964844,293.1499938964844,0.4450774490833282,-7921.4423828125,304.1072082519531,0.9990000128746032,0.5650143027305603,0.5058607459068298,293.1935729980469,297.1499938964844,293.1499938964844,0.0139950243756175,-3641.716796875,303.82720947265625,0.4309598803520202,0.050000000745058,0.2377655357122421,291.1508178710937,291.1499938964844,259.6244506835937,258.0657653808594,279.3756103515625,293.91241455078125,291.1419982910156,1.0,0.3390008211135864,0.726863443851471,0.726863443851471,1.0,1.0,-1.521131157875061,0.6451316475868225,0.8759995102882385,0.2894171774387359,0.0,0.0,0.7111017107963562,84.03494262695312,111.0,-133.63429260253906,-17813.296875,417.2962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4785461425781,309.572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.185546875,18000.0,0.0,0.0,0.4022040963172912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8678606748580933,0.8678693175315857,-8.639223779027816e-06,0.0,0.0004081860242877,0.0,0.0,91.7074966430664,0.0,0.0,0.0,0.5149909853935242,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214531660079956,-2680.710205078125,304.1460876464844,0.6976503133773804,0.1854311525821685,0.2203287184238433,294.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.4224233329296112,0.050000000745058,0.0503827333450317,293.23468017578125,297.1499938964844,293.1499938964844,0.3463840782642364,-4791.5146484375,304.1530456542969,0.9187771677970886,0.4304998517036438,0.302775114774704,293.1791381835937,297.1499938964844,293.1499938964844,0.4717032313346863,-8306.3740234375,304.0780944824219,0.9990000128746032,0.5543855428695679,0.5278633236885071,293.1993713378906,297.1499938964844,293.1499938964844,0.0141574926674366,-3676.623046875,303.7933959960937,0.4224233329296112,0.050000000745058,0.2389940023422241,291.05841064453125,291.1499938964844,259.6610412597656,258.0971069335937,279.3413391113281,293.8526306152344,291.0531921386719,1.0,0.3486740589141845,0.7260017395019531,0.7260017395019531,1.0,1.0,-1.5477150678634644,0.6570596694946289,0.8906553983688354,0.296035498380661,0.0,0.0,0.7300320863723755,91.09889221191406,114.0,-118.07586669921876,-18102.259765625,450.3445129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31707763671875,309.4927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17661.751953125,18000.0,0.0,0.0,0.3987669050693512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8973519206047058,0.8973608016967773,-8.884012459020596e-06,0.0,0.0004046977264806,0.0,0.0,98.51201629638672,0.0,0.0,0.0,0.5275007486343384,4.0,0.0,1.0
