time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214531660079956,-2680.710205078125,304.1460876464844,0.6976503133773804,0.1854311525821685,0.2203287184238433,294.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.4224233329296112,0.050000000745058,0.0503827333450317,293.23468017578125,297.1499938964844,293.1499938964844,0.3463840782642364,-4791.5146484375,304.1530456542969,0.9187771677970886,0.4304998517036438,0.302775114774704,293.1791381835937,297.1499938964844,293.1499938964844,0.4717032313346863,-8306.3740234375,304.0780944824219,0.9990000128746032,0.5543855428695679,0.5278633236885071,293.1993713378906,297.1499938964844,293.1499938964844,0.0141574926674366,-3676.623046875,303.7933959960937,0.4224233329296112,0.050000000745058,0.2389940023422241,291.05841064453125,291.1499938964844,259.6610412597656,258.0971069335937,279.3413391113281,293.8526306152344,291.0531921386719,1.0,0.3486740589141845,0.7260017395019531,0.7260017395019531,1.0,1.0,-1.5477150678634644,0.6570596694946289,0.8906553983688354,0.296035498380661,0.0,0.0,0.7300320863723755,91.09889221191406,114.0,-118.07586669921876,-18102.259765625,450.3445129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31707763671875,309.4927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17661.751953125,18000.0,0.0,0.0,0.3987669050693512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8973519206047058,0.8973608016967773,-8.884012459020596e-06,0.0,0.0004046977264806,0.0,0.0,98.51201629638672,0.0,0.0,0.0,0.5275007486343384,4.0,0.0,1.0
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216467693448066,-2684.01171875,304.1471252441406,0.6846178770065308,0.1851919144392013,0.2205282300710678,294.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489196777344,0.4133773446083069,0.050000000745058,0.050719354301691,293.2376708984375,297.1499938964844,293.1499938964844,0.3442799150943756,-4767.77734375,304.1556701660156,0.8991712331771851,0.4277501404285431,0.3011401295661926,293.2154541015625,297.1499938964844,293.1499938964844,0.4654887616634369,-8201.591796875,304.1121826171875,0.9810542464256288,0.5462067723274231,0.5197389125823975,293.2065734863281,297.1499938964844,293.1499938964844,0.0142264356836676,-3691.18408203125,303.755859375,0.4133773446083069,0.050000000745058,0.2405907809734344,291.0517883300781,291.1499938964844,259.6964111328125,258.12750244140625,279.3619079589844,293.8413391113281,291.05389404296875,1.0,0.3556733727455139,0.7251399755477905,0.7251399755477905,1.0,1.0,-1.5384366512298584,0.6525753140449524,0.8858613967895508,0.2935977578163147,0.0,0.0,0.7448020577430725,99.45063018798828,117.0,-20.02730178833008,-18110.82421875,467.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0472717285156,309.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17638.787109375,18000.0,0.0,0.0,0.3973269760608673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349612593650818,0.9349705576896667,-9.297286851506216e-06,0.0,0.0004032363940495,0.0,0.0,108.48388671875,0.0,0.0,0.0,0.5439258813858032,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216467693448066,-2684.01171875,304.1471252441406,0.6846178770065308,0.1851919144392013,0.2205282300710678,294.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489196777344,0.4133773446083069,0.050000000745058,0.050719354301691,293.2376708984375,297.1499938964844,293.1499938964844,0.3442799150943756,-4767.77734375,304.1556701660156,0.8991712331771851,0.4277501404285431,0.3011401295661926,293.2154541015625,297.1499938964844,293.1499938964844,0.4654887616634369,-8201.591796875,304.1121826171875,0.9810542464256288,0.5462067723274231,0.5197389125823975,293.2065734863281,297.1499938964844,293.1499938964844,0.0142264356836676,-3691.18408203125,303.755859375,0.4133773446083069,0.050000000745058,0.2405907809734344,291.0517883300781,291.1499938964844,259.6964111328125,258.12750244140625,279.3619079589844,293.8413391113281,291.05389404296875,1.0,0.3556733727455139,0.7251399755477905,0.7251399755477905,1.0,1.0,-1.5384366512298584,0.6525753140449524,0.8858613967895508,0.2935977578163147,0.0,0.0,0.7448020577430725,99.45063018798828,117.0,-20.02730178833008,-18110.82421875,467.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0472717285156,309.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17638.787109375,18000.0,0.0,0.0,0.3973269760608673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349612593650818,0.9349705576896667,-9.297286851506216e-06,0.0,0.0004032363940495,0.0,0.0,108.48388671875,0.0,0.0,0.0,0.5439258813858032,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1213918998837471,-2678.955322265625,304.14849853515625,0.6755028963088989,0.1848378777503967,0.2204409539699554,294.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.4075758755207062,0.050000000745058,0.0509750135242939,293.2411804199219,297.1499938964844,293.1499938964844,0.3411645889282226,-4732.57763671875,304.158935546875,0.88587486743927,0.4248187243938446,0.2993189394474029,293.22802734375,297.1499938964844,293.1499938964844,0.4612090289592743,-8131.54736328125,304.1315612792969,0.9670554399490356,0.5419735908508301,0.5153637528419495,293.2133483886719,297.1499938964844,293.1499938964844,0.014218732714653,-3692.6298828125,303.7179870605469,0.4075758755207062,0.050000000745058,0.2418035268783569,291.07293701171875,291.1499938964844,259.7303771972656,258.1568603515625,279.3968505859375,293.8602294921875,291.0743408203125,1.0,0.3610668778419494,0.7241702675819397,0.7241702675819397,1.0,1.0,-1.5326802730560305,0.6497073769569397,0.8829728960990906,0.2919278144836426,0.0,0.0,0.7535535097122192,105.81576538085938,120.0,13.852763175964355,-18044.162109375,480.34771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7773132324219,309.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17753.498046875,18000.0,0.0,0.0,0.3969855904579162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585636258125304,0.9585732221603394,-9.59461794991512e-06,0.0,0.000402889912948,0.0,0.0,115.36223602294922,0.0,0.0,0.0,0.5546702742576599,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1213918998837471,-2678.955322265625,304.14849853515625,0.6755028963088989,0.1848378777503967,0.2204409539699554,294.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.4075758755207062,0.050000000745058,0.0509750135242939,293.2411804199219,297.1499938964844,293.1499938964844,0.3411645889282226,-4732.57763671875,304.158935546875,0.88587486743927,0.4248187243938446,0.2993189394474029,293.22802734375,297.1499938964844,293.1499938964844,0.4612090289592743,-8131.54736328125,304.1315612792969,0.9670554399490356,0.5419735908508301,0.5153637528419495,293.2133483886719,297.1499938964844,293.1499938964844,0.014218732714653,-3692.6298828125,303.7179870605469,0.4075758755207062,0.050000000745058,0.2418035268783569,291.07293701171875,291.1499938964844,259.7303771972656,258.1568603515625,279.3968505859375,293.8602294921875,291.0743408203125,1.0,0.3610668778419494,0.7241702675819397,0.7241702675819397,1.0,1.0,-1.5326802730560305,0.6497073769569397,0.8829728960990906,0.2919278144836426,0.0,0.0,0.7535535097122192,105.81576538085938,120.0,13.852763175964355,-18044.162109375,480.34771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7773132324219,309.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17753.498046875,18000.0,0.0,0.0,0.3969855904579162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585636258125304,0.9585732221603394,-9.59461794991512e-06,0.0,0.000402889912948,0.0,0.0,115.36223602294922,0.0,0.0,0.0,0.5546702742576599,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211468279361724,-2674.210693359375,304.1493835449219,0.6686586141586304,0.1845224946737289,0.220314472913742,294.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.4032987058162689,0.050000000745058,0.0511824078857898,293.24462890625,297.1499938964844,293.1499938964844,0.3379932343959808,-4697.05078125,304.1612243652344,0.8754373788833618,0.4218117892742157,0.2973964512348175,293.2323913574219,297.1499938964844,293.1499938964844,0.4582900404930115,-8085.0849609375,304.1424255371094,0.9558727145195008,0.5390998125076294,0.5126457214355469,293.21905517578125,297.1499938964844,293.1499938964844,0.0141946636140346,-3691.89453125,303.6806640625,0.4032987058162689,0.050000000745058,0.2427873015403747,291.0895690917969,291.1499938964844,259.76287841796875,258.18505859375,279.43414306640625,293.8861083984375,291.0908203125,1.0,0.3654266893863678,0.7232005000114441,0.7232005000114441,1.0,1.0,-1.5284219980239868,0.6475214958190918,0.880900502204895,0.290642499923706,0.0,0.0,0.7604787349700928,110.98763275146484,123.0,20.86298179626465,-17966.328125,491.3354797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5392761230469,309.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17813.810546875,18000.0,0.0,0.0,0.3973461985588074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9764029383659364,0.9764127731323242,-9.81787161435932e-06,0.0,0.000403255893616,0.0,0.0,120.70950317382812,0.0,0.0,0.0,0.5627807974815369,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211468279361724,-2674.210693359375,304.1493835449219,0.6686586141586304,0.1845224946737289,0.220314472913742,294.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.4032987058162689,0.050000000745058,0.0511824078857898,293.24462890625,297.1499938964844,293.1499938964844,0.3379932343959808,-4697.05078125,304.1612243652344,0.8754373788833618,0.4218117892742157,0.2973964512348175,293.2323913574219,297.1499938964844,293.1499938964844,0.4582900404930115,-8085.0849609375,304.1424255371094,0.9558727145195008,0.5390998125076294,0.5126457214355469,293.21905517578125,297.1499938964844,293.1499938964844,0.0141946636140346,-3691.89453125,303.6806640625,0.4032987058162689,0.050000000745058,0.2427873015403747,291.0895690917969,291.1499938964844,259.76287841796875,258.18505859375,279.43414306640625,293.8861083984375,291.0908203125,1.0,0.3654266893863678,0.7232005000114441,0.7232005000114441,1.0,1.0,-1.5284219980239868,0.6475214958190918,0.880900502204895,0.290642499923706,0.0,0.0,0.7604787349700928,110.98763275146484,123.0,20.86298179626465,-17966.328125,491.3354797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5392761230469,309.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17813.810546875,18000.0,0.0,0.0,0.3973461985588074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9764029383659364,0.9764127731323242,-9.81787161435932e-06,0.0,0.000403255893616,0.0,0.0,120.70950317382812,0.0,0.0,0.0,0.5627807974815369,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210334971547126,-2672.031982421875,304.14971923828125,0.6657922863960266,0.1843829602003097,0.220258429646492,294.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.4014835059642792,0.050000000745058,0.0512742213904857,293.24627685546875,297.1499938964844,293.1499938964844,0.3363829553127289,-4679.080078125,304.162109375,0.8709068298339844,0.4202884435653686,0.2964116632938385,293.2333068847656,297.1499938964844,293.1499938964844,0.4570001065731048,-8065.1533203125,304.1461486816406,0.9509553909301758,0.5378755331039429,0.5115364789962769,293.2215270996094,297.1499938964844,293.1499938964844,0.0141781708225607,-3690.880615234375,303.6622314453125,0.4014835059642792,0.050000000745058,0.2432228177785873,291.0972595214844,291.1499938964844,259.77850341796875,258.1986999511719,279.4526672363281,293.8995361328125,291.09844970703125,1.0,0.3673328161239624,0.7227156758308411,0.7227156758308411,1.0,1.0,-1.5264893770217896,0.646517813205719,0.8799715042114258,0.2900506258010864,0.0,0.0,0.7632250785827637,113.27647399902344,123.0,21.32780647277832,-17926.71484375,496.1488342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4362487792969,309.0788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17838.8515625,18000.0,0.0,0.0,0.3977033793926239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9835719466209412,0.983581840991974,-9.908859283314086e-06,0.0,0.0004036183818243,0.0,0.0,122.9090576171875,0.0,0.0,0.0,0.5660460591316223,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209254339337349,-2669.96142578125,304.14996337890625,0.6631943583488464,0.184252843260765,0.2202074527740478,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.3998099565505981,0.050000000745058,0.0513602681457996,293.2478942871094,297.1499938964844,293.1499938964844,0.3347578346729278,-4660.97314453125,304.1628723144531,0.8667092323303223,0.418752521276474,0.2954136729240417,293.2337951660156,297.1499938964844,293.1499938964844,0.4557551443576813,-8046.25830078125,304.1490783691406,0.9463631510734558,0.5367255210876465,0.5105102062225342,293.22381591796875,297.1499938964844,293.1499938964844,0.0141594251617789,-3689.5361328125,303.6439514160156,0.3998099565505981,0.050000000745058,0.2436309903860092,291.1046142578125,291.1499938964844,259.7937316894531,258.2120361328125,279.4703674316406,293.9128723144531,291.10577392578125,1.0,0.3691006600856781,0.7223542928695679,0.7223542928695679,1.0,1.0,-1.524605393409729,0.645564079284668,0.879041314125061,0.2894995510578155,0.0,0.0,0.7655100226402283,115.4203109741211,126.0,21.096853256225582,-17888.017578125,500.6015930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.344970703125,309.02392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.28515625,18000.0,0.0,0.0,0.3981370627880096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989676594734192,0.9896866083145142,-9.98730774881551e-06,0.0,0.0004040584899485,0.0,0.0,124.80874633789062,0.0,0.0,0.0,0.5688307881355286,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1207177340984344,-2665.99609375,304.1502990722656,0.6586062908172607,0.1840125471353531,0.2201163619756698,294.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.3967535197734833,0.050000000745058,0.0515193231403827,293.2510070800781,297.1499938964844,293.1499938964844,0.3314577043056488,-4624.24951171875,304.1640625,0.8590734004974365,0.4156414270401001,0.2933812439441681,293.2340087890625,297.1499938964844,293.1499938964844,0.4533119201660156,-8009.98095703125,304.1534118652344,0.9379342794418336,0.5345592498779297,0.5085996985435486,293.2279357910156,297.1499938964844,293.1499938964844,0.0141161354258656,-3685.966796875,303.60748291015625,0.3967535197734833,0.050000000745058,0.2443854957818985,291.1189880371094,291.1499938964844,259.82281494140625,258.2376403808594,279.5046081542969,293.9389038085937,291.1201477050781,1.0,0.3723152577877044,0.7216315269470215,0.7216315269470215,1.0,1.0,-1.5208845138549805,0.6436816453933716,0.8772028684616089,0.2884146273136139,0.0,0.0,0.7686874270439148,119.37899017333984,129.0,20.635971069335938,-17813.953125,508.6478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,308.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17906.982421875,18000.0,0.0,0.0,0.3991290330886841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9988219738006592,0.998832106590271,-1.0107847629114984e-05,0.0,0.0004050652205478,0.0,0.0,127.71329498291016,0.0,0.0,0.0,0.5730128884315491,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1207177340984344,-2665.99609375,304.1502990722656,0.6586062908172607,0.1840125471353531,0.2201163619756698,294.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.3967535197734833,0.050000000745058,0.0515193231403827,293.2510070800781,297.1499938964844,293.1499938964844,0.3314577043056488,-4624.24951171875,304.1640625,0.8590734004974365,0.4156414270401001,0.2933812439441681,293.2340087890625,297.1499938964844,293.1499938964844,0.4533119201660156,-8009.98095703125,304.1534118652344,0.9379342794418336,0.5345592498779297,0.5085996985435486,293.2279357910156,297.1499938964844,293.1499938964844,0.0141161354258656,-3685.966796875,303.60748291015625,0.3967535197734833,0.050000000745058,0.2443854957818985,291.1189880371094,291.1499938964844,259.82281494140625,258.2376403808594,279.5046081542969,293.9389038085937,291.1201477050781,1.0,0.3723152577877044,0.7216315269470215,0.7216315269470215,1.0,1.0,-1.5208845138549805,0.6436816453933716,0.8772028684616089,0.2884146273136139,0.0,0.0,0.7686874270439148,119.37899017333984,129.0,20.635971069335938,-17813.953125,508.6478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,308.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17906.982421875,18000.0,0.0,0.0,0.3991290330886841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9988219738006592,0.998832106590271,-1.0107847629114984e-05,0.0,0.0004050652205478,0.0,0.0,127.71329498291016,0.0,0.0,0.0,0.5730128884315491,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205064430832862,-2661.9736328125,304.15057373046875,0.6546017527580261,0.1837886273860931,0.2200326025485992,294.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.3939333856105804,0.050000000745058,0.0516661219298839,293.2539978027344,297.1499938964844,293.1499938964844,0.3280695378780365,-4586.54736328125,304.1650085449219,0.8521727919578552,0.412475049495697,0.2913019359111786,293.2336730957031,297.1499938964844,293.1499938964844,0.4508489668369293,-7974.166015625,304.1563415527344,0.9302763938903807,0.5324984192848206,0.5067933797836304,293.2315979003906,297.1499938964844,293.1499938964844,0.0140655385330319,-3681.21630859375,303.5709228515625,0.3939333856105804,0.050000000745058,0.2450818419456482,291.1339416503906,291.1499938964844,259.8500061035156,258.2618103027344,279.53759765625,293.9640197753906,291.1351623535156,1.0,0.3752186596393585,0.7209088206291199,0.7209088206291199,1.0,1.0,-1.517154574394226,0.6417946219444275,0.8753599524497986,0.2873290777206421,0.0,0.0,0.7698398232460022,123.02732849121094,132.0,21.0648136138916,-17743.927734375,515.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10015869140625,308.8746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.576171875,18000.0,0.0,0.0,0.4001320600509643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0037498474121094,1.0037599802017212,-1.0178310731134845e-05,0.0,0.0004060831852257,0.0,0.0,129.34432983398438,0.0,0.0,0.0,0.5752807259559631,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205064430832862,-2661.9736328125,304.15057373046875,0.6546017527580261,0.1837886273860931,0.2200326025485992,294.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.3939333856105804,0.050000000745058,0.0516661219298839,293.2539978027344,297.1499938964844,293.1499938964844,0.3280695378780365,-4586.54736328125,304.1650085449219,0.8521727919578552,0.412475049495697,0.2913019359111786,293.2336730957031,297.1499938964844,293.1499938964844,0.4508489668369293,-7974.166015625,304.1563415527344,0.9302763938903807,0.5324984192848206,0.5067933797836304,293.2315979003906,297.1499938964844,293.1499938964844,0.0140655385330319,-3681.21630859375,303.5709228515625,0.3939333856105804,0.050000000745058,0.2450818419456482,291.1339416503906,291.1499938964844,259.8500061035156,258.2618103027344,279.53759765625,293.9640197753906,291.1351623535156,1.0,0.3752186596393585,0.7209088206291199,0.7209088206291199,1.0,1.0,-1.517154574394226,0.6417946219444275,0.8753599524497986,0.2873290777206421,0.0,0.0,0.7698398232460022,123.02732849121094,132.0,21.0648136138916,-17743.927734375,515.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10015869140625,308.8746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.576171875,18000.0,0.0,0.0,0.4001320600509643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0037498474121094,1.0037599802017212,-1.0178310731134845e-05,0.0,0.0004060831852257,0.0,0.0,129.34432983398438,0.0,0.0,0.0,0.5752807259559631,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189937442541122,-2634.340576171875,304.1529235839844,0.6487710475921631,0.1816038191318512,0.2181104719638824,294.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.3908895850181579,0.050000000745058,0.0518220923840999,293.2663269042969,297.1499938964844,293.1499938964844,0.3229766488075256,-4529.0380859375,304.1685485839844,0.8442571759223938,0.4073175191879272,0.2881017923355102,293.2426147460937,297.1499938964844,293.1499938964844,0.4465885758399963,-7912.13818359375,304.1614074707031,0.921483039855957,0.5285453200340271,0.503585159778595,293.2468566894531,297.1499938964844,293.1499938964844,0.0139069063588976,-3663.295654296875,303.50146484375,0.3908895850181579,0.050000000745058,0.2458216995000839,291.1573791503906,291.1499938964844,259.8764953613281,258.2854919433594,279.5874938964844,294.0123596191406,291.1600646972656,1.0,0.3777430653572082,0.7201867699623108,0.7201867699623108,1.0,1.0,-1.5087640285491943,0.6377740502357483,0.870989978313446,0.2851053178310394,0.0,0.0,0.7675400376319885,126.82270050048828,120.0,34.452491760253906,-17633.4921875,520.5599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531616210937,308.8524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.453125,18000.0,0.0,0.0,0.4009154736995697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0033199787139893,1.0033302307128906,-1.0188422493229154e-05,0.0,0.0004068782436661,0.0,0.0,129.34947204589844,0.0,0.0,0.0,0.5750848054885864,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189937442541122,-2634.340576171875,304.1529235839844,0.6487710475921631,0.1816038191318512,0.2181104719638824,294.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.3908895850181579,0.050000000745058,0.0518220923840999,293.2663269042969,297.1499938964844,293.1499938964844,0.3229766488075256,-4529.0380859375,304.1685485839844,0.8442571759223938,0.4073175191879272,0.2881017923355102,293.2426147460937,297.1499938964844,293.1499938964844,0.4465885758399963,-7912.13818359375,304.1614074707031,0.921483039855957,0.5285453200340271,0.503585159778595,293.2468566894531,297.1499938964844,293.1499938964844,0.0139069063588976,-3663.295654296875,303.50146484375,0.3908895850181579,0.050000000745058,0.2458216995000839,291.1573791503906,291.1499938964844,259.8764953613281,258.2854919433594,279.5874938964844,294.0123596191406,291.1600646972656,1.0,0.3777430653572082,0.7201867699623108,0.7201867699623108,1.0,1.0,-1.5087640285491943,0.6377740502357483,0.870989978313446,0.2851053178310394,0.0,0.0,0.7675400376319885,126.82270050048828,120.0,34.452491760253906,-17633.4921875,520.5599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531616210937,308.8524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.453125,18000.0,0.0,0.0,0.4009154736995697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0033199787139893,1.0033302307128906,-1.0188422493229154e-05,0.0,0.0004068782436661,0.0,0.0,129.34947204589844,0.0,0.0,0.0,0.5750848054885864,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176742613315582,-2610.164306640625,304.15411376953125,0.6487225294113159,0.1806260794401168,0.2166317999362945,294.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.3920205235481262,0.050000000745058,0.0517646968364715,293.2716979980469,297.1499938964844,293.1499938964844,0.3178735971450805,-4471.5478515625,304.1708068847656,0.8432203531265259,0.4032739698886871,0.2851079404354095,293.2447509765625,297.1499938964844,293.1499938964844,0.4422132968902588,-7849.25537109375,304.1648254394531,0.9217823147773744,0.5257589221000671,0.5007035136222839,293.25714111328125,297.1499938964844,293.1499938964844,0.0136800343170762,-3632.111328125,303.4412841796875,0.3920205235481262,0.050000000745058,0.2455494254827499,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6429748535156,294.0696716308594,291.1925048828125,1.0,0.3749806582927704,0.7194647192955017,0.7194647192955017,1.0,1.0,-1.499949336051941,0.6335686445236206,0.8663806319236755,0.2827597558498382,0.0,0.0,0.759991466999054,125.20768737792967,108.0,41.523582458496094,-17498.9609375,511.1354064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06658935546875,308.8533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18133.763671875,18000.0,0.0,0.0,0.4011611044406891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9925401210784912,0.9925501942634584,-1.008317030937178e-05,0.0,0.000407127517974,0.0,0.0,126.23699188232422,0.0,0.0,0.0,0.5702632069587708,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176742613315582,-2610.164306640625,304.15411376953125,0.6487225294113159,0.1806260794401168,0.2166317999362945,294.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.3920205235481262,0.050000000745058,0.0517646968364715,293.2716979980469,297.1499938964844,293.1499938964844,0.3178735971450805,-4471.5478515625,304.1708068847656,0.8432203531265259,0.4032739698886871,0.2851079404354095,293.2447509765625,297.1499938964844,293.1499938964844,0.4422132968902588,-7849.25537109375,304.1648254394531,0.9217823147773744,0.5257589221000671,0.5007035136222839,293.25714111328125,297.1499938964844,293.1499938964844,0.0136800343170762,-3632.111328125,303.4412841796875,0.3920205235481262,0.050000000745058,0.2455494254827499,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6429748535156,294.0696716308594,291.1925048828125,1.0,0.3749806582927704,0.7194647192955017,0.7194647192955017,1.0,1.0,-1.499949336051941,0.6335686445236206,0.8663806319236755,0.2827597558498382,0.0,0.0,0.759991466999054,125.20768737792967,108.0,41.523582458496094,-17498.9609375,511.1354064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06658935546875,308.8533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18133.763671875,18000.0,0.0,0.0,0.4011611044406891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9925401210784912,0.9925501942634584,-1.008317030937178e-05,0.0,0.000407127517974,0.0,0.0,126.23699188232422,0.0,0.0,0.0,0.5702632069587708,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171834394335746,-2601.167724609375,304.1542663574219,0.6504536867141724,0.1803364157676696,0.2161212563514709,294.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.3937594890594482,0.050000000745058,0.0516753122210502,293.2732849121094,297.1499938964844,293.1499938964844,0.3155215084552765,-4445.15283203125,304.1712951660156,0.8447088599205017,0.4014241993427276,0.2837269306182861,293.2446594238281,297.1499938964844,293.1499938964844,0.4402578175067901,-7821.4736328125,304.1656799316406,0.9246171712875366,0.5245737433433533,0.4994489848613739,293.2608337402344,297.1499938964844,293.1499938964844,0.0135506270453333,-3613.625244140625,303.4139099121094,0.3937594890594482,0.050000000745058,0.2451254278421402,291.2044677734375,291.1499938964844,259.9171447753906,258.32183837890625,279.6693115234375,294.0959777832031,291.2066650390625,1.0,0.372354656457901,0.7191036939620972,0.7191036939620972,1.0,1.0,-1.4956976175308228,0.6315381526947021,0.8641594648361206,0.2816270589828491,0.0,0.0,0.7549013495445251,122.86680603027344,108.0,40.22724151611328,-17427.1875,502.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0947265625,308.8609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18182.82421875,18000.0,0.0,0.0,0.4010200202465057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983616292476654,0.9836262464523317,-9.987177691073155e-06,0.0,0.0004069843271281,0.0,0.0,123.61599731445312,0.0,0.0,0.0,0.5662694573402405,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167579814791679,-2593.380859375,304.1542663574219,0.6530410051345825,0.1801186949014663,0.2156817466020584,294.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.3960072994232178,0.050000000745058,0.0515585206449031,293.27447509765625,297.1499938964844,293.1499938964844,0.3132593035697937,-4419.80517578125,304.1715393066406,0.8471804857254028,0.3996267914772033,0.2823751270771026,293.24420166015625,297.1499938964844,293.1499938964844,0.4384269118309021,-7795.61865234375,304.1661376953125,0.9287863373756408,0.5234677791595459,0.4982585608959198,293.26373291015625,297.1499938964844,293.1499938964844,0.013416432775557,-3594.173583984375,303.3878173828125,0.3960072994232178,0.050000000745058,0.2445714175701141,291.21710205078125,291.1499938964844,259.93084716796875,258.3341064453125,279.6941223144531,294.1199035644531,291.218994140625,1.0,0.3690948188304901,0.7187827229499817,0.7187827229499817,1.0,1.0,-1.4914344549179075,0.6295122504234314,0.8619222640991211,0.2805025279521942,0.0,0.0,0.749153733253479,119.83201599121094,96.0,37.04073715209961,-17352.9140625,492.4302062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356811523437,308.873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18224.818359375,18000.0,0.0,0.0,0.4006814956665039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9727917313575744,0.9728016257286072,-9.868076631391888e-06,0.0,0.0004066407855134,0.0,0.0,120.45701599121094,0.0,0.0,0.0,0.5614270567893982,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160473451018333,-2580.425048828125,304.1540222167969,0.6604486703872681,0.1798231154680252,0.2149237096309662,294.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.4016637802124023,0.050000000745058,0.0512654185295105,293.2762756347656,297.1499938964844,293.1499938964844,0.3089441955089569,-4371.5205078125,304.1715393066406,0.854667067527771,0.3961086869239807,0.2797003388404846,293.2425537109375,297.1499938964844,293.1499938964844,0.4350915551185608,-7748.86669921875,304.1662902832031,0.9404320120811462,0.5214125514030457,0.4959919452667236,293.2679138183594,297.1499938964844,293.1499938964844,0.0131419580429792,-3553.772705078125,303.3384094238281,0.4016637802124023,0.050000000745058,0.2431810647249221,291.2364501953125,291.1499938964844,259.95849609375,258.3587951660156,279.7399597167969,294.1609191894531,291.2376708984375,1.0,0.3610997200012207,0.7181408405303955,0.7181408405303955,1.0,1.0,-1.4827815294265747,0.6254059672355652,0.8573755025863647,0.2782275080680847,0.0,0.0,0.7362557053565979,112.25385284423828,84.0,27.831153869628903,-17197.5703125,468.2810974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,308.910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18287.580078125,18000.0,0.0,0.0,0.399370402097702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9466917514801024,0.9467013478279114,-9.578047865943518e-06,0.0,0.0004053101874887,0.0,0.0,113.0133819580078,0.0,0.0,0.0,0.5497878789901733,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160473451018333,-2580.425048828125,304.1540222167969,0.6604486703872681,0.1798231154680252,0.2149237096309662,294.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.4016637802124023,0.050000000745058,0.0512654185295105,293.2762756347656,297.1499938964844,293.1499938964844,0.3089441955089569,-4371.5205078125,304.1715393066406,0.854667067527771,0.3961086869239807,0.2797003388404846,293.2425537109375,297.1499938964844,293.1499938964844,0.4350915551185608,-7748.86669921875,304.1662902832031,0.9404320120811462,0.5214125514030457,0.4959919452667236,293.2679138183594,297.1499938964844,293.1499938964844,0.0131419580429792,-3553.772705078125,303.3384094238281,0.4016637802124023,0.050000000745058,0.2431810647249221,291.2364501953125,291.1499938964844,259.95849609375,258.3587951660156,279.7399597167969,294.1609191894531,291.2376708984375,1.0,0.3610997200012207,0.7181408405303955,0.7181408405303955,1.0,1.0,-1.4827815294265747,0.6254059672355652,0.8573755025863647,0.2782275080680847,0.0,0.0,0.7362557053565979,112.25385284423828,84.0,27.831153869628903,-17197.5703125,468.2810974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,308.910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18287.580078125,18000.0,0.0,0.0,0.399370402097702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9466917514801024,0.9467013478279114,-9.578047865943518e-06,0.0,0.0004053101874887,0.0,0.0,113.0133819580078,0.0,0.0,0.0,0.5497878789901733,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1154791638255119,-2570.144287109375,304.15362548828125,0.6706514358520508,0.1796493232250213,0.2142626196146011,294.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470703125,0.4087933897972107,0.050000000745058,0.0509192980825901,293.27764892578125,297.1499938964844,293.1499938964844,0.3048524260520935,-4325.76708984375,304.1711730957031,0.865320086479187,0.3926287889480591,0.2770244181156158,293.24041748046875,297.1499938964844,293.1499938964844,0.4321417808532715,-7707.85009765625,304.165771484375,0.955508291721344,0.5194982290267944,0.493821382522583,293.2706298828125,297.1499938964844,293.1499938964844,0.0128673436120152,-3512.73779296875,303.2912292480469,0.4087933897972107,0.050000000745058,0.2415392249822616,291.2481384277344,291.1499938964844,259.9862365722656,258.3835754394531,279.7819519042969,294.1948547363281,291.248779296875,1.0,0.3516287803649902,0.7174989581108093,0.7174989581108093,1.0,1.0,-1.473966360092163,0.6212289333343506,0.8527374267578125,0.2759176194667816,0.0,0.0,0.7223153710365295,103.33142852783205,72.0,17.620054244995117,-17034.97265625,440.9324035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998413085937,308.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18323.443359375,18000.0,0.0,0.0,0.3971839249134063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9166464805603028,0.9166557192802428,-9.246192348655312e-06,0.0,0.0004030911950394,0.0,0.0,104.80501556396484,0.0,0.0,0.0,0.536477267742157,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1154791638255119,-2570.144287109375,304.15362548828125,0.6706514358520508,0.1796493232250213,0.2142626196146011,294.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470703125,0.4087933897972107,0.050000000745058,0.0509192980825901,293.27764892578125,297.1499938964844,293.1499938964844,0.3048524260520935,-4325.76708984375,304.1711730957031,0.865320086479187,0.3926287889480591,0.2770244181156158,293.24041748046875,297.1499938964844,293.1499938964844,0.4321417808532715,-7707.85009765625,304.165771484375,0.955508291721344,0.5194982290267944,0.493821382522583,293.2706298828125,297.1499938964844,293.1499938964844,0.0128673436120152,-3512.73779296875,303.2912292480469,0.4087933897972107,0.050000000745058,0.2415392249822616,291.2481384277344,291.1499938964844,259.9862365722656,258.3835754394531,279.7819519042969,294.1948547363281,291.248779296875,1.0,0.3516287803649902,0.7174989581108093,0.7174989581108093,1.0,1.0,-1.473966360092163,0.6212289333343506,0.8527374267578125,0.2759176194667816,0.0,0.0,0.7223153710365295,103.33142852783205,72.0,17.620054244995117,-17034.97265625,440.9324035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998413085937,308.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18323.443359375,18000.0,0.0,0.0,0.3971839249134063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9166464805603028,0.9166557192802428,-9.246192348655312e-06,0.0,0.0004030911950394,0.0,0.0,104.80501556396484,0.0,0.0,0.0,0.536477267742157,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1150233075022697,-2561.9775390625,304.1531677246094,0.6837100982666016,0.1795555204153061,0.2136654108762741,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4179431498050689,0.050000000745058,0.0505411401391029,293.2788391113281,297.1499938964844,293.1499938964844,0.3009398579597473,-4282.0048828125,304.1706237792969,0.8792710900306702,0.3891509473323822,0.2743310332298279,293.2380676269531,297.1499938964844,293.1499938964844,0.4295316338539123,-7671.78125,304.16485595703125,0.9728209972381592,0.5176844596862793,0.491720587015152,293.2724609375,297.1499938964844,293.1499938964844,0.0125976996496319,-3471.951904296875,303.2450561523437,0.4179431498050689,0.050000000745058,0.2397454231977462,291.2530212402344,291.1499938964844,260.0140075683594,258.40838623046875,279.82110595703125,294.22393798828125,291.25311279296875,1.0,0.3410655856132507,0.7168859243392944,0.7168859243392944,1.0,1.0,-1.4650521278381348,0.6170169711112976,0.8480351567268372,0.2735955715179443,0.0,0.0,0.7081884145736694,93.59727478027344,60.0,8.140953063964844,-16867.615234375,411.8148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5705261230469,309.0167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18335.056640625,18000.0,0.0,0.0,0.39413782954216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848811388015747,0.8848900198936462,-8.901313776732422e-06,0.0,0.0003999998152721,0.0,0.0,96.56726837158205,0.0,0.0,0.0,0.5225238800048828,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1150233075022697,-2561.9775390625,304.1531677246094,0.6837100982666016,0.1795555204153061,0.2136654108762741,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4179431498050689,0.050000000745058,0.0505411401391029,293.2788391113281,297.1499938964844,293.1499938964844,0.3009398579597473,-4282.0048828125,304.1706237792969,0.8792710900306702,0.3891509473323822,0.2743310332298279,293.2380676269531,297.1499938964844,293.1499938964844,0.4295316338539123,-7671.78125,304.16485595703125,0.9728209972381592,0.5176844596862793,0.491720587015152,293.2724609375,297.1499938964844,293.1499938964844,0.0125976996496319,-3471.951904296875,303.2450561523437,0.4179431498050689,0.050000000745058,0.2397454231977462,291.2530212402344,291.1499938964844,260.0140075683594,258.40838623046875,279.82110595703125,294.22393798828125,291.25311279296875,1.0,0.3410655856132507,0.7168859243392944,0.7168859243392944,1.0,1.0,-1.4650521278381348,0.6170169711112976,0.8480351567268372,0.2735955715179443,0.0,0.0,0.7081884145736694,93.59727478027344,60.0,8.140953063964844,-16867.615234375,411.8148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5705261230469,309.0167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18335.056640625,18000.0,0.0,0.0,0.39413782954216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848811388015747,0.8848900198936462,-8.901313776732422e-06,0.0,0.0003999998152721,0.0,0.0,96.56726837158205,0.0,0.0,0.0,0.5225238800048828,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146559119224548,-2555.47265625,304.1527404785156,0.6998557448387146,0.1795184463262558,0.2131168097257614,294.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.4302494525909424,0.050000000745058,0.0501440502703189,293.27996826171875,297.1499938964844,293.1499938964844,0.2971614897251129,-4239.69091796875,304.1700439453125,0.8969651460647583,0.3856576681137085,0.2716152667999267,293.2356262207031,297.1499938964844,293.1499938964844,0.4272062480449676,-7639.7841796875,304.1637878417969,0.9910776615142822,0.5159505605697632,0.4896798431873321,293.2737731933594,297.1499938964844,293.1499938964844,0.0123350545763969,-3431.73681640625,303.1992492675781,0.4302494525909424,0.050000000745058,0.2378617823123932,291.2524108886719,291.1499938964844,260.0416259765625,258.4330749511719,279.8585205078125,294.2499389648437,291.25213623046875,1.0,0.3296383619308471,0.7162728905677795,0.7162728905677795,1.0,1.0,-1.4560974836349487,0.612790048122406,0.8433074355125427,0.271269679069519,0.0,0.0,0.6945257782936096,83.38407135009766,48.0,0.3666219711303711,-16697.927734375,381.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7495422363281,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18327.17578125,18000.0,0.0,0.0,0.3903018534183502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8533058166503906,0.8533143997192383,-8.566249562136363e-06,0.0,0.0003961067704949,0.0,0.0,88.8284683227539,0.0,0.0,0.0,0.5087868571281433,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146559119224548,-2555.47265625,304.1527404785156,0.6998557448387146,0.1795184463262558,0.2131168097257614,294.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.4302494525909424,0.050000000745058,0.0501440502703189,293.27996826171875,297.1499938964844,293.1499938964844,0.2971614897251129,-4239.69091796875,304.1700439453125,0.8969651460647583,0.3856576681137085,0.2716152667999267,293.2356262207031,297.1499938964844,293.1499938964844,0.4272062480449676,-7639.7841796875,304.1637878417969,0.9910776615142822,0.5159505605697632,0.4896798431873321,293.2737731933594,297.1499938964844,293.1499938964844,0.0123350545763969,-3431.73681640625,303.1992492675781,0.4302494525909424,0.050000000745058,0.2378617823123932,291.2524108886719,291.1499938964844,260.0416259765625,258.4330749511719,279.8585205078125,294.2499389648437,291.25213623046875,1.0,0.3296383619308471,0.7162728905677795,0.7162728905677795,1.0,1.0,-1.4560974836349487,0.612790048122406,0.8433074355125427,0.271269679069519,0.0,0.0,0.6945257782936096,83.38407135009766,48.0,0.3666219711303711,-16697.927734375,381.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7495422363281,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18327.17578125,18000.0,0.0,0.0,0.3903018534183502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8533058166503906,0.8533143997192383,-8.566249562136363e-06,0.0,0.0003961067704949,0.0,0.0,88.8284683227539,0.0,0.0,0.0,0.5087868571281433,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1145010143518447,-2552.7568359375,304.15252685546875,0.7089877724647522,0.1795185953378677,0.2128631770610809,294.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.437904953956604,0.050000000745058,0.0499451421201229,293.280517578125,297.1499938964844,293.1499938964844,0.2953097224235534,-4218.921875,304.1697692871094,0.907298982143402,0.3839040994644165,0.270251601934433,293.2342834472656,297.1499938964844,293.1499938964844,0.4253623187541961,-7613.05859375,304.16473388671875,0.9990000128746032,0.5151302814483643,0.4878327250480652,293.2743225097656,297.1499938964844,293.1499938964844,0.0122082233428955,-3412.135009765625,303.1764221191406,0.437904953956604,0.050000000745058,0.2369182407855987,291.2505798339844,291.1499938964844,260.05535888671875,258.4453125,279.8777770996094,294.2626342773437,291.250244140625,1.0,0.323620468378067,0.7159663438796997,0.7159663438796997,1.0,1.0,-1.4506739377975464,0.6102304458618164,0.84044349193573,0.2699386775493622,0.0,0.0,0.6880011558532715,78.25403594970703,48.0,-2.2877488136291504,-16606.0234375,366.4297180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8384094238281,309.10430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18317.818359375,18000.0,0.0,0.0,0.3881218731403351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8380414843559265,0.8380498886108398,-8.407358109252527e-06,0.0,0.0003938943846151,0.0,0.0,85.24647521972656,0.0,0.0,0.0,0.5021971464157104,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1142970994114875,-2548.95849609375,304.1524353027344,0.7160845994949341,0.1795554757118225,0.2127022445201873,294.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550048828125,0.4444774389266968,0.050000000745058,0.0497959069907665,293.28094482421875,297.1499938964844,293.1499938964844,0.293235570192337,-4195.3330078125,304.16998291015625,0.9160172939300536,0.3821664154529571,0.2689313590526581,293.2264404296875,297.1499938964844,293.1499938964844,0.4114712178707123,-7406.009765625,304.1874084472656,0.9990000128746032,0.5155907273292542,0.4740933775901794,293.2745056152344,297.1499938964844,293.1499938964844,0.0120940208435058,-3393.425537109375,303.15509033203125,0.4444774389266968,0.050000000745058,0.2362103462219238,291.2580871582031,291.1499938964844,260.0690002441406,258.45751953125,279.9209899902344,294.2973327636719,291.2620544433594,1.0,0.3170146048069,0.7156786322593689,0.7156786322593689,1.0,1.0,-1.4313523769378662,0.6013743877410889,0.8299779295921326,0.2652251124382019,0.0,0.0,0.6801823377609253,74.1409683227539,36.0,23.56071662902832,-16414.072265625,347.0196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9344787597656,309.1669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18322.94140625,18000.0,0.0,0.0,0.3856903910636902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8226383328437805,0.8226465582847595,-8.25318511488149e-06,0.0,0.0003914266999345,0.0,0.0,81.76557159423828,0.0,0.0,0.0,0.4955385625362396,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.1125335469841957,-2515.9931640625,304.1546936035156,0.7297372817993164,0.1774436682462692,0.2108841091394424,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108825683594,0.4605607986450195,0.050000000745058,0.0494909361004829,293.2821960449219,297.1499938964844,293.1499938964844,0.2880164682865143,-4135.01904296875,304.1719665527344,0.937171220779419,0.3785997033119201,0.2662500441074371,293.18121337890625,297.1499938964844,293.1499938964844,0.3777793943881988,-6904.4384765625,304.23077392578125,0.9990000128746032,0.5227476954460144,0.4425241649150848,293.2732238769531,297.1499938964844,293.1499938964844,0.0118351392447948,-3346.27978515625,303.1205139160156,0.4605607986450195,0.050000000745058,0.2347636818885803,291.3172912597656,291.1499938964844,260.09600830078125,258.4815979003906,279.9825439453125,294.318603515625,291.3215026855469,1.0,0.3025365173816681,0.715103268623352,0.715103268623352,1.0,1.0,-1.3865028619766235,0.5809646844863892,0.8055382370948792,0.2541834414005279,0.0,0.0,0.6538366079330444,65.65575408935547,39.0,62.463680267333984,-15919.30859375,306.1637878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1875305175781,309.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18523.576171875,18000.0,0.0,0.0,0.3795453310012817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742627263069153,0.7742705941200256,-7.829452442820184e-06,0.0,0.0003851902729365,0.0,0.0,71.8105697631836,0.0,0.0,0.0,0.4753121733665466,4.0,0.0,1.0
