time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1125335469841957,-2515.9931640625,304.1546936035156,0.7297372817993164,0.1774436682462692,0.2108841091394424,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108825683594,0.4605607986450195,0.050000000745058,0.0494909361004829,293.2821960449219,297.1499938964844,293.1499938964844,0.2880164682865143,-4135.01904296875,304.1719665527344,0.937171220779419,0.3785997033119201,0.2662500441074371,293.18121337890625,297.1499938964844,293.1499938964844,0.3777793943881988,-6904.4384765625,304.23077392578125,0.9990000128746032,0.5227476954460144,0.4425241649150848,293.2732238769531,297.1499938964844,293.1499938964844,0.0118351392447948,-3346.27978515625,303.1205139160156,0.4605607986450195,0.050000000745058,0.2347636818885803,291.3172912597656,291.1499938964844,260.09600830078125,258.4815979003906,279.9825439453125,294.318603515625,291.3215026855469,1.0,0.3025365173816681,0.715103268623352,0.715103268623352,1.0,1.0,-1.3865028619766235,0.5809646844863892,0.8055382370948792,0.2541834414005279,0.0,0.0,0.6538366079330444,65.65575408935547,39.0,62.463680267333984,-15919.30859375,306.1637878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1875305175781,309.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18523.576171875,18000.0,0.0,0.0,0.3795453310012817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742627263069153,0.7742705941200256,-7.829452442820184e-06,0.0,0.0003851902729365,0.0,0.0,71.8105697631836,0.0,0.0,0.0,0.4753121733665466,4.0,0.0,1.0
566340,293.1860046386719,297.1499938964844,293.1499938964844,0.1092281863093376,-2455.361328125,304.1585693359375,0.7362483143806458,0.1735688000917434,0.2061915695667266,294.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.4721857011318207,0.050000000745058,0.0492897927761077,293.2838439941406,297.1499938964844,293.1499938964844,0.2835871577262878,-4084.38330078125,304.1719665527344,0.951803743839264,0.3749192059040069,0.263566255569458,293.1185607910156,297.1499938964844,293.1499938964844,0.3537242710590362,-6550.9599609375,304.2431640625,0.9990000128746032,0.5346584320068359,0.420399934053421,293.2704162597656,297.1499938964844,293.1499938964844,0.0116601893678307,-3315.633544921875,303.08837890625,0.4721857011318207,0.050000000745058,0.233809545636177,291.3471374511719,291.1499938964844,260.1224975585937,258.5052490234375,280.03094482421875,294.328857421875,291.3473205566406,1.0,0.2924234569072723,0.7145278453826904,0.7145278453826904,1.0,1.0,-1.3509933948516846,0.564869225025177,0.7861241698265076,0.2454073876142501,0.0,0.0,0.6250025033950806,59.97556686401367,57.0,34.2305793762207,-15415.0068359375,277.8095092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5267333984375,309.358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18602.359375,18000.0,0.0,0.0,0.3713454604148865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119200825691223,0.7119273543357849,-7.284636922122445e-06,0.0,0.0003768684109672,0.0,0.0,60.116458892822266,0.0,0.0,0.0,0.4500594735145569,4.0,0.0,1.0
566400,293.1860046386719,297.1499938964844,293.1499938964844,0.1092281863093376,-2455.361328125,304.1585693359375,0.7362483143806458,0.1735688000917434,0.2061915695667266,294.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.4721857011318207,0.050000000745058,0.0492897927761077,293.2838439941406,297.1499938964844,293.1499938964844,0.2835871577262878,-4084.38330078125,304.1719665527344,0.951803743839264,0.3749192059040069,0.263566255569458,293.1185607910156,297.1499938964844,293.1499938964844,0.3537242710590362,-6550.9599609375,304.2431640625,0.9990000128746032,0.5346584320068359,0.420399934053421,293.2704162597656,297.1499938964844,293.1499938964844,0.0116601893678307,-3315.633544921875,303.08837890625,0.4721857011318207,0.050000000745058,0.233809545636177,291.3471374511719,291.1499938964844,260.1224975585937,258.5052490234375,280.03094482421875,294.328857421875,291.3473205566406,1.0,0.2924234569072723,0.7145278453826904,0.7145278453826904,1.0,1.0,-1.3509933948516846,0.564869225025177,0.7861241698265076,0.2454073876142501,0.0,0.0,0.6250025033950806,59.97556686401367,57.0,34.2305793762207,-15415.0068359375,277.8095092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5267333984375,309.358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18602.359375,18000.0,0.0,0.0,0.3713454604148865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119200825691223,0.7119273543357849,-7.284636922122445e-06,0.0,0.0003768684109672,0.0,0.0,60.116458892822266,0.0,0.0,0.0,0.4500594735145569,4.0,0.0,1.0
566460,293.193359375,297.1499938964844,293.1499938964844,0.1073209792375564,-2421.26513671875,304.1587829589844,0.7335766553878784,0.1711445599794387,0.2028253376483917,294.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.4731202721595764,0.050000000745058,0.0492724515497684,293.2858581542969,297.1499938964844,293.1499938964844,0.2807177901268005,-4052.7734375,304.1693420410156,0.9499412775039672,0.3711162507534027,0.260934442281723,293.0726623535156,297.1499938964844,293.1499938964844,0.3508698642253876,-6522.154296875,304.2159423828125,0.9990000128746032,0.5448276996612549,0.4184288382530212,293.2677001953125,297.1499938964844,293.1499938964844,0.0116135254502296,-3312.80419921875,303.05194091796875,0.4731202721595764,0.050000000745058,0.233727291226387,291.3182373046875,291.1499938964844,260.1483459472656,258.5283203125,280.0554504394531,294.3382568359375,291.3122253417969,1.0,0.2914603650569916,0.714407205581665,0.714407205581665,1.0,1.0,-1.3422244787216189,0.560926616191864,0.7812978625297546,0.2431845813989639,0.0,0.0,0.6036632061004639,59.39152526855469,75.0,-39.11856460571289,-15113.71484375,272.87579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8824462890625,309.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18473.99609375,18000.0,0.0,0.0,0.3615555465221405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580544710159302,0.6580613255500793,-6.807491445215419e-06,0.0,0.0003669329162221,0.0,0.0,50.95766830444336,0.0,0.0,0.0,0.4286744892597198,4.0,0.0,1.0
566520,293.193359375,297.1499938964844,293.1499938964844,0.1073209792375564,-2421.26513671875,304.1587829589844,0.7335766553878784,0.1711445599794387,0.2028253376483917,294.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.4731202721595764,0.050000000745058,0.0492724515497684,293.2858581542969,297.1499938964844,293.1499938964844,0.2807177901268005,-4052.7734375,304.1693420410156,0.9499412775039672,0.3711162507534027,0.260934442281723,293.0726623535156,297.1499938964844,293.1499938964844,0.3508698642253876,-6522.154296875,304.2159423828125,0.9990000128746032,0.5448276996612549,0.4184288382530212,293.2677001953125,297.1499938964844,293.1499938964844,0.0116135254502296,-3312.80419921875,303.05194091796875,0.4731202721595764,0.050000000745058,0.233727291226387,291.3182373046875,291.1499938964844,260.1483459472656,258.5283203125,280.0554504394531,294.3382568359375,291.3122253417969,1.0,0.2914603650569916,0.714407205581665,0.714407205581665,1.0,1.0,-1.3422244787216189,0.560926616191864,0.7812978625297546,0.2431845813989639,0.0,0.0,0.6036632061004639,59.39152526855469,75.0,-39.11856460571289,-15113.71484375,272.87579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8824462890625,309.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18473.99609375,18000.0,0.0,0.0,0.3615555465221405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580544710159302,0.6580613255500793,-6.807491445215419e-06,0.0,0.0003669329162221,0.0,0.0,50.95766830444336,0.0,0.0,0.0,0.4286744892597198,4.0,0.0,1.0
566580,293.1915588378906,297.1499938964844,293.1499938964844,0.1072553470730781,-2421.71826171875,304.1559143066406,0.724669873714447,0.1703926622867584,0.2016500830650329,294.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491760253906,0.4659404456615448,0.050000000745058,0.0494014732539653,293.2881774902344,297.1499938964844,293.1499938964844,0.2790992558002472,-4036.232177734375,304.1656188964844,0.9342861771583556,0.3672079145908355,0.2583322525024414,293.0630798339844,297.1499938964844,293.1499938964844,0.3658801019191742,-6763.3427734375,304.16864013671875,0.9990000128746032,0.5488086342811584,0.4328035712242126,293.2664794921875,297.1499938964844,293.1499938964844,0.0116609623655676,-3331.317138671875,303.0076904296875,0.4659404456615448,0.050000000745058,0.2343393266201019,291.2389831542969,291.1499938964844,260.1734313964844,258.5507202148437,280.0614929199219,294.3471069335937,291.2311096191406,1.0,0.2975179553031921,0.7142865657806396,0.7142865657806396,1.0,1.0,-1.356151461601257,0.5671538710594177,0.7889975905418396,0.2464920878410339,0.0,0.0,0.5968409776687622,62.88308334350586,93.0,-96.04277801513672,-15091.7470703125,286.6603698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.134765625,309.42987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.697265625,18000.0,0.0,0.0,0.3515448868274688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6318457126617432,0.6318522691726685,-6.5424292188254185e-06,0.0,0.0003567733510863,0.0,0.0,46.63405990600586,0.0,0.0,0.0,0.4180408418178558,4.0,0.0,1.0
566640,293.1915588378906,297.1499938964844,293.1499938964844,0.1072553470730781,-2421.71826171875,304.1559143066406,0.724669873714447,0.1703926622867584,0.2016500830650329,294.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491760253906,0.4659404456615448,0.050000000745058,0.0494014732539653,293.2881774902344,297.1499938964844,293.1499938964844,0.2790992558002472,-4036.232177734375,304.1656188964844,0.9342861771583556,0.3672079145908355,0.2583322525024414,293.0630798339844,297.1499938964844,293.1499938964844,0.3658801019191742,-6763.3427734375,304.16864013671875,0.9990000128746032,0.5488086342811584,0.4328035712242126,293.2664794921875,297.1499938964844,293.1499938964844,0.0116609623655676,-3331.317138671875,303.0076904296875,0.4659404456615448,0.050000000745058,0.2343393266201019,291.2389831542969,291.1499938964844,260.1734313964844,258.5507202148437,280.0614929199219,294.3471069335937,291.2311096191406,1.0,0.2975179553031921,0.7142865657806396,0.7142865657806396,1.0,1.0,-1.356151461601257,0.5671538710594177,0.7889975905418396,0.2464920878410339,0.0,0.0,0.5968409776687622,62.88308334350586,93.0,-96.04277801513672,-15091.7470703125,286.6603698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.134765625,309.42987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.697265625,18000.0,0.0,0.0,0.3515448868274688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6318457126617432,0.6318522691726685,-6.5424292188254185e-06,0.0,0.0003567733510863,0.0,0.0,46.63405990600586,0.0,0.0,0.0,0.4180408418178558,4.0,0.0,1.0
566700,293.1883544921875,297.1499938964844,293.1499938964844,0.1077002510428428,-2430.76025390625,304.1540222167969,0.7185933589935303,0.1704970598220825,0.2017297744750976,294.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.4593315720558166,0.050000000745058,0.0495120920240879,293.2894287109375,297.1499938964844,293.1499938964844,0.2784249782562256,-4029.4794921875,304.1640014648437,0.9226240515708924,0.3652119934558868,0.2570368945598602,293.072265625,297.1499938964844,293.1499938964844,0.3785779178142547,-6960.154296875,304.1421813964844,0.9990000128746032,0.5481151342391968,0.4447606801986694,293.2668151855469,297.1499938964844,293.1499938964844,0.0117014199495315,-3344.23828125,302.9825744628906,0.4593315720558166,0.050000000745058,0.234864056110382,291.1941223144531,291.1499938964844,260.1856384277344,258.5616455078125,280.05914306640625,294.3515319824219,291.18603515625,1.0,0.3026779294013977,0.714226245880127,0.714226245880127,1.0,1.0,-1.369782328605652,0.5732675790786743,0.7965147495269775,0.2497636526823043,0.0,0.0,0.5983865857124329,65.90711212158203,93.0,-110.75328826904295,-15172.8974609375,299.4814147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1891174316406,309.4289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.529296875,18000.0,0.0,0.0,0.3469687104225158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293673515319824,0.6293738484382629,-6.494462923001265e-06,0.0,0.000352129136445,0.0,0.0,46.10603713989258,0.0,0.0,0.0,0.4168035984039306,4.0,0.0,1.0
566760,293.1839599609375,297.1499938964844,293.1499938964844,0.1083946973085403,-2444.35009765625,304.15203857421875,0.711597204208374,0.1708735823631286,0.2021769881248474,294.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.4516741931438446,0.050000000745058,0.0496506504714489,293.2907409667969,297.1499938964844,293.1499938964844,0.2777689397335052,-4022.866943359375,304.16265869140625,0.9096392393112184,0.3631863892078399,0.2557416558265686,293.0901184082031,297.1499938964844,293.1499938964844,0.3941788375377655,-7198.076171875,304.115234375,0.9990000128746032,0.5456010699272156,0.4592996537685394,293.26788330078125,297.1499938964844,293.1499938964844,0.0117484107613563,-3358.589111328125,302.9552001953125,0.4516741931438446,0.050000000745058,0.2355213165283203,291.1484680175781,291.1499938964844,260.1976318359375,258.57232666015625,280.0552062988281,294.35614013671875,291.1405639648437,1.0,0.3090100884437561,0.7139086723327637,0.7139086723327637,1.0,1.0,-1.3870455026626587,0.5809677243232727,0.8060778379440308,0.2538653910160064,0.0,0.0,0.6030595898628235,69.70186614990234,111.0,-118.41381072998048,-15304.216796875,315.96209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1844482421875,309.40985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.841796875,18000.0,0.0,0.0,0.3429323732852936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334632635116577,0.6334697604179382,-6.498127277154708e-06,0.0,0.0003480327723082,0.0,0.0,46.54616165161133,0.0,0.0,0.0,0.4180974662303924,4.0,0.0,1.0
566820,293.1712646484375,297.1499938964844,293.1499938964844,0.1104990169405937,-2484.417724609375,304.1478271484375,0.6957746148109436,0.1725726425647735,0.2041738331317901,294.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.4355089068412781,0.050000000745058,0.0500044636428356,293.2936096191406,297.1499938964844,293.1499938964844,0.2763726413249969,-4008.404541015625,304.1607971191406,0.883527398109436,0.3590431809425354,0.2531441748142242,293.14947509765625,297.1499938964844,293.1499938964844,0.4325845539569855,-7771.05029296875,304.0629272460937,0.9990000128746032,0.5351459980010986,0.4944901168346405,293.2724914550781,297.1499938964844,293.1499938964844,0.0118519896641373,-3389.4599609375,302.8929138183594,0.4355089068412781,0.050000000745058,0.2371996492147445,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.04083251953125,294.3660888671875,291.0529479980469,1.0,0.3245289623737335,0.7132735252380371,0.7132735252380371,1.0,1.0,-1.4304490089416504,0.6004137992858887,0.8300351500511169,0.2642548680305481,0.0,0.0,0.6209895014762878,79.3989028930664,114.0,-120.3565673828125,-15687.3291015625,359.3909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9830627441406,309.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17726.001953125,18000.0,0.0,0.0,0.3371311128139496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600744724273682,0.6600810885429382,-6.654501248704037e-06,0.0,0.0003421452129259,0.0,0.0,50.2625617980957,0.0,0.0,0.0,0.4279362857341766,4.0,0.0,1.0
566880,293.1712646484375,297.1499938964844,293.1499938964844,0.1104990169405937,-2484.417724609375,304.1478271484375,0.6957746148109436,0.1725726425647735,0.2041738331317901,294.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.4355089068412781,0.050000000745058,0.0500044636428356,293.2936096191406,297.1499938964844,293.1499938964844,0.2763726413249969,-4008.404541015625,304.1607971191406,0.883527398109436,0.3590431809425354,0.2531441748142242,293.14947509765625,297.1499938964844,293.1499938964844,0.4325845539569855,-7771.05029296875,304.0629272460937,0.9990000128746032,0.5351459980010986,0.4944901168346405,293.2724914550781,297.1499938964844,293.1499938964844,0.0118519896641373,-3389.4599609375,302.8929138183594,0.4355089068412781,0.050000000745058,0.2371996492147445,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.04083251953125,294.3660888671875,291.0529479980469,1.0,0.3245289623737335,0.7132735252380371,0.7132735252380371,1.0,1.0,-1.4304490089416504,0.6004137992858887,0.8300351500511169,0.2642548680305481,0.0,0.0,0.6209895014762878,79.3989028930664,114.0,-120.3565673828125,-15687.3291015625,359.3909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9830627441406,309.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17726.001953125,18000.0,0.0,0.0,0.3371311128139496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600744724273682,0.6600810885429382,-6.654501248704037e-06,0.0,0.0003421452129259,0.0,0.0,50.2625617980957,0.0,0.0,0.0,0.4279362857341766,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1134158447384834,-2538.14892578125,304.143798828125,0.6818339824676514,0.175453707575798,0.2080670297145843,294.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167236328125,0.4211691617965698,0.050000000745058,0.05042614787817,293.2962341308594,297.1499938964844,293.1499938964844,0.2737857401371002,-3978.91015625,304.16168212890625,0.8583899140357971,0.3548700213432312,0.2505588829517364,293.2137756347656,297.1499938964844,293.1499938964844,0.44022136926651,-7863.146484375,304.0823059082031,0.982114315032959,0.5220386981964111,0.497848778963089,293.2797241210937,297.1499938964844,293.1499938964844,0.0119167184457182,-3409.6298828125,302.82574462890625,0.4211691617965698,0.050000000745058,0.2391999363899231,291.0185241699219,291.1499938964844,260.24285888671875,258.6126708984375,280.0451354980469,294.3619689941406,291.0219421386719,1.0,0.3362049162387848,0.7126383781433105,0.7126383781433105,1.0,1.0,-1.438523292541504,0.6037999391555786,0.8347232937812805,0.2664391696453094,0.0,0.0,0.642888069152832,90.22925567626952,117.0,-37.84755325317383,-15898.5263671875,389.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5632019042969,309.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17576.4375,18000.0,0.0,0.0,0.3347939252853393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057075500488281,0.7057145237922668,-6.9991438067518175e-06,0.0,0.0003397732798475,0.0,0.0,57.53981018066406,0.0,0.0,0.0,0.4456399977207184,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1134158447384834,-2538.14892578125,304.143798828125,0.6818339824676514,0.175453707575798,0.2080670297145843,294.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167236328125,0.4211691617965698,0.050000000745058,0.05042614787817,293.2962341308594,297.1499938964844,293.1499938964844,0.2737857401371002,-3978.91015625,304.16168212890625,0.8583899140357971,0.3548700213432312,0.2505588829517364,293.2137756347656,297.1499938964844,293.1499938964844,0.44022136926651,-7863.146484375,304.0823059082031,0.982114315032959,0.5220386981964111,0.497848778963089,293.2797241210937,297.1499938964844,293.1499938964844,0.0119167184457182,-3409.6298828125,302.82574462890625,0.4211691617965698,0.050000000745058,0.2391999363899231,291.0185241699219,291.1499938964844,260.24285888671875,258.6126708984375,280.0451354980469,294.3619689941406,291.0219421386719,1.0,0.3362049162387848,0.7126383781433105,0.7126383781433105,1.0,1.0,-1.438523292541504,0.6037999391555786,0.8347232937812805,0.2664391696453094,0.0,0.0,0.642888069152832,90.22925567626952,117.0,-37.84755325317383,-15898.5263671875,389.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5632019042969,309.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17576.4375,18000.0,0.0,0.0,0.3347939252853393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057075500488281,0.7057145237922668,-6.9991438067518175e-06,0.0,0.0003397732798475,0.0,0.0,57.53981018066406,0.0,0.0,0.0,0.4456399977207184,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.1142235696315765,-2552.031982421875,304.14459228515625,0.6696273684501648,0.1758937090635299,0.2096917182207107,294.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.4114572703838348,0.050000000745058,0.0508013926446437,293.2992858886719,297.1499938964844,293.1499938964844,0.2694306671619415,-3927.62109375,304.1649780273437,0.839377760887146,0.3505461812019348,0.2478599101305008,293.2373352050781,297.1499938964844,293.1499938964844,0.4330765604972839,-7749.08935546875,304.1159362792969,0.9592977166175842,0.5155903697013855,0.4908452928066253,293.2870788574219,297.1499938964844,293.1499938964844,0.0118877906352281,-3407.491943359375,302.7631225585937,0.4114572703838348,0.050000000745058,0.2409799247980117,291.0507507324219,291.1499938964844,260.2636413574219,258.6311950683594,280.0731811523437,294.3729858398437,291.05224609375,1.0,0.3445842862129211,0.7116625905036926,0.7116625905036926,1.0,1.0,-1.4303473234176636,0.5998687744140625,0.8304785490036011,0.264150857925415,0.0,0.0,0.6536527276039124,99.58732604980467,105.0,14.48216724395752,-15837.142578125,408.4782409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0998840332031,308.9464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17723.455078125,18000.0,0.0,0.0,0.3347091972827911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351274490356445,0.7351347804069519,-7.289800578291761e-06,0.0,0.0003396873071324,0.0,0.0,63.00739288330078,0.0,0.0,0.0,0.4579079747200012,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.1142235696315765,-2552.031982421875,304.14459228515625,0.6696273684501648,0.1758937090635299,0.2096917182207107,294.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.4114572703838348,0.050000000745058,0.0508013926446437,293.2992858886719,297.1499938964844,293.1499938964844,0.2694306671619415,-3927.62109375,304.1649780273437,0.839377760887146,0.3505461812019348,0.2478599101305008,293.2373352050781,297.1499938964844,293.1499938964844,0.4330765604972839,-7749.08935546875,304.1159362792969,0.9592977166175842,0.5155903697013855,0.4908452928066253,293.2870788574219,297.1499938964844,293.1499938964844,0.0118877906352281,-3407.491943359375,302.7631225585937,0.4114572703838348,0.050000000745058,0.2409799247980117,291.0507507324219,291.1499938964844,260.2636413574219,258.6311950683594,280.0731811523437,294.3729858398437,291.05224609375,1.0,0.3445842862129211,0.7116625905036926,0.7116625905036926,1.0,1.0,-1.4303473234176636,0.5998687744140625,0.8304785490036011,0.264150857925415,0.0,0.0,0.6536527276039124,99.58732604980467,105.0,14.48216724395752,-15837.142578125,408.4782409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0998840332031,308.9464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17723.455078125,18000.0,0.0,0.0,0.3347091972827911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351274490356445,0.7351347804069519,-7.289800578291761e-06,0.0,0.0003396873071324,0.0,0.0,63.00739288330078,0.0,0.0,0.0,0.4579079747200012,4.0,0.0,1.0
567180,293.15313720703125,297.1499938964844,293.1499938964844,0.1140108555555343,-2547.58203125,304.1467590332031,0.6659771203994751,0.1755881011486053,0.2095970958471298,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.4091016054153442,0.050000000745058,0.0509057119488716,293.3021850585937,297.1499938964844,293.1499938964844,0.2650075852870941,-3875.7509765625,304.1673583984375,0.8322615027427673,0.3461768329143524,0.2448993027210235,293.24481201171875,297.1499938964844,293.1499938964844,0.4293118417263031,-7686.9638671875,304.1333312988281,0.951379656791687,0.511847734451294,0.486979991197586,293.2929382324219,297.1499938964844,293.1499938964844,0.0117759527638554,-3390.9755859375,302.701171875,0.4091016054153442,0.050000000745058,0.2414747923612594,291.0697937011719,291.1499938964844,260.28302001953125,258.64849853515625,280.11041259765625,294.402099609375,291.071533203125,1.0,0.3457301557064056,0.7106868624687195,0.7106868624687195,1.0,1.0,-1.422785758972168,0.596185564994812,0.8266002535820007,0.2621142566204071,0.0,0.0,0.6631368398666382,102.09974670410156,93.0,25.0220890045166,-15738.248046875,410.6585998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6832275390625,308.7187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17776.119140625,18000.0,0.0,0.0,0.3359310030937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758232831954956,0.7582403421401978,-7.511239800805924e-06,0.0,0.0003409272467251,0.0,0.0,67.46012115478516,0.0,0.0,0.0,0.4675828218460083,4.0,0.0,1.0
567240,293.15313720703125,297.1499938964844,293.1499938964844,0.1140108555555343,-2547.58203125,304.1467590332031,0.6659771203994751,0.1755881011486053,0.2095970958471298,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.4091016054153442,0.050000000745058,0.0509057119488716,293.3021850585937,297.1499938964844,293.1499938964844,0.2650075852870941,-3875.7509765625,304.1673583984375,0.8322615027427673,0.3461768329143524,0.2448993027210235,293.24481201171875,297.1499938964844,293.1499938964844,0.4293118417263031,-7686.9638671875,304.1333312988281,0.951379656791687,0.511847734451294,0.486979991197586,293.2929382324219,297.1499938964844,293.1499938964844,0.0117759527638554,-3390.9755859375,302.701171875,0.4091016054153442,0.050000000745058,0.2414747923612594,291.0697937011719,291.1499938964844,260.28302001953125,258.64849853515625,280.11041259765625,294.402099609375,291.071533203125,1.0,0.3457301557064056,0.7106868624687195,0.7106868624687195,1.0,1.0,-1.422785758972168,0.596185564994812,0.8266002535820007,0.2621142566204071,0.0,0.0,0.6631368398666382,102.09974670410156,93.0,25.0220890045166,-15738.248046875,410.6585998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6832275390625,308.7187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17776.119140625,18000.0,0.0,0.0,0.3359310030937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758232831954956,0.7582403421401978,-7.511239800805924e-06,0.0,0.0003409272467251,0.0,0.0,67.46012115478516,0.0,0.0,0.0,0.4675828218460083,4.0,0.0,1.0
567300,293.1550598144531,297.1499938964844,293.1499938964844,0.1136826276779174,-2541.3642578125,304.14794921875,0.6663867831230164,0.1751713156700134,0.2092106938362121,294.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.4096572995185852,0.050000000745058,0.0508806817233562,293.30340576171875,297.1499938964844,293.1499938964844,0.2627395689487457,-3849.1591796875,304.1683349609375,0.831574022769928,0.3440077900886535,0.243368998169899,293.2460632324219,297.1499938964844,293.1499938964844,0.4277258515357971,-7661.541015625,304.13922119140625,0.951568841934204,0.5103979706764221,0.485487550497055,293.295166015625,297.1499938964844,293.1499938964844,0.011695496737957,-3378.037353515625,302.6713256835937,0.4096572995185852,0.050000000745058,0.2413560450077057,291.0789794921875,291.1499938964844,260.2921447753906,258.6566162109375,280.1241760253906,294.4080810546875,291.08038330078125,1.0,0.3444773852825165,0.7101989984512329,0.7101989984512329,1.0,1.0,-1.418628215789795,0.5941741466522217,0.8244540691375732,0.2610066831111908,0.0,0.0,0.6669403910636902,101.39521026611328,93.0,24.95686721801757,-15683.5791015625,406.8056945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5014343261719,308.61553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17803.015625,18000.0,0.0,0.0,0.3368686139583587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767693042755127,0.7677006125450134,-7.604981874465011e-06,0.0,0.0003418788255658,0.0,0.0,69.35670471191406,0.0,0.0,0.0,0.4715819358825683,4.0,0.0,1.0
567360,293.1573791503906,297.1499938964844,293.1499938964844,0.1131990700960159,-2532.354248046875,304.1492004394531,0.6677929162979126,0.1746522635221481,0.2085826694965362,294.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.4110607802867889,0.050000000745058,0.050818707793951,293.30450439453125,297.1499938964844,293.1499938964844,0.2604611217975616,-3822.442626953125,304.16912841796875,0.8322641253471375,0.3418509364128113,0.2418196499347686,293.2464599609375,297.1499938964844,293.1499938964844,0.4262321293354034,-7638.05810546875,304.1438903808594,0.9537422060966492,0.5091000199317932,0.4841383695602417,293.2970886230469,297.1499938964844,293.1499938964844,0.0116041293367743,-3362.965087890625,302.6419677734375,0.4110607802867889,0.050000000745058,0.2410620599985122,291.0873413085937,291.1499938964844,260.30084228515625,258.6643981933594,280.1369323730469,294.4140625,291.0888061523437,1.0,0.3422827422618866,0.709926426410675,0.709926426410675,1.0,1.0,-1.4141416549682615,0.5920664668083191,0.8220751285552979,0.2598718106746673,0.0,0.0,0.6702820062637329,99.74983978271484,81.0,24.797992706298828,-15628.6669921875,400.5384826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3400573730469,308.5243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17825.076171875,18000.0,0.0,0.0,0.3379446566104889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776104748249054,0.77611243724823,-7.688828191021457e-06,0.0,0.0003429708594921,0.0,0.0,71.07264709472656,0.0,0.0,0.0,0.475146621465683,4.0,0.0,1.0
567420,293.1617431640625,297.1499938964844,293.1499938964844,0.112043410539627,-2510.9423828125,304.1513671875,0.6735486388206482,0.1735823899507522,0.2070812433958053,294.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.416128933429718,0.050000000745058,0.0506104305386543,293.30633544921875,297.1499938964844,293.1499938964844,0.2558127641677856,-3767.831787109375,304.1705017089844,0.8371142745018005,0.3375668227672577,0.2386811077594757,293.245849609375,297.1499938964844,293.1499938964844,0.4232465028762817,-7592.32080078125,304.1508178710937,0.9627224206924438,0.5067813992500305,0.4816741347312927,293.3000793457031,297.1499938964844,293.1499938964844,0.0113958269357681,-3327.25048828125,302.58477783203125,0.416128933429718,0.050000000745058,0.2400740981101989,291.1059265136719,291.1499938964844,260.3170471191406,258.6788635253906,280.1617126464844,294.4254455566406,291.1076354980469,1.0,0.3356912136077881,0.7093812823295593,0.7093812823295593,1.0,1.0,-1.4045937061309814,0.5876016616821289,0.8169920444488525,0.257474809885025,0.0,0.0,0.6749464869499207,94.3149871826172,69.0,26.69209861755371,-15518.8388671875,382.6959533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821533203125,308.3800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17876.2734375,18000.0,0.0,0.0,0.3403075039386749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891325950622559,0.7891404032707214,-7.824234671716113e-06,0.0,0.0003453688404988,0.0,0.0,73.8188247680664,0.0,0.0,0.0,0.4807006120681762,4.0,0.0,1.0
567480,293.1617431640625,297.1499938964844,293.1499938964844,0.112043410539627,-2510.9423828125,304.1513671875,0.6735486388206482,0.1735823899507522,0.2070812433958053,294.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.416128933429718,0.050000000745058,0.0506104305386543,293.30633544921875,297.1499938964844,293.1499938964844,0.2558127641677856,-3767.831787109375,304.1705017089844,0.8371142745018005,0.3375668227672577,0.2386811077594757,293.245849609375,297.1499938964844,293.1499938964844,0.4232465028762817,-7592.32080078125,304.1508178710937,0.9627224206924438,0.5067813992500305,0.4816741347312927,293.3000793457031,297.1499938964844,293.1499938964844,0.0113958269357681,-3327.25048828125,302.58477783203125,0.416128933429718,0.050000000745058,0.2400740981101989,291.1059265136719,291.1499938964844,260.3170471191406,258.6788635253906,280.1617126464844,294.4254455566406,291.1076354980469,1.0,0.3356912136077881,0.7093812823295593,0.7093812823295593,1.0,1.0,-1.4045937061309814,0.5876016616821289,0.8169920444488525,0.257474809885025,0.0,0.0,0.6749464869499207,94.3149871826172,69.0,26.69209861755371,-15518.8388671875,382.6959533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821533203125,308.3800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17876.2734375,18000.0,0.0,0.0,0.3403075039386749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891325950622559,0.7891404032707214,-7.824234671716113e-06,0.0,0.0003453688404988,0.0,0.0,73.8188247680664,0.0,0.0,0.0,0.4807006120681762,4.0,0.0,1.0
567540,293.1651916503906,297.1499938964844,293.1499938964844,0.1108296439051628,-2488.5,304.1529235839844,0.6830943822860718,0.1725850403308868,0.2055379450321197,294.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.4242695271968841,0.050000000745058,0.0503236912190914,293.30780029296875,297.1499938964844,293.1499938964844,0.2510759830474853,-3712.0146484375,304.1715393066406,0.8461010456085205,0.3333096206188202,0.2355056554079055,293.2441711425781,297.1499938964844,293.1499938964844,0.4201938807964325,-7546.71337890625,304.15557861328125,0.97612726688385,0.5046903491020203,0.4793798625469208,293.30224609375,297.1499938964844,293.1499938964844,0.0111663304269313,-3286.376220703125,302.529296875,0.4242695271968841,0.050000000745058,0.2387139201164245,291.1268920898437,291.1499938964844,260.3314819335937,258.69171142578125,280.1857604980469,294.43621826171875,291.1287841796875,1.0,0.3269038498401642,0.7088361382484436,0.7088361382484436,1.0,1.0,-1.3946256637573242,0.5829511284828186,0.8116745352745056,0.2549850642681122,0.0,0.0,0.6766423583030701,86.88765716552734,57.0,29.18330955505371,-15408.4482421875,360.1424255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91229248046875,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.01953125,18000.0,0.0,0.0,0.3426448404788971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960181832313538,0.7960260510444641,-7.904704034444876e-06,0.0,0.000347740977304,0.0,0.0,75.35919189453125,0.0,0.0,0.0,0.483696699142456,4.0,0.0,1.0
567600,293.1651916503906,297.1499938964844,293.1499938964844,0.1108296439051628,-2488.5,304.1529235839844,0.6830943822860718,0.1725850403308868,0.2055379450321197,294.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.4242695271968841,0.050000000745058,0.0503236912190914,293.30780029296875,297.1499938964844,293.1499938964844,0.2510759830474853,-3712.0146484375,304.1715393066406,0.8461010456085205,0.3333096206188202,0.2355056554079055,293.2441711425781,297.1499938964844,293.1499938964844,0.4201938807964325,-7546.71337890625,304.15557861328125,0.97612726688385,0.5046903491020203,0.4793798625469208,293.30224609375,297.1499938964844,293.1499938964844,0.0111663304269313,-3286.376220703125,302.529296875,0.4242695271968841,0.050000000745058,0.2387139201164245,291.1268920898437,291.1499938964844,260.3314819335937,258.69171142578125,280.1857604980469,294.43621826171875,291.1287841796875,1.0,0.3269038498401642,0.7088361382484436,0.7088361382484436,1.0,1.0,-1.3946256637573242,0.5829511284828186,0.8116745352745056,0.2549850642681122,0.0,0.0,0.6766423583030701,86.88765716552734,57.0,29.18330955505371,-15408.4482421875,360.1424255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91229248046875,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.01953125,18000.0,0.0,0.0,0.3426448404788971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960181832313538,0.7960260510444641,-7.904704034444876e-06,0.0,0.000347740977304,0.0,0.0,75.35919189453125,0.0,0.0,0.0,0.483696699142456,4.0,0.0,1.0
567660,293.1677551269531,297.1499938964844,293.1499938964844,0.1096286475658416,-2466.302490234375,304.1539306640625,0.6964302062988281,0.1716755032539367,0.2040372937917709,294.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4361913502216339,0.050000000745058,0.0499876625835895,293.3089904785156,297.1499938964844,293.1499938964844,0.2462995797395706,-3655.5517578125,304.1723327636719,0.8593490719795227,0.3290672898292541,0.2323058247566223,293.2419738769531,297.1499938964844,293.1499938964844,0.417103499174118,-7501.28857421875,304.1588439941406,0.9920828938484192,0.5027489066123962,0.4771904647350311,293.3038330078125,297.1499938964844,293.1499938964844,0.0109272757545113,-3242.525146484375,302.4750061035156,0.4361913502216339,0.050000000745058,0.2371199429035186,291.14910888671875,291.1499938964844,260.343994140625,258.702880859375,280.2087097167969,294.4464416503906,291.15106201171875,1.0,0.3165200352668762,0.7083374857902527,0.7083374857902527,1.0,1.0,-1.3844537734985352,0.5782241821289062,0.8062295913696289,0.2524676918983459,0.0,0.0,0.6752806305885315,78.21033477783203,45.0,30.707555770874023,-15297.0009765625,334.8493347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270874023437,308.2350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.953125,18000.0,0.0,0.0,0.3446427583694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962356209754944,0.7962435483932495,-7.922169061203022e-06,0.0,0.0003497685829643,0.0,0.0,75.5158462524414,0.0,0.0,0.0,0.483881801366806,4.0,0.0,1.0
567720,293.1677551269531,297.1499938964844,293.1499938964844,0.1096286475658416,-2466.302490234375,304.1539306640625,0.6964302062988281,0.1716755032539367,0.2040372937917709,294.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4361913502216339,0.050000000745058,0.0499876625835895,293.3089904785156,297.1499938964844,293.1499938964844,0.2462995797395706,-3655.5517578125,304.1723327636719,0.8593490719795227,0.3290672898292541,0.2323058247566223,293.2419738769531,297.1499938964844,293.1499938964844,0.417103499174118,-7501.28857421875,304.1588439941406,0.9920828938484192,0.5027489066123962,0.4771904647350311,293.3038330078125,297.1499938964844,293.1499938964844,0.0109272757545113,-3242.525146484375,302.4750061035156,0.4361913502216339,0.050000000745058,0.2371199429035186,291.14910888671875,291.1499938964844,260.343994140625,258.702880859375,280.2087097167969,294.4464416503906,291.15106201171875,1.0,0.3165200352668762,0.7083374857902527,0.7083374857902527,1.0,1.0,-1.3844537734985352,0.5782241821289062,0.8062295913696289,0.2524676918983459,0.0,0.0,0.6752806305885315,78.21033477783203,45.0,30.707555770874023,-15297.0009765625,334.8493347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270874023437,308.2350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.953125,18000.0,0.0,0.0,0.3446427583694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962356209754944,0.7962435483932495,-7.922169061203022e-06,0.0,0.0003497685829643,0.0,0.0,75.5158462524414,0.0,0.0,0.0,0.483881801366806,4.0,0.0,1.0
567780,293.1712951660156,297.1499938964844,293.1499938964844,0.1083308607339859,-2442.160400390625,304.1548156738281,0.7106364965438843,0.1705226749181747,0.2025277763605117,294.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4503505229949951,0.050000000745058,0.0496763512492179,293.3099060058594,297.1499938964844,293.1499938964844,0.2413819879293441,-3597.041748046875,304.173095703125,0.8741172552108765,0.3248563408851623,0.2291406840085983,293.2328186035156,297.1499938964844,293.1499938964844,0.4009618759155273,-7258.74658203125,304.1845703125,0.9990000128746032,0.5022248029708862,0.4619335532188415,293.30474853515625,297.1499938964844,293.1499938964844,0.0106990244239568,-3198.7822265625,302.4232788085937,0.4503505229949951,0.050000000745058,0.2356432378292083,291.1796875,291.1499938964844,260.3544921875,258.71221923828125,280.242919921875,294.4560241699219,291.1853332519531,1.0,0.3044650554656982,0.707838773727417,0.707838773727417,1.0,1.0,-1.3588863611221311,0.5665375590324402,0.7923488020896912,0.2464317679405212,0.0,0.0,0.6696497797966003,69.91283416748047,33.0,54.44496154785156,-15082.2236328125,304.04620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280639648437,308.2596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18089.09765625,18000.0,0.0,0.0,0.3459578454494476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891324758529663,0.7891403436660767,-7.872364221839234e-06,0.0,0.0003511032264214,0.0,0.0,74.1630859375,0.0,0.0,0.0,0.4809445142745971,4.0,0.0,1.0
567840,293.1712951660156,297.1499938964844,293.1499938964844,0.1083308607339859,-2442.160400390625,304.1548156738281,0.7106364965438843,0.1705226749181747,0.2025277763605117,294.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4503505229949951,0.050000000745058,0.0496763512492179,293.3099060058594,297.1499938964844,293.1499938964844,0.2413819879293441,-3597.041748046875,304.173095703125,0.8741172552108765,0.3248563408851623,0.2291406840085983,293.2328186035156,297.1499938964844,293.1499938964844,0.4009618759155273,-7258.74658203125,304.1845703125,0.9990000128746032,0.5022248029708862,0.4619335532188415,293.30474853515625,297.1499938964844,293.1499938964844,0.0106990244239568,-3198.7822265625,302.4232788085937,0.4503505229949951,0.050000000745058,0.2356432378292083,291.1796875,291.1499938964844,260.3544921875,258.71221923828125,280.242919921875,294.4560241699219,291.1853332519531,1.0,0.3044650554656982,0.707838773727417,0.707838773727417,1.0,1.0,-1.3588863611221311,0.5665375590324402,0.7923488020896912,0.2464317679405212,0.0,0.0,0.6696497797966003,69.91283416748047,33.0,54.44496154785156,-15082.2236328125,304.04620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280639648437,308.2596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18089.09765625,18000.0,0.0,0.0,0.3459578454494476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891324758529663,0.7891403436660767,-7.872364221839234e-06,0.0,0.0003511032264214,0.0,0.0,74.1630859375,0.0,0.0,0.0,0.4809445142745971,4.0,0.0,1.0
567900,293.1772766113281,297.1499938964844,293.1499938964844,0.1070395410060882,-2417.879638671875,304.15631103515625,0.7165321707725525,0.1690796315670013,0.2011010497808456,294.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.4579156637191772,0.050000000745058,0.0495367795228958,293.3103332519531,297.1499938964844,293.1499938964844,0.2384736686944961,-3561.91650390625,304.1741943359375,0.8816191554069519,0.3227427005767822,0.2275747060775756,293.2151794433594,297.1499938964844,293.1499938964844,0.3850095272064209,-7020.31103515625,304.2072448730469,0.9990000128746032,0.5046277046203613,0.4473694264888763,293.3045654296875,297.1499938964844,293.1499938964844,0.010577299632132,-3172.89990234375,302.4022521972656,0.4579156637191772,0.050000000745058,0.2349811643362045,291.2181091308594,291.1499938964844,260.3589172363281,258.7161865234375,280.2669982910156,294.4606018066406,291.22576904296875,1.0,0.2976098358631134,0.7075893878936768,0.7075893878936768,1.0,1.0,-1.3371731042861938,0.5567153692245483,0.7804577350616455,0.2412664294242859,0.0,0.0,0.6613172292709351,66.02972412109375,33.0,83.41548156738281,-14895.802734375,285.92315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8783569335937,308.30401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18204.986328125,18000.0,0.0,0.0,0.346054196357727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7781227827072144,0.7781305313110352,-7.793791155563667e-06,0.0,0.0003512010152917,0.0,0.0,72.08643341064453,0.0,0.0,0.0,0.4763760268688202,4.0,0.0,1.0
567960,293.1859130859375,297.1499938964844,293.1499938964844,0.1052246615290641,-2383.872314453125,304.158447265625,0.7220489382743835,0.1670383363962173,0.1988833844661712,294.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25030517578125,0.4664413332939148,0.050000000745058,0.0493930950760841,293.31085205078125,297.1499938964844,293.1499938964844,0.2355061471462249,-3525.990966796875,304.1751708984375,0.8901956677436829,0.3206142783164978,0.2259938418865203,293.1896057128906,297.1499938964844,293.1499938964844,0.3680046498775482,-6765.74365234375,304.22772216796875,0.9990000128746032,0.5088213682174683,0.4318625032901764,293.3038330078125,297.1499938964844,293.1499938964844,0.0104562034830451,-3146.599853515625,302.3833312988281,0.4664413332939148,0.050000000745058,0.2342995852231979,291.26007080078125,291.1499938964844,260.3628234863281,258.7196655273437,280.2918395996094,294.4650573730469,291.2675476074219,1.0,0.290285587310791,0.7074398398399353,0.7074398398399353,1.0,1.0,-1.3136240243911743,0.5461131930351257,0.7675108909606934,0.2357374876737594,0.0,0.0,0.6497696042060852,62.02048873901367,36.0,98.70450592041016,-14667.3623046875,267.26983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96905517578125,308.3525695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18347.939453125,18000.0,0.0,0.0,0.3456057906150818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589545845985413,0.7589622735977173,-7.647206075489521e-06,0.0,0.0003507459186948,0.0,0.0,68.48990631103516,0.0,0.0,0.0,0.4686099886894226,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.1013371497392654,-2311.291259765625,304.1620178222656,0.727515459060669,0.1628662049770355,0.1936750411987304,294.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168640136719,0.4767811596393585,0.050000000745058,0.0492030903697013,293.31207275390625,297.1499938964844,293.1499938964844,0.2301295548677444,-3461.150146484375,304.1756896972656,0.9015498757362366,0.316292256116867,0.2228632420301437,293.1300354003906,297.1499938964844,293.1499938964844,0.3438064455986023,-6407.07958984375,304.2413635253906,0.9990000128746032,0.519890308380127,0.410452127456665,293.3013000488281,297.1499938964844,293.1499938964844,0.0102712921798229,-3106.953857421875,302.34600830078125,0.4767811596393585,0.050000000745058,0.233398288488388,291.3218688964844,291.1499938964844,260.3688659667969,258.7250366210937,280.331298828125,294.473388671875,291.3249206542969,1.0,0.280318945646286,0.7071406841278076,0.7071406841278076,1.0,1.0,-1.278037428855896,0.5301408171653748,0.7478966116905212,0.2273873686790466,0.0,0.0,0.6221432089805603,56.66105651855469,39.0,75.14993286132812,-14228.5986328125,241.68423461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,308.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18535.60546875,18000.0,0.0,0.0,0.342839241027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704425573348999,0.7044327855110168,-7.205082056316314e-06,0.0,0.0003479382430668,0.0,0.0,58.7039909362793,0.0,0.0,0.0,0.4468570351600647,4.0,0.0,1.0
