time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.2019348144531,297.1499938964844,293.1499938964844,0.1013371497392654,-2311.291259765625,304.1620178222656,0.727515459060669,0.1628662049770355,0.1936750411987304,294.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168640136719,0.4767811596393585,0.050000000745058,0.0492030903697013,293.31207275390625,297.1499938964844,293.1499938964844,0.2301295548677444,-3461.150146484375,304.1756896972656,0.9015498757362366,0.316292256116867,0.2228632420301437,293.1300354003906,297.1499938964844,293.1499938964844,0.3438064455986023,-6407.07958984375,304.2413635253906,0.9990000128746032,0.519890308380127,0.410452127456665,293.3013000488281,297.1499938964844,293.1499938964844,0.0102712921798229,-3106.953857421875,302.34600830078125,0.4767811596393585,0.050000000745058,0.233398288488388,291.3218688964844,291.1499938964844,260.3688659667969,258.7250366210937,280.331298828125,294.473388671875,291.3249206542969,1.0,0.280318945646286,0.7071406841278076,0.7071406841278076,1.0,1.0,-1.278037428855896,0.5301408171653748,0.7478966116905212,0.2273873686790466,0.0,0.0,0.6221432089805603,56.66105651855469,39.0,75.14993286132812,-14228.5986328125,241.68423461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,308.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18535.60546875,18000.0,0.0,0.0,0.342839241027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704425573348999,0.7044327855110168,-7.205082056316314e-06,0.0,0.0003479382430668,0.0,0.0,58.7039909362793,0.0,0.0,0.0,0.4468570351600647,4.0,0.0,1.0
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.0989799797534942,-2267.718017578125,304.1618347167969,0.7314163446426392,0.1606670767068863,0.1902119219303131,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355712890625,0.4830060601234436,0.050000000745058,0.0490817986428737,293.3133850097656,297.1499938964844,293.1499938964844,0.2257611006498336,-3409.045654296875,304.17437744140625,0.9083451628684998,0.3119207322597503,0.2197409272193908,293.0804443359375,297.1499938964844,293.1499938964844,0.3280200064182281,-6176.15625,304.2369079589844,0.9990000128746032,0.5304884910583496,0.3961786925792694,293.2980651855469,297.1499938964844,293.1499938964844,0.0101518034934997,-3084.14892578125,302.304931640625,0.4830060601234436,0.050000000745058,0.2328229248523712,291.3357849121094,291.1499938964844,260.3724975585937,258.728271484375,280.3609313964844,294.48065185546875,291.33526611328125,1.0,0.2734480500221252,0.7068415284156799,0.7068415284156799,1.0,1.0,-1.2531176805496216,0.5189394950866699,0.7341782450675964,0.2216730266809463,0.0,0.0,0.5960355997085571,53.21849822998047,42.0,24.73031616210937,-13855.0625,225.14532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567077636719,308.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18522.1484375,18000.0,0.0,0.0,0.3376850187778473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474550366401672,0.6474617719650269,-6.734351245540893e-06,0.0,0.0003427073534112,0.0,0.0,49.38216018676758,0.0,0.0,0.0,0.4245475530624389,4.0,0.0,1.0
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.0989799797534942,-2267.718017578125,304.1618347167969,0.7314163446426392,0.1606670767068863,0.1902119219303131,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355712890625,0.4830060601234436,0.050000000745058,0.0490817986428737,293.3133850097656,297.1499938964844,293.1499938964844,0.2257611006498336,-3409.045654296875,304.17437744140625,0.9083451628684998,0.3119207322597503,0.2197409272193908,293.0804443359375,297.1499938964844,293.1499938964844,0.3280200064182281,-6176.15625,304.2369079589844,0.9990000128746032,0.5304884910583496,0.3961786925792694,293.2980651855469,297.1499938964844,293.1499938964844,0.0101518034934997,-3084.14892578125,302.304931640625,0.4830060601234436,0.050000000745058,0.2328229248523712,291.3357849121094,291.1499938964844,260.3724975585937,258.728271484375,280.3609313964844,294.48065185546875,291.33526611328125,1.0,0.2734480500221252,0.7068415284156799,0.7068415284156799,1.0,1.0,-1.2531176805496216,0.5189394950866699,0.7341782450675964,0.2216730266809463,0.0,0.0,0.5960355997085571,53.21849822998047,42.0,24.73031616210937,-13855.0625,225.14532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567077636719,308.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18522.1484375,18000.0,0.0,0.0,0.3376850187778473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474550366401672,0.6474617719650269,-6.734351245540893e-06,0.0,0.0003427073534112,0.0,0.0,49.38216018676758,0.0,0.0,0.0,0.4245475530624389,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.0983611270785331,-2256.94189453125,304.1589050292969,0.7353231310844421,0.1599604934453964,0.1890806257724762,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.4868874251842499,0.050000000745058,0.0490067452192306,293.314697265625,297.1499938964844,293.1499938964844,0.2220413088798523,-3365.029052734375,304.1724548339844,0.9113519191741944,0.3075138926506042,0.216626301407814,293.0462951660156,297.1499938964844,293.1499938964844,0.3182851076126098,-6036.85400390625,304.2239990234375,0.9990000128746032,0.5391963720321655,0.3870823085308075,293.29461669921875,297.1499938964844,293.1499938964844,0.0100734662264585,-3072.148193359375,302.2610778808594,0.4868874251842499,0.050000000745058,0.2324669063091278,291.3185119628906,291.1499938964844,260.3735656738281,258.729248046875,280.381103515625,294.48699951171875,291.3156433105469,1.0,0.2690684199333191,0.706785261631012,0.706785261631012,1.0,1.0,-1.236895203590393,0.5116553902626038,0.7252397537231445,0.2181345075368881,0.0,0.0,0.5744627714157104,51.083717346191406,45.0,-17.75562286376953,-13572.869140625,214.90213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0772399902344,308.6722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18420.880859375,18000.0,0.0,0.0,0.3306059539318084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599338948726654,0.5993452668190002,-6.347156158881262e-06,0.0,0.0003355230437591,0.0,0.0,42.30262756347656,0.0,0.0,0.0,0.4061467349529266,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.0983611270785331,-2256.94189453125,304.1589050292969,0.7353231310844421,0.1599604934453964,0.1890806257724762,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.4868874251842499,0.050000000745058,0.0490067452192306,293.314697265625,297.1499938964844,293.1499938964844,0.2220413088798523,-3365.029052734375,304.1724548339844,0.9113519191741944,0.3075138926506042,0.216626301407814,293.0462951660156,297.1499938964844,293.1499938964844,0.3182851076126098,-6036.85400390625,304.2239990234375,0.9990000128746032,0.5391963720321655,0.3870823085308075,293.29461669921875,297.1499938964844,293.1499938964844,0.0100734662264585,-3072.148193359375,302.2610778808594,0.4868874251842499,0.050000000745058,0.2324669063091278,291.3185119628906,291.1499938964844,260.3735656738281,258.729248046875,280.381103515625,294.48699951171875,291.3156433105469,1.0,0.2690684199333191,0.706785261631012,0.706785261631012,1.0,1.0,-1.236895203590393,0.5116553902626038,0.7252397537231445,0.2181345075368881,0.0,0.0,0.5744627714157104,51.083717346191406,45.0,-17.75562286376953,-13572.869140625,214.90213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0772399902344,308.6722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18420.880859375,18000.0,0.0,0.0,0.3306059539318084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599338948726654,0.5993452668190002,-6.347156158881262e-06,0.0,0.0003355230437591,0.0,0.0,42.30262756347656,0.0,0.0,0.0,0.4061467349529266,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.0981442704796791,-2253.760498046875,304.15631103515625,0.737155020236969,0.1593950688838958,0.1883632838726043,294.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897033691406,0.4888365268707275,0.050000000745058,0.0489698350429534,293.3160095214844,297.1499938964844,293.1499938964844,0.2186397910118103,-3324.834716796875,304.170654296875,0.9104614853858948,0.3030724823474884,0.2135157138109207,293.0233459472656,297.1499938964844,293.1499938964844,0.3135629594326019,-5973.40234375,304.2071533203125,0.9990000128746032,0.5464975833892822,0.3825280964374542,293.2916564941406,297.1499938964844,293.1499938964844,0.0100176790729165,-3066.02197265625,302.2146301269531,0.4888365268707275,0.050000000745058,0.2322918176651001,291.2856140136719,291.1499938964844,260.3720092773437,258.72784423828125,280.3948059082031,294.4927673339844,291.2819519042969,1.0,0.2666644155979156,0.7067289352416992,0.7067289352416992,1.0,1.0,-1.2267757654190063,0.507085382938385,0.7196903824806213,0.2160232365131378,0.0,0.0,0.5584960579872131,50.00686264038086,48.0,-41.16964721679688,-13378.583984375,209.1604461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46026611328125,308.79498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18300.919921875,18000.0,0.0,0.0,0.3222781717777252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637534856796265,0.5637595653533936,-6.06870935371262e-06,0.0,0.000327071378706,0.0,0.0,37.52039337158203,0.0,0.0,0.0,0.3928098380565643,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.0981442704796791,-2253.760498046875,304.15631103515625,0.737155020236969,0.1593950688838958,0.1883632838726043,294.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897033691406,0.4888365268707275,0.050000000745058,0.0489698350429534,293.3160095214844,297.1499938964844,293.1499938964844,0.2186397910118103,-3324.834716796875,304.170654296875,0.9104614853858948,0.3030724823474884,0.2135157138109207,293.0233459472656,297.1499938964844,293.1499938964844,0.3135629594326019,-5973.40234375,304.2071533203125,0.9990000128746032,0.5464975833892822,0.3825280964374542,293.2916564941406,297.1499938964844,293.1499938964844,0.0100176790729165,-3066.02197265625,302.2146301269531,0.4888365268707275,0.050000000745058,0.2322918176651001,291.2856140136719,291.1499938964844,260.3720092773437,258.72784423828125,280.3948059082031,294.4927673339844,291.2819519042969,1.0,0.2666644155979156,0.7067289352416992,0.7067289352416992,1.0,1.0,-1.2267757654190063,0.507085382938385,0.7196903824806213,0.2160232365131378,0.0,0.0,0.5584960579872131,50.00686264038086,48.0,-41.16964721679688,-13378.583984375,209.1604461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46026611328125,308.79498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18300.919921875,18000.0,0.0,0.0,0.3222781717777252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637534856796265,0.5637595653533936,-6.06870935371262e-06,0.0,0.000327071378706,0.0,0.0,37.52039337158203,0.0,0.0,0.0,0.3928098380565643,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.098067432641983,-2252.7431640625,304.1553039550781,0.737236738204956,0.1591048389673233,0.1880219876766204,294.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.4891930222511291,0.050000000745058,0.0489631704986095,293.3166809082031,297.1499938964844,293.1499938964844,0.2169797867536544,-3305.161376953125,304.169921875,0.9087370038032532,0.3008378148078918,0.2119594663381576,293.0154724121094,297.1499938964844,293.1499938964844,0.3127419352531433,-5964.89306640625,304.1982727050781,0.9990000128746032,0.5496478080749512,0.3816985785961151,293.29052734375,297.1499938964844,293.1499938964844,0.009993864223361,-3063.98095703125,302.19049072265625,0.4891930222511291,0.050000000745058,0.2322601974010467,291.26715087890625,291.1499938964844,260.37017822265625,258.7262268066406,280.3995361328125,294.49560546875,291.26336669921875,1.0,0.2660755515098572,0.7067008018493652,0.7067008018493652,1.0,1.0,-1.2235499620437622,0.5056192278862,0.717930793762207,0.2153743952512741,0.0,0.0,0.552536129951477,49.79357147216797,48.0,-46.97161483764648,-13309.43359375,207.6176300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6217346191406,308.84832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18246.41015625,18000.0,0.0,0.0,0.3178764283657074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504247546195984,0.5504307150840759,-5.966298431303585e-06,0.0,0.0003226041735615,0.0,0.0,35.82539749145508,0.0,0.0,0.0,0.3878775537014007,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0979920774698257,-2251.73291015625,304.15447998046875,0.7368162870407104,0.1588010638952255,0.1876759976148605,294.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2527160644531,0.4891934394836426,0.050000000745058,0.0489631779491901,293.3173828125,297.1499938964844,293.1499938964844,0.2153247445821762,-3285.489013671875,304.1693115234375,0.9063123464584352,0.2985939383506775,0.2104014903306961,293.0097961425781,297.1499938964844,293.1499938964844,0.312792032957077,-5969.45654296875,304.1894226074219,0.9990000128746032,0.5524690747261047,0.3816977143287658,293.2896423339844,297.1499938964844,293.1499938964844,0.0099714025855064,-3062.26171875,302.165771484375,0.4891934394836426,0.050000000745058,0.2322602421045303,291.2483825683594,291.1499938964844,260.3676147460937,258.72393798828125,280.403564453125,294.4984436035156,291.2445983886719,1.0,0.2658354341983795,0.7065721154212952,0.7065721154212952,1.0,1.0,-1.2213586568832395,0.504594624042511,0.7167640328407288,0.214924082159996,0.0,0.0,0.5478576421737671,49.76395797729492,51.0,-49.96685409545898,-13255.8486328125,206.8129730224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75714111328125,308.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18196.564453125,18000.0,0.0,0.0,0.3134391009807586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397967100143433,0.5398025512695312,-5.88483817409724e-06,0.0,0.0003181008214596,0.0,0.0,34.50785446166992,0.0,0.0,0.0,0.3839637339115143,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978154838085174,-2249.15478515625,304.1532897949219,0.7346535921096802,0.158140555024147,0.1869487017393112,294.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159423828125,0.4882708787918091,0.050000000745058,0.0489805564284324,293.3187255859375,297.1499938964844,293.1499938964844,0.2119920998811721,-3245.67578125,304.1684265136719,0.8998550176620483,0.2940801084041595,0.207279548048973,293.00439453125,297.1499938964844,293.1499938964844,0.3151426017284393,-6012.1435546875,304.1723937988281,0.9990000128746032,0.5571295022964478,0.3838473856449127,293.2886657714844,297.1499938964844,293.1499938964844,0.0099280141294002,-3059.124755859375,302.1145935058594,0.4882708787918091,0.050000000745058,0.2323426604270935,291.2117919921875,291.1499938964844,260.3603515625,258.7174377441406,280.4082336425781,294.5043029785156,291.20819091796875,1.0,0.2662585377693176,0.706314742565155,0.706314742565155,1.0,1.0,-1.219638466835022,0.5037402510643005,0.7158982753753662,0.2145708352327346,0.0,0.0,0.5420849323272705,50.18141174316406,54.0,-50.70514297485352,-13188.486328125,207.0976104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9385070800781,308.946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.873046875,18000.0,0.0,0.0,0.3047952651977539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258137583732605,0.5258195400238037,-5.7753868532017805e-06,0.0,0.0003093284612987,0.0,0.0,32.807674407958984,0.0,0.0,0.0,0.3788077533245086,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978154838085174,-2249.15478515625,304.1532897949219,0.7346535921096802,0.158140555024147,0.1869487017393112,294.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159423828125,0.4882708787918091,0.050000000745058,0.0489805564284324,293.3187255859375,297.1499938964844,293.1499938964844,0.2119920998811721,-3245.67578125,304.1684265136719,0.8998550176620483,0.2940801084041595,0.207279548048973,293.00439453125,297.1499938964844,293.1499938964844,0.3151426017284393,-6012.1435546875,304.1723937988281,0.9990000128746032,0.5571295022964478,0.3838473856449127,293.2886657714844,297.1499938964844,293.1499938964844,0.0099280141294002,-3059.124755859375,302.1145935058594,0.4882708787918091,0.050000000745058,0.2323426604270935,291.2117919921875,291.1499938964844,260.3603515625,258.7174377441406,280.4082336425781,294.5043029785156,291.20819091796875,1.0,0.2662585377693176,0.706314742565155,0.706314742565155,1.0,1.0,-1.219638466835022,0.5037402510643005,0.7158982753753662,0.2145708352327346,0.0,0.0,0.5420849323272705,50.18141174316406,54.0,-50.70514297485352,-13188.486328125,207.0976104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9385070800781,308.946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.873046875,18000.0,0.0,0.0,0.3047952651977539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258137583732605,0.5258195400238037,-5.7753868532017805e-06,0.0,0.0003093284612987,0.0,0.0,32.807674407958984,0.0,0.0,0.0,0.3788077533245086,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975814461708068,-2245.412109375,304.152587890625,0.7310454249382019,0.1573998928070068,0.1861546486616134,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.4863397479057312,0.050000000745058,0.0490173697471618,293.3200378417969,297.1499938964844,293.1499938964844,0.208608791232109,-3204.9921875,304.1679382324219,0.8915711641311646,0.2895355522632599,0.2041493356227874,293.0060119628906,297.1499938964844,293.1499938964844,0.3199946284294128,-6091.75537109375,304.1568908691406,0.9990000128746032,0.560506284236908,0.3883669376373291,293.28875732421875,297.1499938964844,293.1499938964844,0.0098845185711979,-3055.869384765625,302.0609436035156,0.4863397479057312,0.050000000745058,0.2325173020362854,291.17742919921875,291.1499938964844,260.3500061035156,258.7082214355469,280.40869140625,294.5104675292969,291.17413330078125,1.0,0.267677366733551,0.7060573101043701,0.7060573101043701,1.0,1.0,-1.2208257913589478,0.5041988492012024,0.7166269421577454,0.2148003578186035,0.0,0.0,0.5407555103302002,51.13114547729492,57.0,-48.0279541015625,-13164.4384765625,209.4730682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99224853515625,308.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.19921875,18000.0,0.0,0.0,0.2969567775726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203992128372192,0.5204049348831177,-5.725002210965613e-06,0.0,0.0003013733658008,0.0,0.0,32.12507629394531,0.0,0.0,0.0,0.3767174780368805,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975814461708068,-2245.412109375,304.152587890625,0.7310454249382019,0.1573998928070068,0.1861546486616134,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.4863397479057312,0.050000000745058,0.0490173697471618,293.3200378417969,297.1499938964844,293.1499938964844,0.208608791232109,-3204.9921875,304.1679382324219,0.8915711641311646,0.2895355522632599,0.2041493356227874,293.0060119628906,297.1499938964844,293.1499938964844,0.3199946284294128,-6091.75537109375,304.1568908691406,0.9990000128746032,0.560506284236908,0.3883669376373291,293.28875732421875,297.1499938964844,293.1499938964844,0.0098845185711979,-3055.869384765625,302.0609436035156,0.4863397479057312,0.050000000745058,0.2325173020362854,291.17742919921875,291.1499938964844,260.3500061035156,258.7082214355469,280.40869140625,294.5104675292969,291.17413330078125,1.0,0.267677366733551,0.7060573101043701,0.7060573101043701,1.0,1.0,-1.2208257913589478,0.5041988492012024,0.7166269421577454,0.2148003578186035,0.0,0.0,0.5407555103302002,51.13114547729492,57.0,-48.0279541015625,-13164.4384765625,209.4730682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99224853515625,308.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.19921875,18000.0,0.0,0.0,0.2969567775726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203992128372192,0.5204049348831177,-5.725002210965613e-06,0.0,0.0003013733658008,0.0,0.0,32.12507629394531,0.0,0.0,0.0,0.3767174780368805,4.0,0.0,1.0
568860,293.1903381347656,297.1499938964844,293.1499938964844,0.0972727164626121,-2240.186767578125,304.1522521972656,0.7263316512107849,0.1565766632556915,0.1852838099002838,294.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4836197197437286,0.050000000745058,0.0490700453519821,293.32135009765625,297.1499938964844,293.1499938964844,0.2051562517881393,-3163.210205078125,304.167724609375,0.8819289207458496,0.2849656045436859,0.2010118812322616,293.01348876953125,297.1499938964844,293.1499938964844,0.3268289268016815,-6200.0888671875,304.14324951171875,0.9990000128746032,0.5626446604728699,0.394744873046875,293.289794921875,297.1499938964844,293.1499938964844,0.0098389759659767,-3051.994873046875,302.0049133300781,0.4836197197437286,0.050000000745058,0.232767179608345,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4065856933594,294.5169677734375,291.14337158203125,1.0,0.2698803842067718,0.7056857347488403,0.7056857347488403,1.0,1.0,-1.224273681640625,0.5056602954864502,0.7186133861541748,0.2154309600591659,0.0,0.0,0.5433616638183594,52.51303482055664,60.0,-43.54790115356445,-13174.001953125,213.52940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92071533203125,308.8923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5546875,18000.0,0.0,0.0,0.2904104888439178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224405527114868,0.5224462747573853,-5.723899903387064e-06,0.0,0.0002947297471109,0.0,0.0,32.28627395629883,0.0,0.0,0.0,0.3772526383399963,4.0,0.0,1.0
568920,293.1903381347656,297.1499938964844,293.1499938964844,0.0972727164626121,-2240.186767578125,304.1522521972656,0.7263316512107849,0.1565766632556915,0.1852838099002838,294.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4836197197437286,0.050000000745058,0.0490700453519821,293.32135009765625,297.1499938964844,293.1499938964844,0.2051562517881393,-3163.210205078125,304.167724609375,0.8819289207458496,0.2849656045436859,0.2010118812322616,293.01348876953125,297.1499938964844,293.1499938964844,0.3268289268016815,-6200.0888671875,304.14324951171875,0.9990000128746032,0.5626446604728699,0.394744873046875,293.289794921875,297.1499938964844,293.1499938964844,0.0098389759659767,-3051.994873046875,302.0049133300781,0.4836197197437286,0.050000000745058,0.232767179608345,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4065856933594,294.5169677734375,291.14337158203125,1.0,0.2698803842067718,0.7056857347488403,0.7056857347488403,1.0,1.0,-1.224273681640625,0.5056602954864502,0.7186133861541748,0.2154309600591659,0.0,0.0,0.5433616638183594,52.51303482055664,60.0,-43.54790115356445,-13174.001953125,213.52940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92071533203125,308.8923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5546875,18000.0,0.0,0.0,0.2904104888439178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224405527114868,0.5224462747573853,-5.723899903387064e-06,0.0,0.0002947297471109,0.0,0.0,32.28627395629883,0.0,0.0,0.0,0.3772526383399963,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0968833416700363,-2233.3740234375,304.15216064453125,0.7207546830177307,0.1556735783815384,0.1843347698450088,294.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016285359859466,-3120.25732421875,304.1676940917969,0.8714163899421692,0.2803735435009002,0.1978679299354553,293.02593994140625,297.1499938964844,293.1499938964844,0.3352311849594116,-6330.56689453125,304.1315612792969,0.9990000128746032,0.5635908842086792,0.4025678038597107,293.2917175292969,297.1499938964844,293.1499938964844,0.0097903357818722,-3047.225830078125,301.9465026855469,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.4022827148437,294.5238037109375,291.1163330078125,1.0,0.272698312997818,0.7053142189979553,0.7053142189979553,1.0,1.0,-1.2294665575027466,0.5079201459884644,0.7215463519096375,0.2163767367601394,0.0,0.0,0.5493858456611633,54.250118255615234,63.0,-38.49515151977539,-13209.7255859375,218.95849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7368469238281,308.7878112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17923.197265625,18000.0,0.0,0.0,0.2855044901371002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309972167015076,0.531002938747406,-5.76602951696259e-06,0.0,0.0002897507802117,0.0,0.0,33.19171905517578,0.0,0.0,0.0,0.3800977766513824,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0968833416700363,-2233.3740234375,304.15216064453125,0.7207546830177307,0.1556735783815384,0.1843347698450088,294.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016285359859466,-3120.25732421875,304.1676940917969,0.8714163899421692,0.2803735435009002,0.1978679299354553,293.02593994140625,297.1499938964844,293.1499938964844,0.3352311849594116,-6330.56689453125,304.1315612792969,0.9990000128746032,0.5635908842086792,0.4025678038597107,293.2917175292969,297.1499938964844,293.1499938964844,0.0097903357818722,-3047.225830078125,301.9465026855469,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.4022827148437,294.5238037109375,291.1163330078125,1.0,0.272698312997818,0.7053142189979553,0.7053142189979553,1.0,1.0,-1.2294665575027466,0.5079201459884644,0.7215463519096375,0.2163767367601394,0.0,0.0,0.5493858456611633,54.250118255615234,63.0,-38.49515151977539,-13209.7255859375,218.95849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7368469238281,308.7878112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17923.197265625,18000.0,0.0,0.0,0.2855044901371002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309972167015076,0.531002938747406,-5.76602951696259e-06,0.0,0.0002897507802117,0.0,0.0,33.19171905517578,0.0,0.0,0.0,0.3800977766513824,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.0966584160923957,-2229.37548828125,304.15216064453125,0.7176855206489563,0.1551935970783233,0.1838316768407821,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4783568680286407,0.050000000745058,0.0491728819906711,293.3231811523437,297.1499938964844,293.1499938964844,0.1998366415500641,-3098.34375,304.167724609375,0.8659706115722656,0.2780695855617523,0.1962933987379074,293.0337219238281,297.1499938964844,293.1499938964844,0.3399087190628052,-6402.34716796875,304.1264038085937,0.9990000128746032,0.563634991645813,0.4069094359874725,293.2929382324219,297.1499938964844,293.1499938964844,0.0097646666690707,-3044.457275390625,301.9164428710937,0.4783568680286407,0.050000000745058,0.2332549691200256,291.1065368652344,291.1499938964844,260.3185729980469,258.67987060546875,280.39947509765625,294.52734375,291.1042175292969,1.0,0.2742923498153686,0.7051284313201904,0.7051284313201904,1.0,1.0,-1.2325786352157593,0.5092855095863342,0.723293125629425,0.2169466316699981,0.0,0.0,0.5535244345664978,55.23142623901367,63.0,-35.85797500610352,-13235.7529296875,222.1070098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60919189453125,308.7196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17897.84375,18000.0,0.0,0.0,0.2837336659431457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374845266342163,0.5374903082847595,-5.802209670946468e-06,0.0,0.0002879535895772,0.0,0.0,33.908843994140625,0.0,0.0,0.0,0.382318764925003,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.096413105726242,-2224.9775390625,304.1522216796875,0.7144337892532349,0.1546958088874817,0.1833102107048034,294.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4763176739215851,0.050000000745058,0.0492123737931251,293.3237609863281,297.1499938964844,293.1499938964844,0.1980248838663101,-3076.122314453125,304.1678161621094,0.8604610562324524,0.2757603526115417,0.1947168260812759,293.0423889160156,297.1499938964844,293.1499938964844,0.3448490500450134,-6477.62646484375,304.1217346191406,0.9990000128746032,0.5634037852287292,0.4114858508110046,293.2943420410156,297.1499938964844,293.1499938964844,0.0097379945218563,-3041.399169921875,301.8858642578125,0.4763176739215851,0.050000000745058,0.2334423214197158,291.09521484375,291.1499938964844,260.3119201660156,258.6737670898437,280.3966064453125,294.53094482421875,291.0931091308594,1.0,0.2759884893894195,0.7049041986465454,0.7049041986465454,1.0,1.0,-1.2359700202941897,0.5107688903808594,0.7252010703086853,0.2175634056329727,0.0,0.0,0.5583174228668213,56.278358459472656,66.0,-33.09090042114258,-13266.3564453125,225.50735473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4618835449219,308.6429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17873.634765625,18000.0,0.0,0.0,0.2824346423149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453179478645325,0.5453237891197205,-5.848086402693298e-06,0.0,0.000286635273369,0.0,0.0,34.7978401184082,0.0,0.0,0.0,0.3850392699241638,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958616286516189,-2214.9892578125,304.15240478515625,0.7073363661766052,0.1536498665809631,0.182215005159378,294.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717992842197418,0.050000000745058,0.0492977872490882,293.3249206542969,297.1499938964844,293.1499938964844,0.1943402290344238,-3030.730712890625,304.1679992675781,0.8493983149528503,0.2711260914802551,0.1915572434663772,293.06207275390625,297.1499938964844,293.1499938964844,0.3553782701492309,-6636.5048828125,304.1136474609375,0.9990000128746032,0.5621442198753357,0.4212134778499603,293.2975769042969,297.1499938964844,293.1499938964844,0.0096813738346099,-3034.328369140625,301.8231506347656,0.4717992842197418,0.050000000745058,0.2338474839925766,291.0757141113281,291.1499938964844,260.2982177734375,258.66119384765625,280.39019775390625,294.538330078125,291.07403564453125,1.0,0.2796339094638824,0.7044557929039001,0.7044557929039001,1.0,1.0,-1.2434310913085938,0.5140393972396851,0.7293916940689087,0.2189414054155349,0.0,0.0,0.5695682764053345,58.5450439453125,69.0,-27.35615539550781,-13339.435546875,232.97039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1216735839844,308.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.875,18000.0,0.0,0.0,0.2812574207782745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646213293075562,0.5646273493766785,-5.967900506220758e-06,0.0,0.0002854405320249,0.0,0.0,37.08230209350586,0.0,0.0,0.0,0.391878604888916,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958616286516189,-2214.9892578125,304.15240478515625,0.7073363661766052,0.1536498665809631,0.182215005159378,294.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717992842197418,0.050000000745058,0.0492977872490882,293.3249206542969,297.1499938964844,293.1499938964844,0.1943402290344238,-3030.730712890625,304.1679992675781,0.8493983149528503,0.2711260914802551,0.1915572434663772,293.06207275390625,297.1499938964844,293.1499938964844,0.3553782701492309,-6636.5048828125,304.1136474609375,0.9990000128746032,0.5621442198753357,0.4212134778499603,293.2975769042969,297.1499938964844,293.1499938964844,0.0096813738346099,-3034.328369140625,301.8231506347656,0.4717992842197418,0.050000000745058,0.2338474839925766,291.0757141113281,291.1499938964844,260.2982177734375,258.66119384765625,280.39019775390625,294.538330078125,291.07403564453125,1.0,0.2796339094638824,0.7044557929039001,0.7044557929039001,1.0,1.0,-1.2434310913085938,0.5140393972396851,0.7293916940689087,0.2189414054155349,0.0,0.0,0.5695682764053345,58.5450439453125,69.0,-27.35615539550781,-13339.435546875,232.97039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1216735839844,308.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.875,18000.0,0.0,0.0,0.2812574207782745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646213293075562,0.5646273493766785,-5.967900506220758e-06,0.0,0.0002854405320249,0.0,0.0,37.08230209350586,0.0,0.0,0.0,0.391878604888916,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0952344164252281,-2203.515869140625,304.15264892578125,0.699752926826477,0.1525529772043228,0.1810583174228668,294.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666235148906708,0.050000000745058,0.049390472471714,293.3260192871094,297.1499938964844,293.1499938964844,0.1905763298273086,-2984.093994140625,304.16827392578125,0.8384436964988708,0.2664707899093628,0.1883880198001861,293.0843200683594,297.1499938964844,293.1499938964844,0.3665733933448791,-6803.42138671875,304.1071472167969,0.9990000128746032,0.5598649978637695,0.4315210580825805,293.3013000488281,297.1499938964844,293.1499938964844,0.0096202865242958,-3025.93505859375,301.75848388671875,0.4666235148906708,0.050000000745058,0.2342871278524398,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.3832397460937,294.5458984375,291.0592041015625,1.0,0.2835402488708496,0.7040073275566101,0.7040073275566101,1.0,1.0,-1.251570224761963,0.5176097750663757,0.7339603900909424,0.2204838544130325,0.0,0.0,0.5825769901275635,61.00666046142578,72.0,-21.47544288635254,-13425.8955078125,241.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7434997558594,308.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17788.984375,18000.0,0.0,0.0,0.2819052636623382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881187319755554,0.5881248712539673,-6.123346338426927e-06,0.0,0.0002860980166587,0.0,0.0,40.032901763916016,0.0,0.0,0.0,0.4004152417182922,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0952344164252281,-2203.515869140625,304.15264892578125,0.699752926826477,0.1525529772043228,0.1810583174228668,294.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666235148906708,0.050000000745058,0.049390472471714,293.3260192871094,297.1499938964844,293.1499938964844,0.1905763298273086,-2984.093994140625,304.16827392578125,0.8384436964988708,0.2664707899093628,0.1883880198001861,293.0843200683594,297.1499938964844,293.1499938964844,0.3665733933448791,-6803.42138671875,304.1071472167969,0.9990000128746032,0.5598649978637695,0.4315210580825805,293.3013000488281,297.1499938964844,293.1499938964844,0.0096202865242958,-3025.93505859375,301.75848388671875,0.4666235148906708,0.050000000745058,0.2342871278524398,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.3832397460937,294.5458984375,291.0592041015625,1.0,0.2835402488708496,0.7040073275566101,0.7040073275566101,1.0,1.0,-1.251570224761963,0.5176097750663757,0.7339603900909424,0.2204838544130325,0.0,0.0,0.5825769901275635,61.00666046142578,72.0,-21.47544288635254,-13425.8955078125,241.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7434997558594,308.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17788.984375,18000.0,0.0,0.0,0.2819052636623382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881187319755554,0.5881248712539673,-6.123346338426927e-06,0.0,0.0002860980166587,0.0,0.0,40.032901763916016,0.0,0.0,0.0,0.4004152417182922,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.0947624295949935,-2194.911865234375,304.15252685546875,0.69256591796875,0.1518662571907043,0.1802043169736862,294.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607760012149811,0.050000000745058,0.0494883321225643,293.3270874023437,297.1499938964844,293.1499938964844,0.1867342144250869,-2936.211181640625,304.1685791015625,0.827704668045044,0.2617945075035095,0.1852076351642608,293.1103210449219,297.1499938964844,293.1499938964844,0.3781493306159973,-6974.05615234375,304.1021728515625,0.9990000128746032,0.5562705397605896,0.4421439468860626,293.3053894042969,297.1499938964844,293.1499938964844,0.0095546003431081,-3016.138671875,301.6922302246094,0.4607760012149811,0.050000000745058,0.2347513437271118,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3761901855469,294.5536499023437,291.0486145019531,1.0,0.2876371145248413,0.7035035490989685,0.7035035490989685,1.0,1.0,-1.2603895664215088,0.5214637517929077,0.7389258742332458,0.222194030880928,0.0,0.0,0.596760094165802,63.610877990722656,75.0,-15.636402130126951,-13524.57421875,250.0507049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35369873046875,308.0918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17755.21484375,18000.0,0.0,0.0,0.2842133939266205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149342060089111,0.6149405241012573,-6.31160992270452e-06,0.0,0.0002884404384531,0.0,0.0,43.62827301025391,0.0,0.0,0.0,0.4104044735431671,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.0947624295949935,-2194.911865234375,304.15252685546875,0.69256591796875,0.1518662571907043,0.1802043169736862,294.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607760012149811,0.050000000745058,0.0494883321225643,293.3270874023437,297.1499938964844,293.1499938964844,0.1867342144250869,-2936.211181640625,304.1685791015625,0.827704668045044,0.2617945075035095,0.1852076351642608,293.1103210449219,297.1499938964844,293.1499938964844,0.3781493306159973,-6974.05615234375,304.1021728515625,0.9990000128746032,0.5562705397605896,0.4421439468860626,293.3053894042969,297.1499938964844,293.1499938964844,0.0095546003431081,-3016.138671875,301.6922302246094,0.4607760012149811,0.050000000745058,0.2347513437271118,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3761901855469,294.5536499023437,291.0486145019531,1.0,0.2876371145248413,0.7035035490989685,0.7035035490989685,1.0,1.0,-1.2603895664215088,0.5214637517929077,0.7389258742332458,0.222194030880928,0.0,0.0,0.596760094165802,63.610877990722656,75.0,-15.636402130126951,-13524.57421875,250.0507049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35369873046875,308.0918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17755.21484375,18000.0,0.0,0.0,0.2842133939266205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149342060089111,0.6149405241012573,-6.31160992270452e-06,0.0,0.0002884404384531,0.0,0.0,43.62827301025391,0.0,0.0,0.0,0.4104044735431671,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.0946018695831298,-2192.100341796875,304.1519470214844,0.6862210631370544,0.1515593528747558,0.1798848658800125,294.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549721479415893,0.050000000745058,0.0495899207890033,293.328125,297.1499938964844,293.1499938964844,0.1828260421752929,-2887.2294921875,304.1689147949219,0.8170567750930786,0.2570991218090057,0.1820158958435058,293.1396789550781,297.1499938964844,293.1499938964844,0.3899196982383728,-7145.716796875,304.0985412597656,0.9990000128746032,0.5513247847557068,0.4529083669185638,293.3097229003906,297.1499938964844,293.1499938964844,0.0094846822321414,-3005.022216796875,301.6244812011719,0.4549721479415893,0.050000000745058,0.2352332323789596,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3687438964844,294.5614929199219,291.0418395996094,1.0,0.2918747067451477,0.7029997110366821,0.7029997110366821,1.0,1.0,-1.2698845863342283,0.5256099700927734,0.7442746162414551,0.2240923792123794,0.0,0.0,0.6116414070129395,66.32137298583984,78.0,-10.19234848022461,-13635.6171875,259.5235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751892089844,307.91143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17727.654296875,18000.0,0.0,0.0,0.2879511713981628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644208550453186,0.6442150473594666,-6.529212896566605e-06,0.0,0.0002922338317148,0.0,0.0,47.83852767944336,0.0,0.0,0.0,0.4215845167636871,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.0946018695831298,-2192.100341796875,304.1519470214844,0.6862210631370544,0.1515593528747558,0.1798848658800125,294.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549721479415893,0.050000000745058,0.0495899207890033,293.328125,297.1499938964844,293.1499938964844,0.1828260421752929,-2887.2294921875,304.1689147949219,0.8170567750930786,0.2570991218090057,0.1820158958435058,293.1396789550781,297.1499938964844,293.1499938964844,0.3899196982383728,-7145.716796875,304.0985412597656,0.9990000128746032,0.5513247847557068,0.4529083669185638,293.3097229003906,297.1499938964844,293.1499938964844,0.0094846822321414,-3005.022216796875,301.6244812011719,0.4549721479415893,0.050000000745058,0.2352332323789596,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3687438964844,294.5614929199219,291.0418395996094,1.0,0.2918747067451477,0.7029997110366821,0.7029997110366821,1.0,1.0,-1.2698845863342283,0.5256099700927734,0.7442746162414551,0.2240923792123794,0.0,0.0,0.6116414070129395,66.32137298583984,78.0,-10.19234848022461,-13635.6171875,259.5235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751892089844,307.91143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17727.654296875,18000.0,0.0,0.0,0.2879511713981628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644208550453186,0.6442150473594666,-6.529212896566605e-06,0.0,0.0002922338317148,0.0,0.0,47.83852767944336,0.0,0.0,0.0,0.4215845167636871,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.0945865288376808,-2191.884765625,304.151611328125,0.6832633018493652,0.1515029966831207,0.1798447370529174,294.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4521693885326385,0.050000000745058,0.0496420338749885,293.32861328125,297.1499938964844,293.1499938964844,0.1808471232652664,-2862.318359375,304.1690673828125,0.8116443753242493,0.2547449767589569,0.1804162859916687,293.1552429199219,297.1499938964844,293.1499938964844,0.3958527743816376,-7231.59814453125,304.0971069335937,0.9990000128746032,0.548397421836853,0.4583324790000915,293.3119812011719,297.1499938964844,293.1499938964844,0.0094479694962501,-2998.9140625,301.590087890625,0.4521693885326385,0.050000000745058,0.2354804426431656,291.0402526855469,291.1499938964844,260.24688720703125,258.6136474609375,280.36492919921875,294.5654296875,291.0400085449219,1.0,0.2940317690372467,0.7027478218078613,0.7027478218078613,1.0,1.0,-1.274797439575195,0.5277549028396606,0.7470425963401794,0.2250893861055374,0.0,0.0,0.6191691756248474,67.71319580078125,78.0,-7.328577995300293,-13695.3017578125,264.4516906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7961730957031,307.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.01953125,18000.0,0.0,0.0,0.2902760505676269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594787240028381,0.659485399723053,-6.647696409345372e-06,0.0,0.0002945932792499,0.0,0.0,50.15768814086914,0.0,0.0,0.0,0.4275232553482055,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.0946140140295028,-2192.453125,304.1512756347656,0.6804563403129578,0.1515183597803115,0.1798838973045349,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.4494414031505584,0.050000000745058,0.0496948920190334,293.3291015625,297.1499938964844,293.1499938964844,0.1788520514965057,-2837.129638671875,304.1692199707031,0.8060786724090576,0.25238698720932,0.1788142472505569,293.1712646484375,297.1499938964844,293.1499938964844,0.4017964601516723,-7317.21875,304.0959167480469,0.9990000128746032,0.5451841950416565,0.4637691676616668,293.3143005371094,297.1499938964844,293.1499938964844,0.00941002368927,-2992.418212890625,301.5552978515625,0.4494414031505584,0.050000000745058,0.2357311695814132,291.0392761230469,291.1499938964844,260.2391662597656,258.6064453125,280.36114501953125,294.5693664550781,291.03924560546875,1.0,0.2962073683738708,0.7024712562561035,0.7024712562561035,1.0,1.0,-1.2798008918762207,0.5299339890480042,0.7498669624328613,0.2261054664850235,0.0,0.0,0.6266518235206604,69.12559509277344,81.0,-4.417200565338135,-13757.283203125,269.4942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6265869140625,307.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17709.076171875,18000.0,0.0,0.0,0.292852371931076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749603152275085,0.6749671101570129,-6.771353127987823e-06,0.0,0.0002972079382743,0.0,0.0,52.59827423095703,0.0,0.0,0.0,0.433616042137146,4.0,0.0,1.0
569820,293.1750183105469,297.1499938964844,293.1499938964844,0.0948935449123382,-2197.75390625,304.150390625,0.6755211353302002,0.1519546061754226,0.1803490966558456,294.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.4442400634288788,0.050000000745058,0.0498021915555,293.3300476074219,297.1499938964844,293.1499938964844,0.1748187392950058,-2785.97900390625,304.1695251464844,0.7947697043418884,0.2476600408554077,0.175603300333023,293.2049865722656,297.1499938964844,293.1499938964844,0.4136408865451813,-7486.63037109375,304.09423828125,0.9990000128746032,0.5378108620643616,0.4746138155460357,293.31915283203125,297.1499938964844,293.1499938964844,0.0093303089961409,-2978.23291015625,301.4845275878906,0.4442400634288788,0.050000000745058,0.2362401485443115,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3534240722656,294.5773010253906,291.040771484375,1.0,0.3006014823913574,0.7019181847572327,0.7019181847572327,1.0,1.0,-1.2901332378387451,0.5344348549842834,0.7556983828544617,0.2282252162694931,0.0,0.0,0.6412215828895569,71.9966049194336,69.0,1.1607950925827026,-13888.2744140625,279.91802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17701.9921875,18000.0,0.0,0.0,0.2986204922199249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059524655342102,0.7059594988822937,-7.029637799860211e-06,0.0,0.0003030618536286,0.0,0.0,57.7637825012207,0.0,0.0,0.0,0.4460207819938659,4.0,0.0,1.0
