time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.1750183105469,297.1499938964844,293.1499938964844,0.0948935449123382,-2197.75390625,304.150390625,0.6755211353302002,0.1519546061754226,0.1803490966558456,294.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.4442400634288788,0.050000000745058,0.0498021915555,293.3300476074219,297.1499938964844,293.1499938964844,0.1748187392950058,-2785.97900390625,304.1695251464844,0.7947697043418884,0.2476600408554077,0.175603300333023,293.2049865722656,297.1499938964844,293.1499938964844,0.4136408865451813,-7486.63037109375,304.09423828125,0.9990000128746032,0.5378108620643616,0.4746138155460357,293.31915283203125,297.1499938964844,293.1499938964844,0.0093303089961409,-2978.23291015625,301.4845275878906,0.4442400634288788,0.050000000745058,0.2362401485443115,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3534240722656,294.5773010253906,291.040771484375,1.0,0.3006014823913574,0.7019181847572327,0.7019181847572327,1.0,1.0,-1.2901332378387451,0.5344348549842834,0.7556983828544617,0.2282252162694931,0.0,0.0,0.6412215828895569,71.9966049194336,69.0,1.1607950925827026,-13888.2744140625,279.91802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17701.9921875,18000.0,0.0,0.0,0.2986204922199249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059524655342102,0.7059594988822937,-7.029637799860211e-06,0.0,0.0003030618536286,0.0,0.0,57.7637825012207,0.0,0.0,0.0,0.4460207819938659,4.0,0.0,1.0
569940,293.16912841796875,297.1499938964844,293.1499938964844,0.0952039211988449,-2203.29296875,304.1497802734375,0.6770974397659302,0.1525236219167709,0.1810960322618484,294.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.444782555103302,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704317927360534,-2729.712646484375,304.1703796386719,0.7902969121932983,0.2429677695035934,0.1723164021968841,293.2320556640625,297.1499938964844,293.1499938964844,0.4131029844284057,-7468.2490234375,304.11431884765625,0.9990000128746032,0.5308952331542969,0.4734513759613037,293.32391357421875,297.1499938964844,293.1499938964844,0.0092089558020234,-2952.49609375,301.4161376953125,0.444782555103302,0.050000000745058,0.2361850291490554,291.0594177246094,291.1499938964844,260.20733642578125,258.57684326171875,280.3578796386719,294.585205078125,291.0634155273437,1.0,0.2991737723350525,0.7013651132583618,0.7013651132583618,1.0,1.0,-1.2854121923446655,0.5322082042694092,0.7532039284706116,0.2269317507743835,0.0,0.0,0.6525102257728577,71.62935638427734,57.0,32.066612243652344,-13924.7275390625,277.20098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0849914550781,307.5490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17739.66796875,18000.0,0.0,0.0,0.3048100173473358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342421412467957,0.7342494130134583,-7.285567335202359e-06,0.0,0.0003093434206675,0.0,0.0,62.86863327026367,0.0,0.0,0.0,0.4575521051883697,4.0,0.0,1.0
570000,293.16912841796875,297.1499938964844,293.1499938964844,0.0952039211988449,-2203.29296875,304.1497802734375,0.6770974397659302,0.1525236219167709,0.1810960322618484,294.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.444782555103302,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704317927360534,-2729.712646484375,304.1703796386719,0.7902969121932983,0.2429677695035934,0.1723164021968841,293.2320556640625,297.1499938964844,293.1499938964844,0.4131029844284057,-7468.2490234375,304.11431884765625,0.9990000128746032,0.5308952331542969,0.4734513759613037,293.32391357421875,297.1499938964844,293.1499938964844,0.0092089558020234,-2952.49609375,301.4161376953125,0.444782555103302,0.050000000745058,0.2361850291490554,291.0594177246094,291.1499938964844,260.20733642578125,258.57684326171875,280.3578796386719,294.585205078125,291.0634155273437,1.0,0.2991737723350525,0.7013651132583618,0.7013651132583618,1.0,1.0,-1.2854121923446655,0.5322082042694092,0.7532039284706116,0.2269317507743835,0.0,0.0,0.6525102257728577,71.62935638427734,57.0,32.066612243652344,-13924.7275390625,277.20098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0849914550781,307.5490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17739.66796875,18000.0,0.0,0.0,0.3048100173473358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342421412467957,0.7342494130134583,-7.285567335202359e-06,0.0,0.0003093434206675,0.0,0.0,62.86863327026367,0.0,0.0,0.0,0.4575521051883697,4.0,0.0,1.0
570060,293.1705017089844,297.1499938964844,293.1499938964844,0.0944321528077125,-2187.93408203125,304.15118408203125,0.6821181178092957,0.1517756283283233,0.180567055940628,294.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501472115516662,0.050000000745058,0.0496810562908649,293.33087158203125,297.1499938964844,293.1499938964844,0.1655498445034027,-2666.260498046875,304.1717224121094,0.7914614081382751,0.2383483648300171,0.1689987629652023,293.2374572753906,297.1499938964844,293.1499938964844,0.401073157787323,-7280.53955078125,304.1464233398437,0.9990000128746032,0.527672529220581,0.4623477756977081,293.3274841308594,297.1499938964844,293.1499938964844,0.009047876112163,-2913.973388671875,301.35699462890625,0.4501472115516662,0.050000000745058,0.2356655448675155,291.11309814453125,291.1499938964844,260.1909484863281,258.5616149902344,280.3730773925781,294.5928649902344,291.1192321777344,1.0,0.2934390604496002,0.7008476257324219,0.7008476257324219,1.0,1.0,-1.2668633460998535,0.5238697528839111,0.7429935336112976,0.2223776876926422,0.0,0.0,0.6540799736976624,68.57252502441406,45.0,69.53839111328125,-13825.275390625,263.2052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96630859375,307.53985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.17578125,18000.0,0.0,0.0,0.3105405569076538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467409372329712,0.7467483878135681,-7.43540203984594e-06,0.0,0.0003151591809,0.0,0.0,65.45518493652344,0.0,0.0,0.0,0.4629137217998504,4.0,0.0,1.0
570120,293.1705017089844,297.1499938964844,293.1499938964844,0.0944321528077125,-2187.93408203125,304.15118408203125,0.6821181178092957,0.1517756283283233,0.180567055940628,294.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501472115516662,0.050000000745058,0.0496810562908649,293.33087158203125,297.1499938964844,293.1499938964844,0.1655498445034027,-2666.260498046875,304.1717224121094,0.7914614081382751,0.2383483648300171,0.1689987629652023,293.2374572753906,297.1499938964844,293.1499938964844,0.401073157787323,-7280.53955078125,304.1464233398437,0.9990000128746032,0.527672529220581,0.4623477756977081,293.3274841308594,297.1499938964844,293.1499938964844,0.009047876112163,-2913.973388671875,301.35699462890625,0.4501472115516662,0.050000000745058,0.2356655448675155,291.11309814453125,291.1499938964844,260.1909484863281,258.5616149902344,280.3730773925781,294.5928649902344,291.1192321777344,1.0,0.2934390604496002,0.7008476257324219,0.7008476257324219,1.0,1.0,-1.2668633460998535,0.5238697528839111,0.7429935336112976,0.2223776876926422,0.0,0.0,0.6540799736976624,68.57252502441406,45.0,69.53839111328125,-13825.275390625,263.2052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96630859375,307.53985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.17578125,18000.0,0.0,0.0,0.3105405569076538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467409372329712,0.7467483878135681,-7.43540203984594e-06,0.0,0.0003151591809,0.0,0.0,65.45518493652344,0.0,0.0,0.0,0.4629137217998504,4.0,0.0,1.0
570180,293.1805725097656,297.1499938964844,293.1499938964844,0.0921782627701759,-2144.474365234375,304.15460205078125,0.6884531378746033,0.1492300927639007,0.1779147833585739,294.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.459816426038742,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605442613363266,-2600.635498046875,304.1728210449219,0.7972620129585266,0.233896866440773,0.1657388061285019,293.2191162109375,297.1499938964844,293.1499938964844,0.3806343972682953,-6970.1513671875,304.1816711425781,0.9990000128746032,0.5291248559951782,0.4438848197460174,293.3290100097656,297.1499938964844,293.1499938964844,0.0088708978146314,-2869.322265625,301.30670166015625,0.459816426038742,0.050000000745058,0.2348290681838989,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3962707519531,294.5993347167969,291.19195556640625,1.0,0.2842721939086914,0.7003301978111267,0.7003301978111267,1.0,1.0,-1.2371279001235962,0.5106168985366821,0.7265110611915588,0.2152279019355774,0.0,0.0,0.6448909640312195,63.662330627441406,48.0,96.03065490722656,-13597.5791015625,241.4611053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0042419433594,307.5976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18123.611328125,18000.0,0.0,0.0,0.3148739039897918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737397313117981,0.7374047040939331,-7.400592949124984e-06,0.0,0.0003195569734089,0.0,0.0,64.03202819824219,0.0,0.0,0.0,0.4593949317932129,4.0,0.0,1.0
570240,293.1805725097656,297.1499938964844,293.1499938964844,0.0921782627701759,-2144.474365234375,304.15460205078125,0.6884531378746033,0.1492300927639007,0.1779147833585739,294.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.459816426038742,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605442613363266,-2600.635498046875,304.1728210449219,0.7972620129585266,0.233896866440773,0.1657388061285019,293.2191162109375,297.1499938964844,293.1499938964844,0.3806343972682953,-6970.1513671875,304.1816711425781,0.9990000128746032,0.5291248559951782,0.4438848197460174,293.3290100097656,297.1499938964844,293.1499938964844,0.0088708978146314,-2869.322265625,301.30670166015625,0.459816426038742,0.050000000745058,0.2348290681838989,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3962707519531,294.5993347167969,291.19195556640625,1.0,0.2842721939086914,0.7003301978111267,0.7003301978111267,1.0,1.0,-1.2371279001235962,0.5106168985366821,0.7265110611915588,0.2152279019355774,0.0,0.0,0.6448909640312195,63.662330627441406,48.0,96.03065490722656,-13597.5791015625,241.4611053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0042419433594,307.5976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18123.611328125,18000.0,0.0,0.0,0.3148739039897918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737397313117981,0.7374047040939331,-7.400592949124984e-06,0.0,0.0003195569734089,0.0,0.0,64.03202819824219,0.0,0.0,0.0,0.4593949317932129,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.0906085669994354,-2114.442138671875,304.1566162109375,0.6896037459373474,0.1474543213844299,0.1759052276611328,294.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138366699219,0.463758111000061,0.050000000745058,0.0494391657412052,293.329833984375,297.1499938964844,293.1499938964844,0.1580956578254699,-2568.386962890625,304.173095703125,0.7990255951881409,0.2316938638687133,0.1641546338796615,293.2032165527344,297.1499938964844,293.1499938964844,0.3722150921821594,-6844.14501953125,304.19110107421875,0.9990000128746032,0.5313733220100403,0.4368195831775665,293.3290405273437,297.1499938964844,293.1499938964844,0.0087907137349247,-2848.52490234375,301.2841491699219,0.463758111000061,0.050000000745058,0.2345181107521057,291.2222595214844,291.1499938964844,260.1658020019531,258.5382995605469,280.4057922363281,294.6021728515625,291.2289123535156,1.0,0.2809649109840393,0.7000714540481567,0.7000714540481567,1.0,1.0,-1.224432349205017,0.5049898028373718,0.7194425463676453,0.2121041119098663,0.0,0.0,0.6362607479095459,61.8135986328125,48.0,96.8665771484375,-13474.3310546875,232.9605255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0858154296875,307.6383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18239.341796875,18000.0,0.0,0.0,0.316274493932724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236762046813965,0.7236834764480591,-7.3050259743467905e-06,0.0,0.0003209784044884,0.0,0.0,61.68661117553711,0.0,0.0,0.0,0.4539936780929565,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0890838801860809,-2085.4775390625,304.1581726074219,0.6896349787712097,0.1458829194307327,0.1738390028476715,294.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.4665654003620147,0.050000000745058,0.049391720443964,293.3294372558594,297.1499938964844,293.1499938964844,0.1558209955692291,-2538.4892578125,304.17303466796875,0.7996643781661987,0.2294905185699463,0.1625842303037643,293.1877746582031,297.1499938964844,293.1499938964844,0.3659075200557709,-6750.77978515625,304.1950378417969,0.9990000128746032,0.5337314009666443,0.4316337704658508,293.3287353515625,297.1499938964844,293.1499938964844,0.0087220855057239,-2831.251953125,301.2603759765625,0.4665654003620147,0.050000000745058,0.234293058514595,291.2503356933594,291.1499938964844,260.1573181152344,258.5304260253906,280.4120178222656,294.6047668457031,291.25469970703125,1.0,0.2782818675041199,0.7000035047531128,0.7000035047531128,1.0,1.0,-1.2140861749649048,0.5004428625106812,0.7136433124542236,0.2096023857593536,0.0,0.0,0.6266988515853882,60.46016311645508,51.0,82.04670715332031,-13354.47265625,226.4576568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2023010253906,307.6817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18324.537109375,18000.0,0.0,0.0,0.31712606549263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054615616798401,0.7054687738418579,-7.166218892962206e-06,0.0,0.0003218426427338,0.0,0.0,58.579246520996094,0.0,0.0,0.0,0.4468517601490021,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0874900743365287,-2055.490478515625,304.1579895019531,0.6906096935272217,0.144652172923088,0.1716876626014709,294.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.4701486527919769,0.050000000745058,0.0493283383548259,293.32879638671875,297.1499938964844,293.1499938964844,0.1517121940851211,-2484.64306640625,304.17218017578125,0.7988536357879639,0.2250794917345047,0.1594646573066711,293.1664428710937,297.1499938964844,293.1499938964844,0.3573779463768005,-6626.99658203125,304.1939697265625,0.9990000128746032,0.537125289440155,0.4246058464050293,293.32745361328125,297.1499938964844,293.1499938964844,0.0086126308888196,-2805.42919921875,301.20855712890625,0.4701486527919769,0.050000000745058,0.2339923977851867,291.2776184082031,291.1499938964844,260.1401062011719,258.5145263671875,280.4185791015625,294.6091613769531,291.2787475585937,1.0,0.2746021747589111,0.6998676657676697,0.6998676657676697,1.0,1.0,-1.199479103088379,0.4940487146377563,0.7054304480552673,0.2060132920742035,0.0,0.0,0.6074967980384827,58.6412467956543,54.0,41.028785705566406,-13154.419921875,217.6210327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5138854980469,307.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18374.576171875,18000.0,0.0,0.0,0.3172033131122589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654170155525208,0.6654238700866699,-6.844178187748184e-06,0.0,0.000321921048453,0.0,0.0,51.9846305847168,0.0,0.0,0.0,0.4311684668064117,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0874900743365287,-2055.490478515625,304.1579895019531,0.6906096935272217,0.144652172923088,0.1716876626014709,294.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.4701486527919769,0.050000000745058,0.0493283383548259,293.32879638671875,297.1499938964844,293.1499938964844,0.1517121940851211,-2484.64306640625,304.17218017578125,0.7988536357879639,0.2250794917345047,0.1594646573066711,293.1664428710937,297.1499938964844,293.1499938964844,0.3573779463768005,-6626.99658203125,304.1939697265625,0.9990000128746032,0.537125289440155,0.4246058464050293,293.32745361328125,297.1499938964844,293.1499938964844,0.0086126308888196,-2805.42919921875,301.20855712890625,0.4701486527919769,0.050000000745058,0.2339923977851867,291.2776184082031,291.1499938964844,260.1401062011719,258.5145263671875,280.4185791015625,294.6091613769531,291.2787475585937,1.0,0.2746021747589111,0.6998676657676697,0.6998676657676697,1.0,1.0,-1.199479103088379,0.4940487146377563,0.7054304480552673,0.2060132920742035,0.0,0.0,0.6074967980384827,58.6412467956543,54.0,41.028785705566406,-13154.419921875,217.6210327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5138854980469,307.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18374.576171875,18000.0,0.0,0.0,0.3172033131122589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654170155525208,0.6654238700866699,-6.844178187748184e-06,0.0,0.000321921048453,0.0,0.0,51.9846305847168,0.0,0.0,0.0,0.4311684668064117,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.086938589811325,-2045.4564208984373,304.15625,0.6912218928337097,0.1440402418375015,0.1708588153123855,294.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716599583625793,0.050000000745058,0.0493007339537143,293.3282470703125,297.1499938964844,293.1499938964844,0.1480182260274887,-2436.333984375,304.17095947265625,0.7954906225204468,0.2206616550683975,0.1563664674758911,293.15399169921875,297.1499938964844,293.1499938964844,0.3535443842411041,-6574.8310546875,304.1855773925781,0.9990000128746032,0.5392463207244873,0.4215064346790313,293.32598876953125,297.1499938964844,293.1499938964844,0.0085289916023612,-2787.84521484375,301.151611328125,0.4716599583625793,0.050000000745058,0.2338614463806152,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4195861816406,294.61279296875,291.2765197753906,1.0,0.2727808952331543,0.6997317671775818,0.6997317671775818,1.0,1.0,-1.191082239151001,0.490388959646225,0.7006931900978088,0.2038661539554596,0.0,0.0,0.5902509093284607,57.818641662597656,57.0,4.617877960205078,-13011.4228515625,213.07376098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88043212890625,307.9327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18338.625,18000.0,0.0,0.0,0.3153536319732666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277966499328613,0.6278031468391418,-6.54061386740068e-06,0.0,0.0003200438513886,0.0,0.0,46.20856475830078,0.0,0.0,0.0,0.4166202247142792,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.086938589811325,-2045.4564208984373,304.15625,0.6912218928337097,0.1440402418375015,0.1708588153123855,294.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716599583625793,0.050000000745058,0.0493007339537143,293.3282470703125,297.1499938964844,293.1499938964844,0.1480182260274887,-2436.333984375,304.17095947265625,0.7954906225204468,0.2206616550683975,0.1563664674758911,293.15399169921875,297.1499938964844,293.1499938964844,0.3535443842411041,-6574.8310546875,304.1855773925781,0.9990000128746032,0.5392463207244873,0.4215064346790313,293.32598876953125,297.1499938964844,293.1499938964844,0.0085289916023612,-2787.84521484375,301.151611328125,0.4716599583625793,0.050000000745058,0.2338614463806152,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4195861816406,294.61279296875,291.2765197753906,1.0,0.2727808952331543,0.6997317671775818,0.6997317671775818,1.0,1.0,-1.191082239151001,0.490388959646225,0.7006931900978088,0.2038661539554596,0.0,0.0,0.5902509093284607,57.818641662597656,57.0,4.617877960205078,-13011.4228515625,213.07376098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88043212890625,307.9327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18338.625,18000.0,0.0,0.0,0.3153536319732666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277966499328613,0.6278031468391418,-6.54061386740068e-06,0.0,0.0003200438513886,0.0,0.0,46.20856475830078,0.0,0.0,0.0,0.4166202247142792,4.0,0.0,1.0
570660,293.1889343261719,297.1499938964844,293.1499938964844,0.0866233855485916,-2040.011474609375,304.1546936035156,0.6901550889015198,0.1434811055660247,0.1702049821615219,294.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715583920478821,0.050000000745058,0.0493026413023471,293.3277893066406,297.1499938964844,293.1499938964844,0.1445668041706085,-2391.1533203125,304.1697082519531,0.7899374961853027,0.2162353247404098,0.1532840877771377,293.1484375,297.1499938964844,293.1499938964844,0.3535523116588592,-6580.484375,304.17364501953125,0.9990000128746032,0.5402818918228149,0.421717494726181,293.3249206542969,297.1499938964844,293.1499938964844,0.0084606101736426,-2775.14697265625,301.0903015136719,0.4715583920478821,0.050000000745058,0.2338705062866211,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.4173583984375,294.6160583496094,291.25933837890625,1.0,0.2724179029464721,0.699527382850647,0.699527382850647,1.0,1.0,-1.1870434284210205,0.4886234104633331,0.6984200477600098,0.202718123793602,0.0,0.0,0.57634037733078,57.80585479736328,60.0,-18.90045547485352,-12921.9765625,211.6786499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2487487792969,308.0810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18268.9609375,18000.0,0.0,0.0,0.312002569437027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969981551170349,0.5970044732093811,-6.295794264588039e-06,0.0,0.0003166429232805,0.0,0.0,41.798736572265625,0.0,0.0,0.0,0.4048875272274017,4.0,0.0,1.0
570720,293.1889343261719,297.1499938964844,293.1499938964844,0.0866233855485916,-2040.011474609375,304.1546936035156,0.6901550889015198,0.1434811055660247,0.1702049821615219,294.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715583920478821,0.050000000745058,0.0493026413023471,293.3277893066406,297.1499938964844,293.1499938964844,0.1445668041706085,-2391.1533203125,304.1697082519531,0.7899374961853027,0.2162353247404098,0.1532840877771377,293.1484375,297.1499938964844,293.1499938964844,0.3535523116588592,-6580.484375,304.17364501953125,0.9990000128746032,0.5402818918228149,0.421717494726181,293.3249206542969,297.1499938964844,293.1499938964844,0.0084606101736426,-2775.14697265625,301.0903015136719,0.4715583920478821,0.050000000745058,0.2338705062866211,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.4173583984375,294.6160583496094,291.25933837890625,1.0,0.2724179029464721,0.699527382850647,0.699527382850647,1.0,1.0,-1.1870434284210205,0.4886234104633331,0.6984200477600098,0.202718123793602,0.0,0.0,0.57634037733078,57.80585479736328,60.0,-18.90045547485352,-12921.9765625,211.6786499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2487487792969,308.0810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18268.9609375,18000.0,0.0,0.0,0.312002569437027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969981551170349,0.5970044732093811,-6.295794264588039e-06,0.0,0.0003166429232805,0.0,0.0,41.798736572265625,0.0,0.0,0.0,0.4048875272274017,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863780975341796,-2035.9219970703125,304.153564453125,0.6875790953636169,0.1428969800472259,0.1695653349161148,294.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701696336269378,0.050000000745058,0.0493280664086341,293.32745361328125,297.1499938964844,293.1499938964844,0.1412357836961746,-2347.387451171875,304.168701171875,0.7826756238937378,0.2118014246225357,0.1502130031585693,293.1489562988281,297.1499938964844,293.1499938964844,0.3565566539764404,-6630.51220703125,304.1607666015625,0.9990000128746032,0.5402272343635559,0.4245641231536865,293.3244934082031,297.1499938964844,293.1499938964844,0.0083998320624232,-2764.85302734375,301.0255432128906,0.4701696336269378,0.050000000745058,0.2339911162853241,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.41265869140625,294.6192626953125,291.2353210449219,1.0,0.2732039093971252,0.6993229985237122,0.6993229985237122,1.0,1.0,-1.186357498168945,0.4883207678794861,0.6980367302894592,0.202359601855278,0.0,0.0,0.566144585609436,58.43632507324219,63.0,-31.083637237548828,-12878.7236328125,212.7196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5762634277344,308.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.5703125,18000.0,0.0,0.0,0.3076571226119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741141438484192,0.5741202235221863,-6.116229997132905e-06,0.0,0.0003122328489553,0.0,0.0,38.7031135559082,0.0,0.0,0.0,0.3962758183479309,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863780975341796,-2035.9219970703125,304.153564453125,0.6875790953636169,0.1428969800472259,0.1695653349161148,294.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701696336269378,0.050000000745058,0.0493280664086341,293.32745361328125,297.1499938964844,293.1499938964844,0.1412357836961746,-2347.387451171875,304.168701171875,0.7826756238937378,0.2118014246225357,0.1502130031585693,293.1489562988281,297.1499938964844,293.1499938964844,0.3565566539764404,-6630.51220703125,304.1607666015625,0.9990000128746032,0.5402272343635559,0.4245641231536865,293.3244934082031,297.1499938964844,293.1499938964844,0.0083998320624232,-2764.85302734375,301.0255432128906,0.4701696336269378,0.050000000745058,0.2339911162853241,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.41265869140625,294.6192626953125,291.2353210449219,1.0,0.2732039093971252,0.6993229985237122,0.6993229985237122,1.0,1.0,-1.186357498168945,0.4883207678794861,0.6980367302894592,0.202359601855278,0.0,0.0,0.566144585609436,58.43632507324219,63.0,-31.083637237548828,-12878.7236328125,212.7196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5762634277344,308.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.5703125,18000.0,0.0,0.0,0.3076571226119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741141438484192,0.5741202235221863,-6.116229997132905e-06,0.0,0.0003122328489553,0.0,0.0,38.7031135559082,0.0,0.0,0.0,0.3962758183479309,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862595960497856,-2033.9527587890625,304.15313720703125,0.6858198642730713,0.1425875425338745,0.1692364513874054,294.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.469056099653244,0.050000000745058,0.0493481308221817,293.3273010253906,297.1499938964844,293.1499938964844,0.1395927816629409,-2325.71630859375,304.1683044433594,0.7785504460334778,0.2095829844474792,0.1486814320087433,293.1512756347656,297.1499938964844,293.1499938964844,0.3589730262756347,-6668.8427734375,304.1544189453125,0.9990000128746032,0.5397875308990479,0.4267981350421905,293.3245849609375,297.1499938964844,293.1499938964844,0.0083709098398685,-2760.139892578125,300.9920959472656,0.469056099653244,0.050000000745058,0.2340862900018692,291.2250061035156,291.1499938964844,260.0782470703125,258.4579162597656,280.4095764160156,294.62091064453125,291.2222900390625,1.0,0.2739502191543579,0.6992208361625671,0.6992208361625671,1.0,1.0,-1.1870348453521729,0.4886135756969452,0.6984212398529053,0.2024233043193817,0.0,0.0,0.562449038028717,58.95226287841797,63.0,-34.068328857421875,-12871.669921875,213.99151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71466064453125,308.2796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18159.326171875,18000.0,0.0,0.0,0.3052763938903808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565605103969574,0.5656111240386963,-6.049380772310542e-06,0.0,0.0003098167362622,0.0,0.0,37.587493896484375,0.0,0.0,0.0,0.3930898308753967,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.0861365720629692,-2031.89111328125,304.1527709960937,0.683803379535675,0.1422647833824157,0.1688977628946304,294.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4676893353462219,0.050000000745058,0.0493723526597023,293.3271484375,297.1499938964844,293.1499938964844,0.1379567682743072,-2304.072998046875,304.1679382324219,0.7741767764091492,0.2073646336793899,0.1471524834632873,293.1548156738281,297.1499938964844,293.1499938964844,0.3618931472301483,-6714.39599609375,304.1483154296875,0.9990000128746032,0.5390799045562744,0.4294799864292145,293.3248291015625,297.1499938964844,293.1499938964844,0.0083423787727952,-2755.5234375,300.95806884765625,0.4676893353462219,0.050000000745058,0.2342011779546737,291.2118835449219,291.1499938964844,260.0692443847656,258.44976806640625,280.4065246582031,294.62261962890625,291.20916748046875,1.0,0.274892121553421,0.6990582942962646,0.6990582942962646,1.0,1.0,-1.188272476196289,0.4891358911991119,0.6991366147994995,0.2026080638170242,0.0,0.0,0.5596373677253723,59.581539154052734,66.0,-35.556419372558594,-12872.423828125,215.6853485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8326721191406,308.3315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18126.080078125,18000.0,0.0,0.0,0.30284583568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589097738265991,0.5589157342910767,-5.996170784783317e-06,0.0,0.0003073500411119,0.0,0.0,36.72011566162109,0.0,0.0,0.0,0.3905822932720184,4.0,0.0,1.0
571020,293.1844177246094,297.1499938964844,293.1499938964844,0.0858646929264068,-2027.2530517578125,304.1523132324219,0.6791331171989441,0.1415764093399047,0.1681848913431167,294.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642184972763061,0.050000000745058,0.049431774765253,293.326904296875,297.1499938964844,293.1499938964844,0.1346946656703949,-2260.714599609375,304.1674194335937,0.7648833394050598,0.2029313147068023,0.1441040784120559,293.1651611328125,297.1499938964844,293.1499938964844,0.3690280020236969,-6823.75244140625,304.13702392578125,0.9990000128746032,0.536868155002594,0.4359903037548065,293.3258972167969,297.1499938964844,293.1499938964844,0.0082854721695184,-2746.245849609375,300.8883056640625,0.4642184972763061,0.050000000745058,0.2344830632209777,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.399658203125,294.6261901855469,291.1836242675781,1.0,0.2772784829139709,0.6987332105636597,0.6987332105636597,1.0,1.0,-1.1921786069869995,0.4907991290092468,0.7013794779777527,0.2033241093158722,0.0,0.0,0.5565391182899475,61.13885116577149,69.0,-35.69258117675781,-12893.8359375,220.1827850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00067138671875,308.40557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.361328125,18000.0,0.0,0.0,0.2980697453022003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505910515785217,0.5505969524383545,-5.926690391788725e-06,0.0,0.0003025028854608,0.0,0.0,35.642208099365234,0.0,0.0,0.0,0.3874340951442718,4.0,0.0,1.0
571080,293.1844177246094,297.1499938964844,293.1499938964844,0.0858646929264068,-2027.2530517578125,304.1523132324219,0.6791331171989441,0.1415764093399047,0.1681848913431167,294.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642184972763061,0.050000000745058,0.049431774765253,293.326904296875,297.1499938964844,293.1499938964844,0.1346946656703949,-2260.714599609375,304.1674194335937,0.7648833394050598,0.2029313147068023,0.1441040784120559,293.1651611328125,297.1499938964844,293.1499938964844,0.3690280020236969,-6823.75244140625,304.13702392578125,0.9990000128746032,0.536868155002594,0.4359903037548065,293.3258972167969,297.1499938964844,293.1499938964844,0.0082854721695184,-2746.245849609375,300.8883056640625,0.4642184972763061,0.050000000745058,0.2344830632209777,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.399658203125,294.6261901855469,291.1836242675781,1.0,0.2772784829139709,0.6987332105636597,0.6987332105636597,1.0,1.0,-1.1921786069869995,0.4907991290092468,0.7013794779777527,0.2033241093158722,0.0,0.0,0.5565391182899475,61.13885116577149,69.0,-35.69258117675781,-12893.8359375,220.1827850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00067138671875,308.40557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.361328125,18000.0,0.0,0.0,0.2980697453022003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505910515785217,0.5505969524383545,-5.926690391788725e-06,0.0,0.0003025028854608,0.0,0.0,35.642208099365234,0.0,0.0,0.0,0.3874340951442718,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.0855495706200599,-2021.764892578125,304.1520690917969,0.6738336086273193,0.1408305913209915,0.1674200445413589,294.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599082171916961,0.050000000745058,0.0495034866034984,293.3265991210937,297.1499938964844,293.1499938964844,0.1314403265714645,-2217.18310546875,304.1670227050781,0.7551717758178711,0.1985080540180206,0.1410702317953109,293.1792297363281,297.1499938964844,293.1499938964844,0.3775678873062134,-6952.44287109375,304.1271667480469,0.9990000128746032,0.5336369872093201,0.4437204003334045,293.32763671875,297.1499938964844,293.1499938964844,0.0082278531044721,-2736.622802734375,300.81646728515625,0.4599082171916961,0.050000000745058,0.2348232269287109,291.1619567871094,291.1499938964844,260.032958984375,258.4171142578125,280.3919372558594,294.6299743652344,291.1595764160156,1.0,0.2802030444145202,0.6984081268310547,0.6984081268310547,1.0,1.0,-1.1976032257080078,0.4931199550628662,0.7044832706451416,0.2044162154197693,0.0,0.0,0.5565906167030334,63.02968978881836,72.0,-33.868289947509766,-12936.5927734375,225.91912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07421875,308.4368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.826171875,18000.0,0.0,0.0,0.2937554121017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484246015548706,0.5484305024147034,-5.900378255319083e-06,0.0,0.0002981243887916,0.0,0.0,35.323726654052734,0.0,0.0,0.0,0.3865178525447845,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.0855495706200599,-2021.764892578125,304.1520690917969,0.6738336086273193,0.1408305913209915,0.1674200445413589,294.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599082171916961,0.050000000745058,0.0495034866034984,293.3265991210937,297.1499938964844,293.1499938964844,0.1314403265714645,-2217.18310546875,304.1670227050781,0.7551717758178711,0.1985080540180206,0.1410702317953109,293.1792297363281,297.1499938964844,293.1499938964844,0.3775678873062134,-6952.44287109375,304.1271667480469,0.9990000128746032,0.5336369872093201,0.4437204003334045,293.32763671875,297.1499938964844,293.1499938964844,0.0082278531044721,-2736.622802734375,300.81646728515625,0.4599082171916961,0.050000000745058,0.2348232269287109,291.1619567871094,291.1499938964844,260.032958984375,258.4171142578125,280.3919372558594,294.6299743652344,291.1595764160156,1.0,0.2802030444145202,0.6984081268310547,0.6984081268310547,1.0,1.0,-1.1976032257080078,0.4931199550628662,0.7044832706451416,0.2044162154197693,0.0,0.0,0.5565906167030334,63.02968978881836,72.0,-33.868289947509766,-12936.5927734375,225.91912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07421875,308.4368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.826171875,18000.0,0.0,0.0,0.2937554121017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484246015548706,0.5484305024147034,-5.900378255319083e-06,0.0,0.0002981243887916,0.0,0.0,35.323726654052734,0.0,0.0,0.0,0.3865178525447845,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851837843656539,-2015.2862548828125,304.1520080566406,0.6681331396102905,0.1400296837091446,0.1666023880243301,294.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4552594125270843,0.050000000745058,0.0495851784944534,293.3265380859375,297.1499938964844,293.1499938964844,0.1281721144914627,-2173.173095703125,304.16680908203125,0.7453096508979797,0.1940468251705169,0.1380389034748077,293.196044921875,297.1499938964844,293.1499938964844,0.3871818780899048,-7095.3603515625,304.1188049316406,0.9990000128746032,0.5294899344444275,0.4523655772209167,293.3299865722656,297.1499938964844,293.1499938964844,0.008168576285243,-2726.339111328125,300.7427062988281,0.4552594125270843,0.050000000745058,0.2352107316255569,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3841247558594,294.6339416503906,291.13775634765625,1.0,0.2835336625576019,0.6980100274085999,0.6980100274085999,1.0,1.0,-1.2041494846343994,0.4959079623222351,0.7082415819168091,0.2057752609252929,0.0,0.0,0.5594412088394165,65.19017791748047,60.0,-30.820777893066406,-12995.642578125,232.6554718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05682373046875,308.4263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.25390625,18000.0,0.0,0.0,0.2902422249317169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517319440841675,0.5517378449440002,-5.911901553190546e-06,0.0,0.0002945589658338,0.0,0.0,35.66730880737305,0.0,0.0,0.0,0.3875769972801208,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851837843656539,-2015.2862548828125,304.1520080566406,0.6681331396102905,0.1400296837091446,0.1666023880243301,294.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4552594125270843,0.050000000745058,0.0495851784944534,293.3265380859375,297.1499938964844,293.1499938964844,0.1281721144914627,-2173.173095703125,304.16680908203125,0.7453096508979797,0.1940468251705169,0.1380389034748077,293.196044921875,297.1499938964844,293.1499938964844,0.3871818780899048,-7095.3603515625,304.1188049316406,0.9990000128746032,0.5294899344444275,0.4523655772209167,293.3299865722656,297.1499938964844,293.1499938964844,0.008168576285243,-2726.339111328125,300.7427062988281,0.4552594125270843,0.050000000745058,0.2352107316255569,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3841247558594,294.6339416503906,291.13775634765625,1.0,0.2835336625576019,0.6980100274085999,0.6980100274085999,1.0,1.0,-1.2041494846343994,0.4959079623222351,0.7082415819168091,0.2057752609252929,0.0,0.0,0.5594412088394165,65.19017791748047,60.0,-30.820777893066406,-12995.642578125,232.6554718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05682373046875,308.4263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.25390625,18000.0,0.0,0.0,0.2902422249317169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517319440841675,0.5517378449440002,-5.911901553190546e-06,0.0,0.0002945589658338,0.0,0.0,35.66730880737305,0.0,0.0,0.0,0.3875769972801208,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845798328518867,-2004.0631103515625,304.15234375,0.6681732535362244,0.1392363011837005,0.1656326353549957,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566946923732757,0.050000000745058,0.0495594143867492,293.3275451660156,297.1499938964844,293.1499938964844,0.1244634091854095,-2122.541748046875,304.1674194335937,0.7411410212516785,0.1893736273050308,0.1347860544919967,293.20709228515625,297.1499938964844,293.1499938964844,0.3853732645511627,-7062.3447265625,304.1328430175781,0.9990000128746032,0.5260563492774963,0.4496552646160126,293.3324584960937,297.1499938964844,293.1499938964844,0.0080781318247318,-2706.202392578125,300.67218017578125,0.4566946923732757,0.050000000745058,0.2350885272026062,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3873291015625,294.6379699707031,291.1370544433594,1.0,0.281240850687027,0.697611927986145,0.697611927986145,1.0,1.0,-1.195927977561951,0.4922064542770386,0.7037215828895569,0.2037688493728637,0.0,0.0,0.5622307658195496,64.42102813720703,48.0,0.1284196674823761,-12965.9619140625,228.16061401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9714660644531,308.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.810546875,18000.0,0.0,0.0,0.2876264154911041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580503344535828,0.5580562949180603,-5.95138817516272e-06,0.0,0.0002919042599387,0.0,0.0,36.41765975952149,0.0,0.0,0.0,0.3897503912448883,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845798328518867,-2004.0631103515625,304.15234375,0.6681732535362244,0.1392363011837005,0.1656326353549957,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566946923732757,0.050000000745058,0.0495594143867492,293.3275451660156,297.1499938964844,293.1499938964844,0.1244634091854095,-2122.541748046875,304.1674194335937,0.7411410212516785,0.1893736273050308,0.1347860544919967,293.20709228515625,297.1499938964844,293.1499938964844,0.3853732645511627,-7062.3447265625,304.1328430175781,0.9990000128746032,0.5260563492774963,0.4496552646160126,293.3324584960937,297.1499938964844,293.1499938964844,0.0080781318247318,-2706.202392578125,300.67218017578125,0.4566946923732757,0.050000000745058,0.2350885272026062,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3873291015625,294.6379699707031,291.1370544433594,1.0,0.281240850687027,0.697611927986145,0.697611927986145,1.0,1.0,-1.195927977561951,0.4922064542770386,0.7037215828895569,0.2037688493728637,0.0,0.0,0.5622307658195496,64.42102813720703,48.0,0.1284196674823761,-12965.9619140625,228.16061401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9714660644531,308.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.810546875,18000.0,0.0,0.0,0.2876264154911041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580503344535828,0.5580562949180603,-5.95138817516272e-06,0.0,0.0002919042599387,0.0,0.0,36.41765975952149,0.0,0.0,0.0,0.3897503912448883,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841635316610336,-1996.1258544921875,304.1526794433594,0.670222818851471,0.1388682872056961,0.1651276051998138,294.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4595467448234558,0.050000000745058,0.0495097078382968,293.32818603515625,297.1499938964844,293.1499938964844,0.1224117130041122,-2094.19921875,304.16796875,0.7409680485725403,0.1870004683732986,0.1331053078174591,293.2068176269531,297.1499938964844,293.1499938964844,0.3800801336765289,-6979.822265625,304.1455993652344,0.9990000128746032,0.525385320186615,0.4443797171115875,293.3333740234375,297.1499938964844,293.1499938964844,0.0080195302143692,-2691.384521484375,300.6412048339844,0.4595467448234558,0.050000000745058,0.2348527312278747,291.1469421386719,291.1499938964844,259.9870910644531,258.3766174316406,280.39263916015625,294.6400146484375,291.14971923828125,1.0,0.2784611284732818,0.6974128484725952,0.6974128484725952,1.0,1.0,-1.1867716312408447,0.4881611466407776,0.6986104846000671,0.2015683948993683,0.0,0.0,0.5612773895263672,63.03204727172852,48.0,18.03404235839844,-12895.56640625,222.1388702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92315673828125,308.4010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.01171875,18000.0,0.0,0.0,0.2865157723426819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583034157752991,0.5583093762397766,-5.960836460872088e-06,0.0,0.0002907770685851,0.0,0.0,36.48772430419922,0.0,0.0,0.0,0.3899016380310058,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837322026491165,-1987.8795166015625,304.1529846191406,0.6734874844551086,0.138535663485527,0.1646325141191482,294.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4636768698692322,0.050000000745058,0.0494408644735813,293.3285217285156,297.1499938964844,293.1499938964844,0.120328888297081,-2065.30224609375,304.1684875488281,0.7419062852859497,0.184676706790924,0.1314156204462051,293.2027282714844,297.1499938964844,293.1499938964844,0.3724966645240783,-6863.19873046875,304.1601867675781,0.9990000128746032,0.5254629850387573,0.4369686543941498,293.3339233398437,297.1499938964844,293.1499938964844,0.0079574035480618,-2675.265380859375,300.6120300292969,0.4636768698692322,0.050000000745058,0.2345261722803115,291.1617736816406,291.1499938964844,259.9779052734375,258.3685913085937,280.3995666503906,294.6419677734375,291.1650390625,1.0,0.2747480571269989,0.6972566843032837,0.6972566843032837,1.0,1.0,-1.1749180555343628,0.4829575717449188,0.6919605135917664,0.198750615119934,0.0,0.0,0.5590130686759949,61.121673583984375,51.0,30.805429458618164,-12791.435546875,214.2337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8823547363281,308.3822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.986328125,18000.0,0.0,0.0,0.2854204773902893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559409856796265,0.555946946144104,-5.954134849162074e-06,0.0,0.0002896655059885,0.0,0.0,36.24639129638672,0.0,0.0,0.0,0.3891524076461792,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.0830602943897247,-1975.1326904296875,304.153076171875,0.6768099665641785,0.13795967400074,0.1638336479663849,294.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680219888687134,0.050000000745058,0.0493666753172874,293.3284912109375,297.1499938964844,293.1499938964844,0.1164428070187568,-2011.286376953125,304.16876220703125,0.7404780983924866,0.1801554560661316,0.1281776130199432,293.1905517578125,297.1499938964844,293.1499938964844,0.3636736571788788,-6730.201171875,304.1709899902344,0.9990000128746032,0.526594877243042,0.4288350641727447,293.333984375,297.1499938964844,293.1499938964844,0.0078537911176681,-2648.927001953125,300.5542297363281,0.4680219888687134,0.050000000745058,0.2341742515563964,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4066467285156,294.6455383300781,291.1838073730469,1.0,0.2709008455276489,0.6969443559646606,0.6969443559646606,1.0,1.0,-1.1600134372711182,0.4764289855957031,0.6835843920707703,0.1951010525226593,0.0,0.0,0.5527312159538269,59.03273391723633,54.0,20.69318580627441,-12603.54296875,205.1027984619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.2830959856510162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455309152603149,0.5455367565155029,-5.897891696804436e-06,0.0,0.0002873064368031,0.0,0.0,35.062313079833984,0.0,0.0,0.0,0.385631114244461,4.0,0.0,1.0
