time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0830602943897247,-1975.1326904296875,304.153076171875,0.6768099665641785,0.13795967400074,0.1638336479663849,294.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680219888687134,0.050000000745058,0.0493666753172874,293.3284912109375,297.1499938964844,293.1499938964844,0.1164428070187568,-2011.286376953125,304.16876220703125,0.7404780983924866,0.1801554560661316,0.1281776130199432,293.1905517578125,297.1499938964844,293.1499938964844,0.3636736571788788,-6730.201171875,304.1709899902344,0.9990000128746032,0.526594877243042,0.4288350641727447,293.333984375,297.1499938964844,293.1499938964844,0.0078537911176681,-2648.927001953125,300.5542297363281,0.4680219888687134,0.050000000745058,0.2341742515563964,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4066467285156,294.6455383300781,291.1838073730469,1.0,0.2709008455276489,0.6969443559646606,0.6969443559646606,1.0,1.0,-1.1600134372711182,0.4764289855957031,0.6835843920707703,0.1951010525226593,0.0,0.0,0.5527312159538269,59.03273391723633,54.0,20.69318580627441,-12603.54296875,205.1027984619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.2830959856510162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455309152603149,0.5455367565155029,-5.897891696804436e-06,0.0,0.0002873064368031,0.0,0.0,35.062313079833984,0.0,0.0,0.0,0.385631114244461,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.082686923444271,-1968.3248291015625,304.1526794433594,0.6778709888458252,0.1374921649694442,0.1632208824157714,294.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697831273078918,0.050000000745058,0.0493352971971035,293.32781982421875,297.1499938964844,293.1499938964844,0.1129771098494529,-1963.14208984375,304.16827392578125,0.7367219924926758,0.1757682710886001,0.1250734031200409,293.181640625,297.1499938964844,293.1499938964844,0.3599814474582672,-6677.02783203125,304.1699523925781,0.9990000128746032,0.527385413646698,0.4253465831279754,293.3332824707031,297.1499938964844,293.1499938964844,0.0077739018015563,-2630.553466796875,300.491455078125,0.4697831273078918,0.050000000745058,0.2340254187583923,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4087829589844,294.6482238769531,291.1789855957031,1.0,0.2689354419708252,0.6966320276260376,0.6966320276260376,1.0,1.0,-1.1513159275054932,0.4725945591926574,0.6787214279174805,0.1929452568292617,0.0,0.0,0.5488874316215515,58.11674499511719,57.0,-0.4209886789321899,-12476.6669921875,200.45741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80828857421875,308.2563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.280663788318634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370378494262695,0.5370436906814575,-5.837606749992119e-06,0.0,0.0002848380827344,0.0,0.0,34.04361343383789,0.0,0.0,0.0,0.382594347000122,4.0,0.0,1.0
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.082686923444271,-1968.3248291015625,304.1526794433594,0.6778709888458252,0.1374921649694442,0.1632208824157714,294.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697831273078918,0.050000000745058,0.0493352971971035,293.32781982421875,297.1499938964844,293.1499938964844,0.1129771098494529,-1963.14208984375,304.16827392578125,0.7367219924926758,0.1757682710886001,0.1250734031200409,293.181640625,297.1499938964844,293.1499938964844,0.3599814474582672,-6677.02783203125,304.1699523925781,0.9990000128746032,0.527385413646698,0.4253465831279754,293.3332824707031,297.1499938964844,293.1499938964844,0.0077739018015563,-2630.553466796875,300.491455078125,0.4697831273078918,0.050000000745058,0.2340254187583923,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4087829589844,294.6482238769531,291.1789855957031,1.0,0.2689354419708252,0.6966320276260376,0.6966320276260376,1.0,1.0,-1.1513159275054932,0.4725945591926574,0.6787214279174805,0.1929452568292617,0.0,0.0,0.5488874316215515,58.11674499511719,57.0,-0.4209886789321899,-12476.6669921875,200.45741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80828857421875,308.2563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.280663788318634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370378494262695,0.5370436906814575,-5.837606749992119e-06,0.0,0.0002848380827344,0.0,0.0,34.04361343383789,0.0,0.0,0.0,0.382594347000122,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824399963021278,-1963.96337890625,304.1521911621094,0.6772139072418213,0.1370785683393478,0.1627256125211715,294.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.469847172498703,0.050000000745058,0.0493341758847236,293.32696533203125,297.1499938964844,293.1499938964844,0.1096822321414947,-1917.1697998046875,304.1676940917969,0.7312356233596802,0.171439990401268,0.1220455765724182,293.1774597167969,297.1499938964844,293.1499938964844,0.359794944524765,-6677.388671875,304.1635131835937,0.9990000128746032,0.5274418592453003,0.4252179265022278,293.3325500488281,297.1499938964844,293.1499938964844,0.0077045201323926,-2615.323974609375,300.42694091796875,0.469847172498703,0.050000000745058,0.2340200841426849,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4063415527344,294.6502685546875,291.16754150390625,1.0,0.2684624493122101,0.6964866518974304,0.6964866518974304,1.0,1.0,-1.1470606327056885,0.4707262516021728,0.6763343214988708,0.1918765902519226,0.0,0.0,0.5470085740089417,58.02877807617188,60.0,-13.185081481933594,-12404.810546875,198.9083404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7824401855469,308.2116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783375680446625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321771502494812,0.5321829915046692,-5.7994748203782365e-06,0.0,0.0002824772673193,0.0,0.0,33.45106887817383,0.0,0.0,0.0,0.380805641412735,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824399963021278,-1963.96337890625,304.1521911621094,0.6772139072418213,0.1370785683393478,0.1627256125211715,294.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.469847172498703,0.050000000745058,0.0493341758847236,293.32696533203125,297.1499938964844,293.1499938964844,0.1096822321414947,-1917.1697998046875,304.1676940917969,0.7312356233596802,0.171439990401268,0.1220455765724182,293.1774597167969,297.1499938964844,293.1499938964844,0.359794944524765,-6677.388671875,304.1635131835937,0.9990000128746032,0.5274418592453003,0.4252179265022278,293.3325500488281,297.1499938964844,293.1499938964844,0.0077045201323926,-2615.323974609375,300.42694091796875,0.469847172498703,0.050000000745058,0.2340200841426849,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4063415527344,294.6502685546875,291.16754150390625,1.0,0.2684624493122101,0.6964866518974304,0.6964866518974304,1.0,1.0,-1.1470606327056885,0.4707262516021728,0.6763343214988708,0.1918765902519226,0.0,0.0,0.5470085740089417,58.02877807617188,60.0,-13.185081481933594,-12404.810546875,198.9083404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7824401855469,308.2116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783375680446625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321771502494812,0.5321829915046692,-5.7994748203782365e-06,0.0,0.0002824772673193,0.0,0.0,33.45106887817383,0.0,0.0,0.0,0.380805641412735,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.082255057990551,-1960.796142578125,304.1517639160156,0.6751294732093811,0.1366725713014602,0.1622811257839203,294.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685676395893097,0.050000000745058,0.0493571199476718,293.326171875,297.1499938964844,293.1499938964844,0.1064721345901489,-1872.1295166015625,304.1671447753906,0.7243015170097351,0.1671149581670761,0.1190460547804832,293.1780700683594,297.1499938964844,293.1499938964844,0.3624595999717712,-6720.50634765625,304.154541015625,0.9990000128746032,0.5266328454017639,0.4277666807174682,293.3321838378906,297.1499938964844,293.1499938964844,0.0076411124318838,-2601.8720703125,300.3603820800781,0.4685676395893097,0.050000000745058,0.2341289222240448,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4013061523437,294.6519470214844,291.1524963378906,1.0,0.2691707909107208,0.6963412165641785,0.6963412165641785,1.0,1.0,-1.1462661027908323,0.470355749130249,0.6759104132652283,0.1916266530752182,0.0,0.0,0.547437310218811,58.59809875488281,63.0,-19.35881233215332,-12379.3076171875,199.7626190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73846435546875,308.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763286828994751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313915610313416,0.5313973426818848,-5.786642759630922e-06,0.0,0.0002804384857881,0.0,0.0,33.32374954223633,0.0,0.0,0.0,0.3804380595684051,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.082255057990551,-1960.796142578125,304.1517639160156,0.6751294732093811,0.1366725713014602,0.1622811257839203,294.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685676395893097,0.050000000745058,0.0493571199476718,293.326171875,297.1499938964844,293.1499938964844,0.1064721345901489,-1872.1295166015625,304.1671447753906,0.7243015170097351,0.1671149581670761,0.1190460547804832,293.1780700683594,297.1499938964844,293.1499938964844,0.3624595999717712,-6720.50634765625,304.154541015625,0.9990000128746032,0.5266328454017639,0.4277666807174682,293.3321838378906,297.1499938964844,293.1499938964844,0.0076411124318838,-2601.8720703125,300.3603820800781,0.4685676395893097,0.050000000745058,0.2341289222240448,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4013061523437,294.6519470214844,291.1524963378906,1.0,0.2691707909107208,0.6963412165641785,0.6963412165641785,1.0,1.0,-1.1462661027908323,0.470355749130249,0.6759104132652283,0.1916266530752182,0.0,0.0,0.547437310218811,58.59809875488281,63.0,-19.35881233215332,-12379.3076171875,199.7626190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73846435546875,308.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763286828994751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313915610313416,0.5313973426818848,-5.786642759630922e-06,0.0,0.0002804384857881,0.0,0.0,33.32374954223633,0.0,0.0,0.0,0.3804380595684051,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821669995784759,-1959.291015625,304.151611328125,0.6736468076705933,0.136462926864624,0.1620632857084274,294.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4674937129020691,0.050000000745058,0.0493760667741298,293.32586669921875,297.1499938964844,293.1499938964844,0.1048754826188087,-1849.6121826171875,304.1669311523437,0.720338761806488,0.1649430096149444,0.1175470948219299,293.1800231933594,297.1499938964844,293.1499938964844,0.3646612465381622,-6754.86767578125,304.14971923828125,0.9990000128746032,0.525894045829773,0.4298608899116516,293.33221435546875,297.1499938964844,293.1499938964844,0.0076104346662759,-2595.39453125,300.3265075683594,0.4674937129020691,0.050000000745058,0.2342187911272049,291.1465148925781,291.1499938964844,259.895263671875,258.2984619140625,280.3980712890625,294.6527404785156,291.1448974609375,1.0,0.2698853313922882,0.6962684988975525,0.6962684988975525,1.0,1.0,-1.1469095945358276,0.4706198275089264,0.6762897968292236,0.1917483806610107,0.0,0.0,0.5484350919723511,59.086368560791016,63.0,-20.40399742126465,-12380.8330078125,200.9237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062683105469,308.1483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5703125,18000.0,0.0,0.0,0.2755054831504822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324864983558655,0.5324922800064087,-5.789934220956639e-06,0.0,0.0002796030603349,0.0,0.0,33.43083190917969,0.0,0.0,0.0,0.3807775676250458,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820762440562248,-1957.729248046875,304.1514892578125,0.6719182729721069,0.1362456977367401,0.1618431061506271,294.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4661518931388855,0.050000000745058,0.049399334937334,293.3256530761719,297.1499938964844,293.1499938964844,0.1032778844237327,-1826.999267578125,304.166748046875,0.716032087802887,0.1627615690231323,0.1160452291369438,293.1829833984375,297.1499938964844,293.1499938964844,0.3673591017723083,-6796.42578125,304.1448669433594,0.9990000128746032,0.5249334573745728,0.4324194490909576,293.3323669433594,297.1499938964844,293.1499938964844,0.0075802002102136,-2588.993408203125,300.2922668457031,0.4661518931388855,0.050000000745058,0.2343291789293289,291.1390686035156,291.1499938964844,259.8861694335937,258.2909851074219,280.3948669433594,294.65350341796875,291.13751220703125,1.0,0.2708036601543426,0.696132242679596,0.696132242679596,1.0,1.0,-1.148134708404541,0.4711202085018158,0.6770144701004028,0.1919939666986465,0.0,0.0,0.5499120950698853,59.69216537475586,66.0,-20.51945877075196,-12390.0478515625,202.5050506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663513183594,308.1248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.794921875,18000.0,0.0,0.0,0.2748312652111053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5344980359077454,0.5345038175582886,-5.7993424888991285e-06,0.0,0.000278918800177,0.0,0.0,33.64437484741211,0.0,0.0,0.0,0.3814431428909302,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818758085370063,-1954.228515625,304.1513366699219,0.6678614616394043,0.1357830762863159,0.1613859981298446,294.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.462697833776474,0.050000000745058,0.0494571477174758,293.32537841796875,297.1499938964844,293.1499938964844,0.1000693291425705,-1781.324951171875,304.1665344238281,0.7061985731124878,0.1583652347326278,0.1130274981260299,293.1915588378906,297.1499938964844,293.1499938964844,0.3740228712558746,-6897.62158203125,304.135498046875,0.9990000128746032,0.5223625898361206,0.4387122988700866,293.3331604003906,297.1499938964844,293.1499938964844,0.0075199999846518,-2576.09765625,300.22265625,0.462697833776474,0.050000000745058,0.2346034198999405,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3876953125,294.655029296875,291.1239929199219,1.0,0.273156464099884,0.6958598494529724,0.6958598494529724,1.0,1.0,-1.1520415544509888,0.4727472364902496,0.6792943477630615,0.1928317546844482,0.0,0.0,0.554137647151947,61.20955657958984,69.0,-19.116792678833008,-12427.859375,206.7562561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56329345703125,308.0713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.273995041847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410237908363342,0.5410296320915222,-5.835301180923125e-06,0.0,0.0002780701615847,0.0,0.0,34.36943817138672,0.0,0.0,0.0,0.3836745619773865,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818758085370063,-1954.228515625,304.1513366699219,0.6678614616394043,0.1357830762863159,0.1613859981298446,294.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.462697833776474,0.050000000745058,0.0494571477174758,293.32537841796875,297.1499938964844,293.1499938964844,0.1000693291425705,-1781.324951171875,304.1665344238281,0.7061985731124878,0.1583652347326278,0.1130274981260299,293.1915588378906,297.1499938964844,293.1499938964844,0.3740228712558746,-6897.62158203125,304.135498046875,0.9990000128746032,0.5223625898361206,0.4387122988700866,293.3331604003906,297.1499938964844,293.1499938964844,0.0075199999846518,-2576.09765625,300.22265625,0.462697833776474,0.050000000745058,0.2346034198999405,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3876953125,294.655029296875,291.1239929199219,1.0,0.273156464099884,0.6958598494529724,0.6958598494529724,1.0,1.0,-1.1520415544509888,0.4727472364902496,0.6792943477630615,0.1928317546844482,0.0,0.0,0.554137647151947,61.20955657958984,69.0,-19.116792678833008,-12427.859375,206.7562561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56329345703125,308.0713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.273995041847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410237908363342,0.5410296320915222,-5.835301180923125e-06,0.0,0.0002780701615847,0.0,0.0,34.36943817138672,0.0,0.0,0.0,0.3836745619773865,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816426575183868,-1950.087646484375,304.1512756347656,0.6632146835327148,0.1352791935205459,0.1608973443508148,294.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585208296775818,0.050000000745058,0.0495276153087616,293.32537841796875,297.1499938964844,293.1499938964844,0.0968367159366607,-1734.97216796875,304.1664123535156,0.6952022314071655,0.153922751545906,0.1099867522716522,293.2031555175781,297.1499938964844,293.1499938964844,0.3820752501487732,-7018.16552734375,304.126953125,0.9990000128746032,0.5189663767814636,0.4462630152702331,293.33453369140625,297.1499938964844,293.1499938964844,0.0074595725163817,-2562.90380859375,300.15155029296875,0.4585208296775818,0.050000000745058,0.2349376827478408,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.3796081542969,294.6566162109375,291.1122131347656,1.0,0.276062548160553,0.6955873966217041,0.6955873966217041,1.0,1.0,-1.1574889421463013,0.4750387668609619,0.6824502348899841,0.1940416544675827,0.0,0.0,0.5598465204238892,63.06911849975586,57.0,-16.758989334106445,-12486.400390625,212.22283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739108800888061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505237579345703,0.5505296587944031,-5.892305580346147e-06,0.0,0.0002779847127385,0.0,0.0,35.464786529541016,0.0,0.0,0.0,0.3869963586330414,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816426575183868,-1950.087646484375,304.1512756347656,0.6632146835327148,0.1352791935205459,0.1608973443508148,294.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585208296775818,0.050000000745058,0.0495276153087616,293.32537841796875,297.1499938964844,293.1499938964844,0.0968367159366607,-1734.97216796875,304.1664123535156,0.6952022314071655,0.153922751545906,0.1099867522716522,293.2031555175781,297.1499938964844,293.1499938964844,0.3820752501487732,-7018.16552734375,304.126953125,0.9990000128746032,0.5189663767814636,0.4462630152702331,293.33453369140625,297.1499938964844,293.1499938964844,0.0074595725163817,-2562.90380859375,300.15155029296875,0.4585208296775818,0.050000000745058,0.2349376827478408,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.3796081542969,294.6566162109375,291.1122131347656,1.0,0.276062548160553,0.6955873966217041,0.6955873966217041,1.0,1.0,-1.1574889421463013,0.4750387668609619,0.6824502348899841,0.1940416544675827,0.0,0.0,0.5598465204238892,63.06911849975586,57.0,-16.758989334106445,-12486.400390625,212.22283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739108800888061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505237579345703,0.5505296587944031,-5.892305580346147e-06,0.0,0.0002779847127385,0.0,0.0,35.464786529541016,0.0,0.0,0.0,0.3869963586330414,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.081196442246437,-1941.7169189453125,304.151611328125,0.6641781330108643,0.1347950547933578,0.1602749079465866,294.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604859352111816,0.050000000745058,0.0494939982891082,293.32525634765625,297.1499938964844,293.1499938964844,0.093385986983776,-1685.0069580078125,304.1667175292969,0.6900913119316101,0.1495019197463989,0.1068649739027023,293.2102966308594,297.1499938964844,293.1499938964844,0.3789356350898742,-6966.1025390625,304.1404724121094,0.9990000128746032,0.5161442160606384,0.4426752626895904,293.3360290527344,297.1499938964844,293.1499938964844,0.0073737963102757,-2541.0107421875,300.0845947265625,0.4604859352111816,0.050000000745058,0.2347782254219055,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3821716308594,294.6581420898437,291.120361328125,1.0,0.2734445035457611,0.6952402591705322,0.6952402591705322,1.0,1.0,-1.1486378908157349,0.4710827469825744,0.6775550842285156,0.1919977813959121,0.0,0.0,0.5643789172172546,62.09883117675781,45.0,13.098902702331545,-12460.615234375,207.37139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.9789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17920.21484375,18000.0,0.0,0.0,0.274469643831253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608504414558411,0.5608564019203186,-5.962800059933215e-06,0.0,0.0002785517717711,0.0,0.0,36.72224426269531,0.0,0.0,0.0,0.3906657993793487,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.081196442246437,-1941.7169189453125,304.151611328125,0.6641781330108643,0.1347950547933578,0.1602749079465866,294.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604859352111816,0.050000000745058,0.0494939982891082,293.32525634765625,297.1499938964844,293.1499938964844,0.093385986983776,-1685.0069580078125,304.1667175292969,0.6900913119316101,0.1495019197463989,0.1068649739027023,293.2102966308594,297.1499938964844,293.1499938964844,0.3789356350898742,-6966.1025390625,304.1404724121094,0.9990000128746032,0.5161442160606384,0.4426752626895904,293.3360290527344,297.1499938964844,293.1499938964844,0.0073737963102757,-2541.0107421875,300.0845947265625,0.4604859352111816,0.050000000745058,0.2347782254219055,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3821716308594,294.6581420898437,291.120361328125,1.0,0.2734445035457611,0.6952402591705322,0.6952402591705322,1.0,1.0,-1.1486378908157349,0.4710827469825744,0.6775550842285156,0.1919977813959121,0.0,0.0,0.5643789172172546,62.09883117675781,45.0,13.098902702331545,-12460.615234375,207.37139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.9789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17920.21484375,18000.0,0.0,0.0,0.274469643831253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608504414558411,0.5608564019203186,-5.962800059933215e-06,0.0,0.0002785517717711,0.0,0.0,36.72224426269531,0.0,0.0,0.0,0.3906657993793487,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805168151855468,-1928.5892333984373,304.1521911621094,0.6704317927360535,0.1344150453805923,0.1596398800611496,294.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678200483322143,0.050000000745058,0.0493704378604888,293.324462890625,297.1499938964844,293.1499938964844,0.0897112935781478,-1631.3331298828125,304.1672668457031,0.6904075145721436,0.1452202051877975,0.103752464056015,293.203125,297.1499938964844,293.1499938964844,0.364859789609909,-6749.21484375,304.16729736328125,0.9990000128746032,0.5160360336303711,0.4292299151420593,293.3365173339844,297.1499938964844,293.1499938964844,0.0072627812623977,-2509.162109375,300.0301513671875,0.4678200483322143,0.050000000745058,0.2341920882463455,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3934326171875,294.6595153808594,291.1584167480469,1.0,0.2666875422000885,0.6948931217193604,0.6948931217193604,1.0,1.0,-1.127329707145691,0.4617549777030945,0.6655747294425964,0.1870513260364532,0.0,0.0,0.5615898966789246,58.68243408203125,48.0,45.105506896972656,-12297.1337890625,193.8678131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,307.9549255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0859375,18000.0,0.0,0.0,0.2750472128391266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606152415275574,0.5606212019920349,-5.982880338706309e-06,0.0,0.0002791379520203,0.0,0.0,36.80351257324219,0.0,0.0,0.0,0.3907870650291443,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805168151855468,-1928.5892333984373,304.1521911621094,0.6704317927360535,0.1344150453805923,0.1596398800611496,294.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678200483322143,0.050000000745058,0.0493704378604888,293.324462890625,297.1499938964844,293.1499938964844,0.0897112935781478,-1631.3331298828125,304.1672668457031,0.6904075145721436,0.1452202051877975,0.103752464056015,293.203125,297.1499938964844,293.1499938964844,0.364859789609909,-6749.21484375,304.16729736328125,0.9990000128746032,0.5160360336303711,0.4292299151420593,293.3365173339844,297.1499938964844,293.1499938964844,0.0072627812623977,-2509.162109375,300.0301513671875,0.4678200483322143,0.050000000745058,0.2341920882463455,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3934326171875,294.6595153808594,291.1584167480469,1.0,0.2666875422000885,0.6948931217193604,0.6948931217193604,1.0,1.0,-1.127329707145691,0.4617549777030945,0.6655747294425964,0.1870513260364532,0.0,0.0,0.5615898966789246,58.68243408203125,48.0,45.105506896972656,-12297.1337890625,193.8678131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,307.9549255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0859375,18000.0,0.0,0.0,0.2750472128391266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606152415275574,0.5606212019920349,-5.982880338706309e-06,0.0,0.0002791379520203,0.0,0.0,36.80351257324219,0.0,0.0,0.0,0.3907870650291443,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.0802139714360237,-1922.708984375,304.15234375,0.6729637980461121,0.1342749148607254,0.159401074051857,294.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.470440536737442,0.050000000745058,0.0493235811591148,293.32373046875,297.1499938964844,293.1499938964844,0.0879315659403801,-1605.340576171875,304.1673583984375,0.6898453831672668,0.1431544125080108,0.1022586375474929,293.195556640625,297.1499938964844,293.1499938964844,0.3589984476566314,-6660.4365234375,304.1746826171875,0.9990000128746032,0.5168517231941223,0.4240179657936096,293.336181640625,297.1499938964844,293.1499938964844,0.0072109582833945,-2493.981689453125,300.0052795410156,0.470440536737442,0.050000000745058,0.2339698225259781,291.1745300292969,291.1499938964844,259.8049011230469,258.22674560546875,280.39752197265625,294.6600341796875,291.1782531738281,1.0,0.264392077922821,0.6947195529937744,0.6947195529937744,1.0,1.0,-1.1187323331832886,0.4580067098140716,0.6607256531715393,0.1850103437900543,0.0,0.0,0.5578733682632446,57.38008117675781,48.0,47.55355453491211,-12204.95703125,188.6851348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,307.9353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18068.2109375,18000.0,0.0,0.0,0.2751238644123077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557594299316406,0.5557653903961182,-5.961780971119879e-06,0.0,0.0002792157465592,0.0,0.0,36.26899719238281,0.0,0.0,0.0,0.3891756534576416,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0800108015537262,-1918.8203125,304.1522827148437,0.6747180819511414,0.1341659277677536,0.15921550989151,294.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4721875488758087,0.050000000745058,0.0492914840579032,293.32281494140625,297.1499938964844,293.1499938964844,0.086270660161972,-1581.2178955078125,304.1672058105469,0.6884376406669617,0.1411372423171997,0.1008091792464256,293.1883850097656,297.1499938964844,293.1499938964844,0.354922205209732,-6599.5458984375,304.1775817871094,0.9990000128746032,0.5176810026168823,0.420410543680191,293.33563232421875,297.1499938964844,293.1499938964844,0.0071659642271697,-2481.403076171875,299.978515625,0.4721875488758087,0.050000000745058,0.2338175773620605,291.1866760253906,291.1499938964844,259.7958374023437,258.2198486328125,280.3950500488281,294.6537475585937,291.18804931640625,1.0,0.2626229524612427,0.6946653723716736,0.6946653723716736,1.0,1.0,-1.1122688055038452,0.4551993906497955,0.6570694446563721,0.1835249364376068,0.0,0.0,0.5541530251502991,56.481571197509766,51.0,34.8121452331543,-12121.505859375,184.9845428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.91192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.958984375,18000.0,0.0,0.0,0.2750285565853119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491273403167725,0.5491332411766052,-5.924531706114067e-06,0.0,0.0002791190345305,0.0,0.0,35.504600524902344,0.0,0.0,0.0,0.3869269788265228,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798393040895462,-1915.7139892578125,304.1517944335937,0.6766654253005981,0.134005069732666,0.1589643359184265,294.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741025269031524,0.050000000745058,0.0492556132376194,293.3206787109375,297.1499938964844,293.1499938964844,0.0832152962684631,-1537.2020263671875,304.16656494140625,0.6839271783828735,0.1371891498565673,0.0980082899332046,293.1771240234375,297.1499938964844,293.1499938964844,0.3504247367382049,-6534.60693359375,304.1756591796875,0.9990000128746032,0.5190040469169617,0.4163406491279602,293.33447265625,297.1499938964844,293.1499938964844,0.0070912311784923,-2462.155517578125,299.9178161621094,0.4741025269031524,0.050000000745058,0.233647421002388,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3792419433594,294.6269226074219,291.18707275390625,1.0,0.2604911029338836,0.6945570111274719,0.6945570111274719,1.0,1.0,-1.1035407781600952,0.4513990581035614,0.6521416902542114,0.1815409660339355,0.0,0.0,0.5488637685775757,55.45866394042969,54.0,6.470998287200928,-12009.783203125,180.40142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.8949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18088.369140625,18000.0,0.0,0.0,0.2743767499923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379387736320496,0.5379446148872375,-5.848252385476371e-06,0.0,0.0002784575044643,0.0,0.0,34.17155838012695,0.0,0.0,0.0,0.3829694092273712,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798393040895462,-1915.7139892578125,304.1517944335937,0.6766654253005981,0.134005069732666,0.1589643359184265,294.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741025269031524,0.050000000745058,0.0492556132376194,293.3206787109375,297.1499938964844,293.1499938964844,0.0832152962684631,-1537.2020263671875,304.16656494140625,0.6839271783828735,0.1371891498565673,0.0980082899332046,293.1771240234375,297.1499938964844,293.1499938964844,0.3504247367382049,-6534.60693359375,304.1756591796875,0.9990000128746032,0.5190040469169617,0.4163406491279602,293.33447265625,297.1499938964844,293.1499938964844,0.0070912311784923,-2462.155517578125,299.9178161621094,0.4741025269031524,0.050000000745058,0.233647421002388,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3792419433594,294.6269226074219,291.18707275390625,1.0,0.2604911029338836,0.6945570111274719,0.6945570111274719,1.0,1.0,-1.1035407781600952,0.4513990581035614,0.6521416902542114,0.1815409660339355,0.0,0.0,0.5488637685775757,55.45866394042969,54.0,6.470998287200928,-12009.783203125,180.40142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.8949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18088.369140625,18000.0,0.0,0.0,0.2743767499923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379387736320496,0.5379446148872375,-5.848252385476371e-06,0.0,0.0002784575044643,0.0,0.0,34.17155838012695,0.0,0.0,0.0,0.3829694092273712,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797766894102096,-1914.7144775390625,304.1513061523437,0.6767576336860657,0.1338738352060318,0.1587985605001449,294.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.474377691745758,0.050000000745058,0.0492504239082336,293.3185729980469,297.1499938964844,293.1499938964844,0.080277495086193,-1495.14013671875,304.1659545898437,0.6774385571479797,0.1332960277795791,0.0952777862548828,293.1708984375,297.1499938964844,293.1499938964844,0.3495635688304901,-6525.2734375,304.16845703125,0.9990000128746032,0.5195878744125366,0.4157465100288391,293.33349609375,297.1499938964844,293.1499938964844,0.007025973405689,-2445.990234375,299.8544311523437,0.474377691745758,0.050000000745058,0.2336228042840957,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.3666687011719,294.6107788085937,291.1795959472656,1.0,0.2599010765552521,0.6944485902786255,0.6944485902786255,1.0,1.0,-1.0993598699569702,0.4495571553707123,0.6498027443885803,0.1806078106164932,0.0,0.0,0.5452048182487488,55.2733154296875,57.0,-7.184859752655029,-11954.5205078125,178.79685974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915954589844,307.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.08984375,18000.0,0.0,0.0,0.2733120620250702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302205085754395,0.5302262902259827,-5.7926854424295016e-06,0.0,0.0002773769956547,0.0,0.0,33.25540542602539,0.0,0.0,0.0,0.3801800906658172,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797766894102096,-1914.7144775390625,304.1513061523437,0.6767576336860657,0.1338738352060318,0.1587985605001449,294.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.474377691745758,0.050000000745058,0.0492504239082336,293.3185729980469,297.1499938964844,293.1499938964844,0.080277495086193,-1495.14013671875,304.1659545898437,0.6774385571479797,0.1332960277795791,0.0952777862548828,293.1708984375,297.1499938964844,293.1499938964844,0.3495635688304901,-6525.2734375,304.16845703125,0.9990000128746032,0.5195878744125366,0.4157465100288391,293.33349609375,297.1499938964844,293.1499938964844,0.007025973405689,-2445.990234375,299.8544311523437,0.474377691745758,0.050000000745058,0.2336228042840957,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.3666687011719,294.6107788085937,291.1795959472656,1.0,0.2599010765552521,0.6944485902786255,0.6944485902786255,1.0,1.0,-1.0993598699569702,0.4495571553707123,0.6498027443885803,0.1806078106164932,0.0,0.0,0.5452048182487488,55.2733154296875,57.0,-7.184859752655029,-11954.5205078125,178.79685974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915954589844,307.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.08984375,18000.0,0.0,0.0,0.2733120620250702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302205085754395,0.5302262902259827,-5.7926854424295016e-06,0.0,0.0002773769956547,0.0,0.0,33.25540542602539,0.0,0.0,0.0,0.3801800906658172,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797713845968246,-1914.8138427734373,304.15087890625,0.6753264665603638,0.1337507665157318,0.1586774736642837,294.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733649492263794,0.050000000745058,0.0492695681750774,293.3165588378906,297.1499938964844,293.1499938964844,0.0773953720927238,-1454.14306640625,304.1654357910156,0.6694080233573914,0.1294346004724502,0.0925904512405395,293.16973876953125,297.1499938964844,293.1499938964844,0.3516363203525543,-6560.10009765625,304.1588439941406,0.9990000128746032,0.519303560256958,0.4179224967956543,293.332763671875,297.1499938964844,293.1499938964844,0.0069663859903812,-2431.6025390625,299.789306640625,0.4733649492263794,0.050000000745058,0.2337136268615722,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.3576354980469,294.6044616699219,291.1684875488281,1.0,0.2605359852313995,0.6942954659461975,0.6942954659461975,1.0,1.0,-1.0987651348114014,0.4492494761943817,0.6495156288146973,0.1804806143045425,0.0,0.0,0.543260931968689,55.751163482666016,60.0,-14.159010887145996,-11938.365234375,179.51211547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.93359375,18000.0,0.0,0.0,0.2720572650432586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52548748254776,0.5254932641983032,-5.756594873673748e-06,0.0,0.0002761035284493,0.0,0.0,32.691261291503906,0.0,0.0,0.0,0.3784543573856354,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797713845968246,-1914.8138427734373,304.15087890625,0.6753264665603638,0.1337507665157318,0.1586774736642837,294.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733649492263794,0.050000000745058,0.0492695681750774,293.3165588378906,297.1499938964844,293.1499938964844,0.0773953720927238,-1454.14306640625,304.1654357910156,0.6694080233573914,0.1294346004724502,0.0925904512405395,293.16973876953125,297.1499938964844,293.1499938964844,0.3516363203525543,-6560.10009765625,304.1588439941406,0.9990000128746032,0.519303560256958,0.4179224967956543,293.332763671875,297.1499938964844,293.1499938964844,0.0069663859903812,-2431.6025390625,299.789306640625,0.4733649492263794,0.050000000745058,0.2337136268615722,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.3576354980469,294.6044616699219,291.1684875488281,1.0,0.2605359852313995,0.6942954659461975,0.6942954659461975,1.0,1.0,-1.0987651348114014,0.4492494761943817,0.6495156288146973,0.1804806143045425,0.0,0.0,0.543260931968689,55.751163482666016,60.0,-14.159010887145996,-11938.365234375,179.51211547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.93359375,18000.0,0.0,0.0,0.2720572650432586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52548748254776,0.5254932641983032,-5.756594873673748e-06,0.0,0.0002761035284493,0.0,0.0,32.691261291503906,0.0,0.0,0.0,0.3784543573856354,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0797914937138557,-1915.3880615234373,304.15057373046875,0.672710657119751,0.1336237490177154,0.1585788875818252,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.471288114786148,0.050000000745058,0.0493081994354724,293.314697265625,297.1499938964844,293.1499938964844,0.0745314732193946,-1413.693603515625,304.1650695800781,0.6603004336357117,0.1255919188261032,0.0899323672056198,293.173095703125,297.1499938964844,293.1499938964844,0.3560514152050018,-6629.5419921875,304.1485290527344,0.9990000128746032,0.5181320309638977,0.4222815930843353,293.3323669433594,297.1499938964844,293.1499938964844,0.0069101625122129,-2418.16552734375,299.72296142578125,0.471288114786148,0.050000000745058,0.233896866440773,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3513488769531,294.606201171875,291.1562194824219,1.0,0.2621366679668426,0.6941423416137695,0.6941423416137695,1.0,1.0,-1.1009812355041504,0.45015349984169,0.6508277058601379,0.1809869110584259,0.0,0.0,0.5430643558502197,56.75909805297852,63.0,-16.728378295898438,-11953.7255859375,182.0669708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836975097656,307.93133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34375,18000.0,0.0,0.0,0.2708325982093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239542722702026,0.5239600539207458,-5.740871074522147e-06,0.0,0.0002748606784734,0.0,0.0,32.490570068359375,0.0,0.0,0.0,0.3778458535671234,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0797914937138557,-1915.3880615234373,304.15057373046875,0.672710657119751,0.1336237490177154,0.1585788875818252,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.471288114786148,0.050000000745058,0.0493081994354724,293.314697265625,297.1499938964844,293.1499938964844,0.0745314732193946,-1413.693603515625,304.1650695800781,0.6603004336357117,0.1255919188261032,0.0899323672056198,293.173095703125,297.1499938964844,293.1499938964844,0.3560514152050018,-6629.5419921875,304.1485290527344,0.9990000128746032,0.5181320309638977,0.4222815930843353,293.3323669433594,297.1499938964844,293.1499938964844,0.0069101625122129,-2418.16552734375,299.72296142578125,0.471288114786148,0.050000000745058,0.233896866440773,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3513488769531,294.606201171875,291.1562194824219,1.0,0.2621366679668426,0.6941423416137695,0.6941423416137695,1.0,1.0,-1.1009812355041504,0.45015349984169,0.6508277058601379,0.1809869110584259,0.0,0.0,0.5430643558502197,56.75909805297852,63.0,-16.728378295898438,-11953.7255859375,182.0669708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836975097656,307.93133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34375,18000.0,0.0,0.0,0.2708325982093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239542722702026,0.5239600539207458,-5.740871074522147e-06,0.0,0.0002748606784734,0.0,0.0,32.490570068359375,0.0,0.0,0.0,0.3778458535671234,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0798048004508018,-1915.7315673828125,304.1504211425781,0.6710542440414429,0.1335563510656356,0.1585333794355392,294.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4698921740055084,0.050000000745058,0.0493336506187915,293.3138427734375,297.1499938964844,293.1499938964844,0.0730988457798957,-1393.5780029296875,304.1649475097656,0.6554809808731079,0.1236751824617385,0.0886114761233329,293.1762390136719,297.1499938964844,293.1499938964844,0.358987033367157,-6674.8330078125,304.1434631347656,0.9990000128746032,0.517219603061676,0.4251296520233154,293.3323059082031,297.1499938964844,293.1499938964844,0.0068828775547444,-2411.6474609375,299.6894226074219,0.4698921740055084,0.050000000745058,0.2340175956487655,291.15142822265625,291.1499938964844,259.71307373046875,258.1587829589844,280.3490600585937,294.609619140625,291.1500549316406,1.0,0.2632334232330322,0.6940658092498779,0.6940658092498779,1.0,1.0,-1.102947235107422,0.4509759545326233,0.6519712805747986,0.1814329773187637,0.0,0.0,0.5435899496078491,57.42970657348633,63.0,-17.07448959350586,-11970.771484375,183.92184448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3899841308594,307.9334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.270295113325119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243343710899353,0.5243400931358337,-5.740385859098751e-06,0.0,0.0002743151853792,0.0,0.0,32.51942443847656,0.0,0.0,0.0,0.377943217754364,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798180252313613,-1916.0693359375,304.1503295898437,0.6692134141921997,0.1334856897592544,0.1584886461496353,294.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4682709574699402,0.050000000745058,0.0493626482784748,293.3130187988281,297.1499938964844,293.1499938964844,0.0716629400849342,-1373.5018310546875,304.1648254394531,0.6505526900291443,0.1217609792947769,0.0872949287295341,293.1802673339844,297.1499938964844,293.1499938964844,0.3623360991477966,-6726.02783203125,304.1385803222656,0.9990000128746032,0.5160967111587524,0.4283516108989715,293.33233642578125,297.1499938964844,293.1499938964844,0.0068559977225959,-2405.209716796875,299.6556396484375,0.4682709574699402,0.050000000745058,0.2341551482677459,291.1453552246094,291.1499938964844,259.7037353515625,258.1520690917969,280.3476257324219,294.6145935058594,291.14404296875,1.0,0.2644964754581451,0.6939399242401123,0.6939399242401123,1.0,1.0,-1.105392575263977,0.4519943594932556,0.6533982157707214,0.1819756627082824,0.0,0.0,0.5445082187652588,58.196434020996094,66.0,-16.96129608154297,-11992.8779296875,186.11045837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38787841796875,307.9325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.171875,18000.0,0.0,0.0,0.2698374390602112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254448056221008,0.5254505276679993,-5.744618192693451e-06,0.0,0.0002738506882451,0.0,0.0,32.63070297241211,0.0,0.0,0.0,0.3782968819141388,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.079839326441288,-1916.6326904296875,304.1501770019531,0.6651026606559753,0.1333337724208831,0.1583985984325409,294.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643582105636596,0.050000000745058,0.0494299791753292,293.3114929199219,297.1499938964844,293.1499938964844,0.0687757954001426,-1333.4114990234375,304.1647033691406,0.640529215335846,0.1179399862885475,0.0846738517284393,293.19061279296875,297.1499938964844,293.1499938964844,0.3700941503047943,-6843.26904296875,304.1294860839844,0.9990000128746032,0.5132413506507874,0.4357412457466125,293.3326110839844,297.1499938964844,293.1499938964844,0.006802937015891,-2392.399169921875,299.5876159667969,0.4643582105636596,0.050000000745058,0.2344745397567749,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3464050292969,294.6286926269531,291.1328125,1.0,0.2674450576305389,0.6936882734298706,0.6936882734298706,1.0,1.0,-1.1114966869354248,0.4545547068119049,0.6569419503211975,0.1833334416151046,0.0,0.0,0.5474188327789307,59.98247146606445,69.0,-15.891681671142578,-12049.904296875,191.3695526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578491210937,307.9200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17962.072265625,18000.0,0.0,0.0,0.2692371010780334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297108888626099,0.5297166109085083,-5.766577032773057e-06,0.0,0.0002732414286583,0.0,0.0,33.08768844604492,0.0,0.0,0.0,0.3797275722026825,4.0,0.0,1.0
