time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.079839326441288,-1916.6326904296875,304.1501770019531,0.6651026606559753,0.1333337724208831,0.1583985984325409,294.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643582105636596,0.050000000745058,0.0494299791753292,293.3114929199219,297.1499938964844,293.1499938964844,0.0687757954001426,-1333.4114990234375,304.1647033691406,0.640529215335846,0.1179399862885475,0.0846738517284393,293.19061279296875,297.1499938964844,293.1499938964844,0.3700941503047943,-6843.26904296875,304.1294860839844,0.9990000128746032,0.5132413506507874,0.4357412457466125,293.3326110839844,297.1499938964844,293.1499938964844,0.006802937015891,-2392.399169921875,299.5876159667969,0.4643582105636596,0.050000000745058,0.2344745397567749,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3464050292969,294.6286926269531,291.1328125,1.0,0.2674450576305389,0.6936882734298706,0.6936882734298706,1.0,1.0,-1.1114966869354248,0.4545547068119049,0.6569419503211975,0.1833334416151046,0.0,0.0,0.5474188327789307,59.98247146606445,69.0,-15.891681671142578,-12049.904296875,191.3695526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578491210937,307.9200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17962.072265625,18000.0,0.0,0.0,0.2692371010780334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297108888626099,0.5297166109085083,-5.766577032773057e-06,0.0,0.0002732414286583,0.0,0.0,33.08768844604492,0.0,0.0,0.0,0.3797275722026825,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798516944050788,-1917.00927734375,304.1501159667969,0.6606045365333557,0.1331699937582016,0.158306136727333,294.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596842229366302,0.050000000745058,0.0495078340172767,293.3099975585937,297.1499938964844,293.1499938964844,0.0658699944615364,-1293.466796875,304.1646423339844,0.6304360628128052,0.1141500771045684,0.0820731520652771,293.2033996582031,297.1499938964844,293.1499938964844,0.379008412361145,-6976.28662109375,304.1215209960937,0.9990000128746032,0.5096224546432495,0.4441329836845398,293.33319091796875,297.1499938964844,293.1499938964844,0.0067504718899726,-2379.56982421875,299.5189819335937,0.4596842229366302,0.050000000745058,0.2348438501358032,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.34686279296875,294.6474304199219,291.1226806640625,1.0,0.2708455622196197,0.6934365630149841,0.6934365630149841,1.0,1.0,-1.1188983917236328,0.4576778709888458,0.6612204909324646,0.1849866211414337,0.0,0.0,0.5516260266304016,62.05268096923828,57.0,-14.337600708007812,-12120.794921875,197.633529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295166015625,307.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17940.9140625,18000.0,0.0,0.0,0.2691493630409241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364708304405212,0.5364766120910645,-5.805363343824865e-06,0.0,0.0002731524000409,0.0,0.0,33.83900833129883,0.0,0.0,0.0,0.3820522725582123,4.0,0.0,1.0
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798516944050788,-1917.00927734375,304.1501159667969,0.6606045365333557,0.1331699937582016,0.158306136727333,294.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596842229366302,0.050000000745058,0.0495078340172767,293.3099975585937,297.1499938964844,293.1499938964844,0.0658699944615364,-1293.466796875,304.1646423339844,0.6304360628128052,0.1141500771045684,0.0820731520652771,293.2033996582031,297.1499938964844,293.1499938964844,0.379008412361145,-6976.28662109375,304.1215209960937,0.9990000128746032,0.5096224546432495,0.4441329836845398,293.33319091796875,297.1499938964844,293.1499938964844,0.0067504718899726,-2379.56982421875,299.5189819335937,0.4596842229366302,0.050000000745058,0.2348438501358032,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.34686279296875,294.6474304199219,291.1226806640625,1.0,0.2708455622196197,0.6934365630149841,0.6934365630149841,1.0,1.0,-1.1188983917236328,0.4576778709888458,0.6612204909324646,0.1849866211414337,0.0,0.0,0.5516260266304016,62.05268096923828,57.0,-14.337600708007812,-12120.794921875,197.633529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295166015625,307.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17940.9140625,18000.0,0.0,0.0,0.2691493630409241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364708304405212,0.5364766120910645,-5.805363343824865e-06,0.0,0.0002731524000409,0.0,0.0,33.83900833129883,0.0,0.0,0.0,0.3820522725582123,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797527357935905,-1915.15234375,304.1502685546875,0.6611416935920715,0.1330794095993042,0.1581621021032333,294.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4604844450950622,0.050000000745058,0.0494942478835582,293.30810546875,297.1499938964844,293.1499938964844,0.0634902790188789,-1260.985107421875,304.1647033691406,0.6260946393013,0.1112856641411781,0.0800173804163932,293.2108459472656,297.1499938964844,293.1499938964844,0.378111869096756,-6958.451171875,304.1312866210937,0.9990000128746032,0.5070335865020752,0.4426799416542053,293.3336486816406,297.1499938964844,293.1499938964844,0.0066941599361598,-2364.20849609375,299.4667358398437,0.4604844450950622,0.050000000745058,0.2347794026136398,291.12335205078125,291.1499938964844,259.65087890625,258.114501953125,280.34893798828125,294.6522521972656,291.1252746582031,1.0,0.2694414258003235,0.6931787133216858,0.6931787133216858,1.0,1.0,-1.114467740058899,0.4556602239608764,0.6588075757026672,0.1840410828590393,0.0,0.0,0.5546979904174805,61.65299987792969,57.0,4.613605499267578,-12120.23046875,195.4658660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23150634765625,307.8931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.888671875,18000.0,0.0,0.0,0.2694240808486938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428950786590576,0.5429009199142456,-5.846196017955663e-06,0.0,0.0002734312147367,0.0,0.0,34.58192825317383,0.0,0.0,0.0,0.3842841982841491,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796972140669822,-1914.0592041015625,304.1503295898437,0.6618656516075134,0.1330661028623581,0.1581237465143203,294.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4613239169120788,0.050000000745058,0.0494801513850688,293.3075561523437,297.1499938964844,293.1499938964844,0.0628814846277237,-1252.682861328125,304.1647644042969,0.6255354881286621,0.1105907335877418,0.0795169323682785,293.2113342285156,297.1499938964844,293.1499938964844,0.3766131699085235,-6934.6689453125,304.1356201171875,0.9990000128746032,0.5066354274749756,0.4411668181419372,293.3337097167969,297.1499938964844,293.1499938964844,0.0066773649305105,-2359.20751953125,299.4552307128906,0.4613239169120788,0.050000000745058,0.2347125262022018,291.1273803710937,291.1499938964844,259.6470642089844,258.11181640625,280.3480834960937,294.64923095703125,291.1300048828125,1.0,0.2686325013637543,0.6931142210960388,0.6931142210960388,1.0,1.0,-1.1119191646575928,0.4545339941978454,0.6573852300643921,0.1834775507450103,0.0,0.0,0.5548202991485596,61.26305389404297,45.0,11.951264381408691,-12108.525390625,193.9229278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169189453125,307.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.734375,18000.0,0.0,0.0,0.2695105969905853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439471006393433,0.5439529418945312,-5.8551204347168095e-06,0.0,0.0002735189918894,0.0,0.0,34.715538024902344,0.0,0.0,0.0,0.3846621215343475,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793571546673774,-1907.318115234375,304.1507873535156,0.6684895157814026,0.1330593675374984,0.1579390168190002,294.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4683544039726257,0.050000000745058,0.0493612177670002,293.3048400878906,297.1499938964844,293.1499938964844,0.0597534626722335,-1210.263671875,304.1650390625,0.6250994801521301,0.1071498543024063,0.0770064070820808,293.2044372558594,297.1499938964844,293.1499938964844,0.3633124232292175,-6728.681640625,304.1627502441406,0.9990000128746032,0.5064449906349182,0.4281887114048004,293.333740234375,297.1499938964844,293.1499938964844,0.0065824873745441,-2330.098876953125,299.40252685546875,0.4683544039726257,0.050000000745058,0.2341483682394027,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.3358459472656,294.61114501953125,291.1617431640625,1.0,0.2622072994709015,0.6927918791770935,0.6927918791770935,1.0,1.0,-1.0923423767089844,0.4459390640258789,0.6464033126831055,0.1792088001966476,0.0,0.0,0.5518296360969543,58.00046920776367,48.0,37.54482269287109,-11972.9091796875,181.7691345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726989746094,307.8965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.552734375,18000.0,0.0,0.0,0.269792377948761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424268841743469,0.5424327254295349,-5.862944362888811e-06,0.0,0.0002738049661274,0.0,0.0,34.62443923950195,0.0,0.0,0.0,0.3843032121658325,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793571546673774,-1907.318115234375,304.1507873535156,0.6684895157814026,0.1330593675374984,0.1579390168190002,294.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4683544039726257,0.050000000745058,0.0493612177670002,293.3048400878906,297.1499938964844,293.1499938964844,0.0597534626722335,-1210.263671875,304.1650390625,0.6250994801521301,0.1071498543024063,0.0770064070820808,293.2044372558594,297.1499938964844,293.1499938964844,0.3633124232292175,-6728.681640625,304.1627502441406,0.9990000128746032,0.5064449906349182,0.4281887114048004,293.333740234375,297.1499938964844,293.1499938964844,0.0065824873745441,-2330.098876953125,299.40252685546875,0.4683544039726257,0.050000000745058,0.2341483682394027,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.3358459472656,294.61114501953125,291.1617431640625,1.0,0.2622072994709015,0.6927918791770935,0.6927918791770935,1.0,1.0,-1.0923423767089844,0.4459390640258789,0.6464033126831055,0.1792088001966476,0.0,0.0,0.5518296360969543,58.00046920776367,48.0,37.54482269287109,-11972.9091796875,181.7691345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726989746094,307.8965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.552734375,18000.0,0.0,0.0,0.269792377948761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424268841743469,0.5424327254295349,-5.862944362888811e-06,0.0,0.0002738049661274,0.0,0.0,34.62443923950195,0.0,0.0,0.0,0.3843032121658325,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792194083333015,-1904.5521240234373,304.1509094238281,0.6712099313735962,0.1330829113721847,0.1579041332006454,294.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.4708601236343384,0.050000000745058,0.0493161305785179,293.3033142089844,297.1499938964844,293.1499938964844,0.0582339242100715,-1189.8580322265625,304.1650695800781,0.6243217587471008,0.1054886132478714,0.0758016407489776,293.1969909667969,297.1499938964844,293.1499938964844,0.3578192889690399,-6645.16015625,304.1703186035156,0.9990000128746032,0.5072170495986938,0.4231627583503723,293.33355712890625,297.1499938964844,293.1499938964844,0.0065376404672861,-2316.19287109375,299.3772888183594,0.4708601236343384,0.050000000745058,0.2339344918727874,291.17437744140625,291.1499938964844,259.6182556152344,258.09161376953125,280.3226013183594,294.58160400390625,291.17724609375,1.0,0.2600556015968323,0.6926307082176208,0.6926307082176208,1.0,1.0,-1.084516167640686,0.4425039887428283,0.6420121788978577,0.177496388554573,0.0,0.0,0.54854416847229,56.75913619995117,48.0,37.65757751464844,-11900.271484375,177.1284942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747741699219,307.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.572265625,18000.0,0.0,0.0,0.2697264850139618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537948489189148,0.5379543304443359,-5.842707651027013e-06,0.0,0.0002737380855251,0.0,0.0,34.14533996582031,0.0,0.0,0.0,0.3828293085098266,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791644155979156,-1903.450439453125,304.1508178710937,0.6731367707252502,0.1331194043159485,0.1579007059335708,294.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4725168645381927,0.050000000745058,0.0492855571210384,293.3017272949219,297.1499938964844,293.1499938964844,0.0567980445921421,-1170.782958984375,304.1649475097656,0.6228603720664978,0.1038574576377868,0.0746283382177352,293.19000244140625,297.1499938964844,293.1499938964844,0.3540720343589782,-6588.982421875,304.17340087890625,0.9990000128746032,0.507996141910553,0.4197206795215606,293.3332214355469,297.1499938964844,293.1499938964844,0.0064983279444277,-2304.589599609375,299.3494567871094,0.4725168645381927,0.050000000745058,0.2337894588708877,291.1825256347656,291.1499938964844,259.60858154296875,258.0848693847656,280.3087158203125,294.55487060546875,291.1832275390625,1.0,0.2584186792373657,0.6925892233848572,0.6925892233848572,1.0,1.0,-1.078761339187622,0.439981997013092,0.6387794017791748,0.1763036549091339,0.0,0.0,0.5455049276351929,55.91326141357422,51.0,25.16019630432129,-11835.80078125,173.87408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,307.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18084.498046875,18000.0,0.0,0.0,0.2695112824440002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323302149772644,0.5323360562324524,-5.811074515804648e-06,0.0,0.0002735196903813,0.0,0.0,33.519813537597656,0.0,0.0,0.0,0.380946546792984,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792187824845314,-1904.506591796875,304.15045166015625,0.6754194498062134,0.1332360059022903,0.157978743314743,294.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742979705333709,0.050000000745058,0.0492520965635776,293.29840087890625,297.1499938964844,293.1499938964844,0.0540969558060169,-1135.353515625,304.1644592285156,0.6185575127601624,0.1006851643323898,0.0723662301898002,293.17901611328125,297.1499938964844,293.1499938964844,0.3499567210674286,-6529.26708984375,304.1722412109375,0.9990000128746032,0.5092178583145142,0.4159203171730041,293.332275390625,297.1499938964844,293.1499938964844,0.0064315423369407,-2285.97021484375,299.2884521484375,0.4742979705333709,0.050000000745058,0.233630746603012,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2845153808594,294.5130920410156,291.1814270019531,1.0,0.2565222084522247,0.6925062537193298,0.6925062537193298,1.0,1.0,-1.071324348449707,0.4367003440856933,0.6346240043640137,0.1748231500387191,0.0,0.0,0.5411610007286072,54.97520446777344,54.0,3.6556355953216553,-11753.6767578125,169.99362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447509765625,307.87872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.890625,18000.0,0.0,0.0,0.2687001526355743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233618021011353,0.5233675241470337,-5.75081958231749e-06,0.0,0.0002726964885368,0.0,0.0,32.489227294921875,0.0,0.0,0.0,0.3778001964092254,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792187824845314,-1904.506591796875,304.15045166015625,0.6754194498062134,0.1332360059022903,0.157978743314743,294.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742979705333709,0.050000000745058,0.0492520965635776,293.29840087890625,297.1499938964844,293.1499938964844,0.0540969558060169,-1135.353515625,304.1644592285156,0.6185575127601624,0.1006851643323898,0.0723662301898002,293.17901611328125,297.1499938964844,293.1499938964844,0.3499567210674286,-6529.26708984375,304.1722412109375,0.9990000128746032,0.5092178583145142,0.4159203171730041,293.332275390625,297.1499938964844,293.1499938964844,0.0064315423369407,-2285.97021484375,299.2884521484375,0.4742979705333709,0.050000000745058,0.233630746603012,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2845153808594,294.5130920410156,291.1814270019531,1.0,0.2565222084522247,0.6925062537193298,0.6925062537193298,1.0,1.0,-1.071324348449707,0.4367003440856933,0.6346240043640137,0.1748231500387191,0.0,0.0,0.5411610007286072,54.97520446777344,54.0,3.6556355953216553,-11753.6767578125,169.99362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447509765625,307.87872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.890625,18000.0,0.0,0.0,0.2687001526355743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233618021011353,0.5233675241470337,-5.75081958231749e-06,0.0,0.0002726964885368,0.0,0.0,32.489227294921875,0.0,0.0,0.0,0.3778001964092254,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0793801248073577,-1907.625244140625,304.1500244140625,0.6759113073348999,0.1333954334259033,0.1581496894359588,294.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744857251644134,0.050000000745058,0.0492485538125038,293.2950134277344,297.1499938964844,293.1499938964844,0.0515204034745693,-1101.961181640625,304.1639404296875,0.6125156879425049,0.0976107418537139,0.0701994821429252,293.1729431152344,297.1499938964844,293.1499938964844,0.349353551864624,-6523.412109375,304.1657409667969,0.9990000128746032,0.509726345539093,0.4155140817165375,293.3312072753906,297.1499938964844,293.1499938964844,0.0063728895038366,-2270.139892578125,299.2255859375,0.4744857251644134,0.050000000745058,0.2336139380931854,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.2651672363281,294.4857788085937,291.1734924316406,1.0,0.2561398446559906,0.6924232244491577,0.6924232244491577,1.0,1.0,-1.0683680772781372,0.4353573620319366,0.6330106854438782,0.1743056625127792,0.0,0.0,0.5382957458496094,54.85121154785156,57.0,-8.628738403320312,-11718.33203125,168.9158172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.916015625,18000.0,0.0,0.0,0.2675743699073791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517189085483551,0.5171948075294495,-5.707125183107564e-06,0.0,0.0002715539594646,0.0,0.0,31.7805233001709,0.0,0.0,0.0,0.3755979239940643,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0793801248073577,-1907.625244140625,304.1500244140625,0.6759113073348999,0.1333954334259033,0.1581496894359588,294.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744857251644134,0.050000000745058,0.0492485538125038,293.2950134277344,297.1499938964844,293.1499938964844,0.0515204034745693,-1101.961181640625,304.1639404296875,0.6125156879425049,0.0976107418537139,0.0701994821429252,293.1729431152344,297.1499938964844,293.1499938964844,0.349353551864624,-6523.412109375,304.1657409667969,0.9990000128746032,0.509726345539093,0.4155140817165375,293.3312072753906,297.1499938964844,293.1499938964844,0.0063728895038366,-2270.139892578125,299.2255859375,0.4744857251644134,0.050000000745058,0.2336139380931854,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.2651672363281,294.4857788085937,291.1734924316406,1.0,0.2561398446559906,0.6924232244491577,0.6924232244491577,1.0,1.0,-1.0683680772781372,0.4353573620319366,0.6330106854438782,0.1743056625127792,0.0,0.0,0.5382957458496094,54.85121154785156,57.0,-8.628738403320312,-11718.33203125,168.9158172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.916015625,18000.0,0.0,0.0,0.2675743699073791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517189085483551,0.5171948075294495,-5.707125183107564e-06,0.0,0.0002715539594646,0.0,0.0,31.7805233001709,0.0,0.0,0.0,0.3755979239940643,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796126499772071,-1912.11181640625,304.1496276855469,0.6749464869499207,0.1335765123367309,0.1583811044692993,294.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734198451042175,0.050000000745058,0.0492687113583087,293.2917175292969,297.1499938964844,293.1499938964844,0.049030240625143,-1070.0087890625,304.1634521484375,0.6047528386116028,0.0946072712540626,0.0681041181087493,293.1717529296875,297.1499938964844,293.1499938964844,0.3516195118427276,-6560.83642578125,304.1566772460937,0.9990000128746032,0.5093970894813538,0.4178068339824676,293.3302307128906,297.1499938964844,293.1499938964844,0.0063196835108101,-2256.164794921875,299.1610717773437,0.4734198451042175,0.050000000745058,0.2337095439434051,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.25006103515625,294.4704284667969,291.1614685058594,1.0,0.2569593489170074,0.6922977566719055,0.6922977566719055,1.0,1.0,-1.0689563751220703,0.4355418086051941,0.633414626121521,0.174521118402481,0.0,0.0,0.5373303890228271,55.37139892578125,60.0,-15.449382781982422,-11720.8515625,170.03135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.89453125,18000.0,0.0,0.0,0.2663600742816925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142005681991577,0.5142062306404114,-5.682451956090517e-06,0.0,0.0002703216159716,0.0,0.0,31.42430686950684,0.0,0.0,0.0,0.374492347240448,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796126499772071,-1912.11181640625,304.1496276855469,0.6749464869499207,0.1335765123367309,0.1583811044692993,294.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734198451042175,0.050000000745058,0.0492687113583087,293.2917175292969,297.1499938964844,293.1499938964844,0.049030240625143,-1070.0087890625,304.1634521484375,0.6047528386116028,0.0946072712540626,0.0681041181087493,293.1717529296875,297.1499938964844,293.1499938964844,0.3516195118427276,-6560.83642578125,304.1566772460937,0.9990000128746032,0.5093970894813538,0.4178068339824676,293.3302307128906,297.1499938964844,293.1499938964844,0.0063196835108101,-2256.164794921875,299.1610717773437,0.4734198451042175,0.050000000745058,0.2337095439434051,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.25006103515625,294.4704284667969,291.1614685058594,1.0,0.2569593489170074,0.6922977566719055,0.6922977566719055,1.0,1.0,-1.0689563751220703,0.4355418086051941,0.633414626121521,0.174521118402481,0.0,0.0,0.5373303890228271,55.37139892578125,60.0,-15.449382781982422,-11720.8515625,170.03135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.89453125,18000.0,0.0,0.0,0.2663600742816925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142005681991577,0.5142062306404114,-5.682451956090517e-06,0.0,0.0002703216159716,0.0,0.0,31.42430686950684,0.0,0.0,0.0,0.374492347240448,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.079878993332386,-1917.2342529296875,304.1493225097656,0.6728385090827942,0.1337636560201645,0.1586472243070602,294.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713110029697418,0.050000000745058,0.0493079423904418,293.2885437011719,297.1499938964844,293.1499938964844,0.0465923435986042,-1038.9742431640625,304.1630249023437,0.5956373810768127,0.0916590467095375,0.0660635009407997,293.1749267578125,297.1499938964844,293.1499938964844,0.3561749756336212,-6632.142578125,304.1468811035156,0.9990000128746032,0.5082065463066101,0.4222357273101806,293.3294677734375,297.1499938964844,293.1499938964844,0.0062696975655853,-2243.168701171875,299.0956420898437,0.4713110029697418,0.050000000745058,0.2338956594467163,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.23797607421875,294.4645080566406,291.1482238769531,1.0,0.2587302923202514,0.6921722292900085,0.6921722292900085,1.0,1.0,-1.0723382234573364,0.4369403719902038,0.6353979110717773,0.1753137707710266,0.0,0.0,0.5382441282272339,56.4092903137207,63.0,-18.07898712158203,-11754.484375,172.9036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2109375,18000.0,0.0,0.0,0.2652825117111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514581561088562,0.5145872235298157,-5.678551133314613e-06,0.0,0.0002692280104383,0.0,0.0,31.43671989440918,0.0,0.0,0.0,0.3745469450950622,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.079878993332386,-1917.2342529296875,304.1493225097656,0.6728385090827942,0.1337636560201645,0.1586472243070602,294.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713110029697418,0.050000000745058,0.0493079423904418,293.2885437011719,297.1499938964844,293.1499938964844,0.0465923435986042,-1038.9742431640625,304.1630249023437,0.5956373810768127,0.0916590467095375,0.0660635009407997,293.1749267578125,297.1499938964844,293.1499938964844,0.3561749756336212,-6632.142578125,304.1468811035156,0.9990000128746032,0.5082065463066101,0.4222357273101806,293.3294677734375,297.1499938964844,293.1499938964844,0.0062696975655853,-2243.168701171875,299.0956420898437,0.4713110029697418,0.050000000745058,0.2338956594467163,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.23797607421875,294.4645080566406,291.1482238769531,1.0,0.2587302923202514,0.6921722292900085,0.6921722292900085,1.0,1.0,-1.0723382234573364,0.4369403719902038,0.6353979110717773,0.1753137707710266,0.0,0.0,0.5382441282272339,56.4092903137207,63.0,-18.07898712158203,-11754.484375,172.9036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2109375,18000.0,0.0,0.0,0.2652825117111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514581561088562,0.5145872235298157,-5.678551133314613e-06,0.0,0.0002692280104383,0.0,0.0,31.43671989440918,0.0,0.0,0.0,0.3745469450950622,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800179168581962,-1919.8997802734373,304.1492004394531,0.6714469194412231,0.133856326341629,0.1587876081466674,294.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4699060320854187,0.050000000745058,0.0493335612118244,293.2870178222656,297.1499938964844,293.1499938964844,0.0453882180154323,-1023.7196655273438,304.162841796875,0.5906456112861633,0.090203583240509,0.0650609582662582,293.177978515625,297.1499938964844,293.1499938964844,0.3591634035110473,-6678.12255859375,304.1419982910156,0.9990000128746032,0.5072932243347168,0.4251030683517456,293.3291931152344,297.1499938964844,293.1499938964844,0.0062454878352582,-2236.878173828125,299.0626525878906,0.4699060320854187,0.050000000745058,0.2340171784162521,291.14306640625,291.1499938964844,259.5195617675781,258.0229187011719,280.2328186035156,294.4644775390625,291.1415710449219,1.0,0.2599072754383087,0.6921095252037048,0.6921095252037048,1.0,1.0,-1.0748823881149292,0.4380112886428833,0.6368710994720459,0.1758858859539032,0.0,0.0,0.5393757224082947,57.09085464477539,63.0,-18.43733596801757,-11780.7900390625,174.89364624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731384277344,307.9159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.69140625,18000.0,0.0,0.0,0.2648587822914123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159921050071716,0.5159978270530701,-5.684247298631817e-06,0.0,0.0002687980013433,0.0,0.0,31.57678604125977,0.0,0.0,0.0,0.3749972283840179,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.080157995223999,-1922.5831298828125,304.1490783691406,0.6698737740516663,0.1339474469423294,0.1589308530092239,294.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.468278020620346,0.050000000745058,0.0493626818060874,293.2855529785156,297.1499938964844,293.1499938964844,0.0441928282380104,-1008.6136474609376,304.1626892089844,0.5854043960571289,0.088760420680046,0.0640695095062255,293.181884765625,297.1499938964844,293.1499938964844,0.3625584542751312,-6729.9111328125,304.1372985839844,0.9990000128746032,0.506172776222229,0.4283391535282135,293.3289794921875,297.1499938964844,293.1499938964844,0.0062216962687671,-2230.680908203125,299.0295715332031,0.468278020620346,0.050000000745058,0.2341553121805191,291.1365051269531,291.1499938964844,259.50946044921875,258.015869140625,280.2285461425781,294.46612548828125,291.13507080078125,1.0,0.2612494230270386,0.69199538230896,0.69199538230896,1.0,1.0,-1.077909231185913,0.439281165599823,0.6386280655860901,0.176546037197113,0.0,0.0,0.5409323573112488,57.8671760559082,66.0,-18.28504180908203,-11812.357421875,177.2085418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,307.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.5,18000.0,0.0,0.0,0.2645417153835296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181887745857239,0.5181944966316223,-5.69494977753493e-06,0.0,0.0002684762293938,0.0,0.0,31.804248809814453,0.0,0.0,0.0,0.3757219016551971,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804358497262001,-1927.8912353515625,304.14892578125,0.6663040518760681,0.1341238170862198,0.1592222154140472,294.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643603861331939,0.050000000745058,0.0494300983846187,293.2826538085937,297.1499938964844,293.1499938964844,0.0418287999927997,-978.8131103515624,304.1623840332031,0.5743122100830078,0.0859123319387435,0.06211968511343,293.1919250488281,297.1499938964844,293.1499938964844,0.3703835010528564,-6847.984375,304.1285400390625,0.9990000128746032,0.5033330917358398,0.4357386827468872,293.3287658691406,297.1499938964844,293.1499938964844,0.0061747878789901,-2218.35888671875,298.9631652832031,0.4643603861331939,0.050000000745058,0.234475091099739,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.2215576171875,294.4739074707031,291.1230163574219,1.0,0.2643513977527618,0.6917670369148254,0.6917670369148254,1.0,1.0,-1.0851835012435913,0.4423524439334869,0.642831027507782,0.1781184822320938,0.0,0.0,0.5451940298080444,59.66768646240234,54.0,-17.035640716552734,-11888.896484375,182.6979522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.767578125,18000.0,0.0,0.0,0.2643002867698669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247717499732971,0.5247774720191956,-5.730762040911941e-06,0.0,0.0002682311751414,0.0,0.0,32.509521484375,0.0,0.0,0.0,0.3779457509517669,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804358497262001,-1927.8912353515625,304.14892578125,0.6663040518760681,0.1341238170862198,0.1592222154140472,294.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643603861331939,0.050000000745058,0.0494300983846187,293.2826538085937,297.1499938964844,293.1499938964844,0.0418287999927997,-978.8131103515624,304.1623840332031,0.5743122100830078,0.0859123319387435,0.06211968511343,293.1919250488281,297.1499938964844,293.1499938964844,0.3703835010528564,-6847.984375,304.1285400390625,0.9990000128746032,0.5033330917358398,0.4357386827468872,293.3287658691406,297.1499938964844,293.1499938964844,0.0061747878789901,-2218.35888671875,298.9631652832031,0.4643603861331939,0.050000000745058,0.234475091099739,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.2215576171875,294.4739074707031,291.1230163574219,1.0,0.2643513977527618,0.6917670369148254,0.6917670369148254,1.0,1.0,-1.0851835012435913,0.4423524439334869,0.642831027507782,0.1781184822320938,0.0,0.0,0.5451940298080444,59.66768646240234,54.0,-17.035640716552734,-11888.896484375,182.6979522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.767578125,18000.0,0.0,0.0,0.2643002867698669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247717499732971,0.5247774720191956,-5.730762040911941e-06,0.0,0.0002682311751414,0.0,0.0,32.509521484375,0.0,0.0,0.0,0.3779457509517669,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805381685495376,-1929.69580078125,304.1491394042969,0.6686018705368042,0.1343443840742111,0.1594165563583374,294.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.466383159160614,0.050000000745058,0.0493957698345184,293.2795715332031,297.1499938964844,293.1499938964844,0.0393633842468261,-947.5925903320312,304.1623840332031,0.568861186504364,0.0831761136651039,0.0601563565433025,293.1975402832031,297.1499938964844,293.1499938964844,0.3671206831932068,-6794.1494140625,304.1417236328125,0.9990000128746032,0.5011085867881775,0.4319868087768554,293.3285522460937,297.1499938964844,293.1499938964844,0.0061103273183107,-2199.179443359375,298.9025573730469,0.466383159160614,0.050000000745058,0.2343122512102127,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.21954345703125,294.4693298339844,291.129150390625,1.0,0.2619211971759796,0.6915387511253357,0.6915387511253357,1.0,1.0,-1.0782747268676758,0.439214825630188,0.6390599012374878,0.1768533140420913,0.0,0.0,0.548633337020874,58.7172966003418,42.0,10.75141429901123,-11882.109375,178.87522888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.166015625,18000.0,0.0,0.0,0.2645233273506164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324868559837341,0.5324926376342773,-5.780120318377158e-06,0.0,0.0002684575738385,0.0,0.0,33.38349533081055,0.0,0.0,0.0,0.3805993795394897,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805381685495376,-1929.69580078125,304.1491394042969,0.6686018705368042,0.1343443840742111,0.1594165563583374,294.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.466383159160614,0.050000000745058,0.0493957698345184,293.2795715332031,297.1499938964844,293.1499938964844,0.0393633842468261,-947.5925903320312,304.1623840332031,0.568861186504364,0.0831761136651039,0.0601563565433025,293.1975402832031,297.1499938964844,293.1499938964844,0.3671206831932068,-6794.1494140625,304.1417236328125,0.9990000128746032,0.5011085867881775,0.4319868087768554,293.3285522460937,297.1499938964844,293.1499938964844,0.0061103273183107,-2199.179443359375,298.9025573730469,0.466383159160614,0.050000000745058,0.2343122512102127,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.21954345703125,294.4693298339844,291.129150390625,1.0,0.2619211971759796,0.6915387511253357,0.6915387511253357,1.0,1.0,-1.0782747268676758,0.439214825630188,0.6390599012374878,0.1768533140420913,0.0,0.0,0.548633337020874,58.7172966003418,42.0,10.75141429901123,-11882.109375,178.87522888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.166015625,18000.0,0.0,0.0,0.2645233273506164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324868559837341,0.5324926376342773,-5.780120318377158e-06,0.0,0.0002684575738385,0.0,0.0,33.38349533081055,0.0,0.0,0.0,0.3805993795394897,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.0804267823696136,-1927.144287109375,304.14959716796875,0.6764861345291138,0.1346460282802581,0.1595911234617233,294.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731908142566681,0.050000000745058,0.0492730438709259,293.2760314941406,297.1499938964844,293.1499938964844,0.03683328256011,-915.1742553710938,304.1624755859375,0.5688247680664062,0.0806124955415725,0.058240607380867,293.1884765625,297.1499938964844,293.1499938964844,0.3530313074588775,-6576.1181640625,304.16815185546875,0.9990000128746032,0.5017061233520508,0.4182952642440796,293.32794189453125,297.1499938964844,293.1499938964844,0.0060263075865805,-2171.59130859375,298.85498046875,0.4731908142566681,0.050000000745058,0.2337300926446914,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2061767578125,294.4241638183594,291.1617431640625,1.0,0.2553150057792663,0.6913083791732788,0.6913083791732788,1.0,1.0,-1.058861255645752,0.4306143224239349,0.6282469034194946,0.1731143146753311,0.0,0.0,0.5456395149230957,55.37677383422852,45.0,38.331520080566406,-11748.2744140625,167.14283752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.90899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646908462047577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311187505722046,0.5311245322227478,-5.789242095488589e-06,0.0,0.0002686275693122,0.0,0.0,33.313560485839844,0.0,0.0,0.0,0.3803026080131531,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.0804267823696136,-1927.144287109375,304.14959716796875,0.6764861345291138,0.1346460282802581,0.1595911234617233,294.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731908142566681,0.050000000745058,0.0492730438709259,293.2760314941406,297.1499938964844,293.1499938964844,0.03683328256011,-915.1742553710938,304.1624755859375,0.5688247680664062,0.0806124955415725,0.058240607380867,293.1884765625,297.1499938964844,293.1499938964844,0.3530313074588775,-6576.1181640625,304.16815185546875,0.9990000128746032,0.5017061233520508,0.4182952642440796,293.32794189453125,297.1499938964844,293.1499938964844,0.0060263075865805,-2171.59130859375,298.85498046875,0.4731908142566681,0.050000000745058,0.2337300926446914,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2061767578125,294.4241638183594,291.1617431640625,1.0,0.2553150057792663,0.6913083791732788,0.6913083791732788,1.0,1.0,-1.058861255645752,0.4306143224239349,0.6282469034194946,0.1731143146753311,0.0,0.0,0.5456395149230957,55.37677383422852,45.0,38.331520080566406,-11748.2744140625,167.14283752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.90899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646908462047577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311187505722046,0.5311245322227478,-5.789242095488589e-06,0.0,0.0002686275693122,0.0,0.0,33.313560485839844,0.0,0.0,0.0,0.3803026080131531,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804544314742088,-1927.3143310546875,304.149658203125,0.6822670698165894,0.1350087970495224,0.1599021553993225,294.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773537516593933,0.050000000745058,0.0491935759782791,293.2720642089844,297.1499938964844,293.1499938964844,0.0345580130815506,-885.8449096679688,304.1620788574219,0.5668132305145264,0.0782199129462242,0.0564809739589691,293.1716613769531,297.1499938964844,293.1499938964844,0.3430905640125274,-6425.61474609375,304.1781616210937,0.9990000128746032,0.504146158695221,0.4091833829879761,293.3268127441406,297.1499938964844,293.1499938964844,0.0059516080655157,-2147.348876953125,298.8070068359375,0.4773537516593933,0.050000000745058,0.2333531528711319,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.1781921386719,294.36114501953125,291.18408203125,1.0,0.2513801157474518,0.6910780072212219,0.6910780072212219,1.0,1.0,-1.0455464124679563,0.4246852397918701,0.6208611130714417,0.1706249266862869,0.0,0.0,0.5391366481781006,53.20825958251953,48.0,25.86693000793457,-11610.9033203125,159.5218963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.564453125,18000.0,0.0,0.0,0.2643126547336578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209169387817383,0.5209226608276367,-5.738511845265748e-06,0.0,0.0002682437479961,0.0,0.0,32.23102951049805,0.0,0.0,0.0,0.3769562244415283,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804544314742088,-1927.3143310546875,304.149658203125,0.6822670698165894,0.1350087970495224,0.1599021553993225,294.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773537516593933,0.050000000745058,0.0491935759782791,293.2720642089844,297.1499938964844,293.1499938964844,0.0345580130815506,-885.8449096679688,304.1620788574219,0.5668132305145264,0.0782199129462242,0.0564809739589691,293.1716613769531,297.1499938964844,293.1499938964844,0.3430905640125274,-6425.61474609375,304.1781616210937,0.9990000128746032,0.504146158695221,0.4091833829879761,293.3268127441406,297.1499938964844,293.1499938964844,0.0059516080655157,-2147.348876953125,298.8070068359375,0.4773537516593933,0.050000000745058,0.2333531528711319,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.1781921386719,294.36114501953125,291.18408203125,1.0,0.2513801157474518,0.6910780072212219,0.6910780072212219,1.0,1.0,-1.0455464124679563,0.4246852397918701,0.6208611130714417,0.1706249266862869,0.0,0.0,0.5391366481781006,53.20825958251953,48.0,25.86693000793457,-11610.9033203125,159.5218963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.564453125,18000.0,0.0,0.0,0.2643126547336578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209169387817383,0.5209226608276367,-5.738511845265748e-06,0.0,0.0002682437479961,0.0,0.0,32.23102951049805,0.0,0.0,0.0,0.3769562244415283,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.080579474568367,-1929.6334228515625,304.1495056152344,0.6841542720794678,0.1352120786905288,0.1601020842790603,294.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4785295128822326,0.050000000745058,0.0491707473993301,293.2699584960937,297.1499938964844,293.1499938964844,0.033552099019289,-872.8718872070312,304.1617126464844,0.5649127960205078,0.0770876705646514,0.0556573197245597,293.1644287109375,297.1499938964844,293.1499938964844,0.3402450680732727,-6383.67041015625,304.1781921386719,0.9990000128746032,0.5052911043167114,0.4065277874469757,293.3260803222656,297.1499938964844,293.1499938964844,0.0059208245947957,-2138.099853515625,298.77880859375,0.4785295128822326,0.050000000745058,0.233244851231575,291.1842956542969,291.1499938964844,259.4161071777344,257.9503479003906,280.1648254394531,294.33477783203125,291.1839599609375,1.0,0.2501655220985412,0.6909627914428711,0.6909627914428711,1.0,1.0,-1.0413966178894043,0.4228094816207886,0.6185871362686157,0.1698996722698211,0.0,0.0,0.5367324352264404,52.58306503295898,48.0,12.574472427368164,-11562.705078125,157.26937866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,307.8837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18081.134765625,18000.0,0.0,0.0,0.2639175653457641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159549713134766,0.515960693359375,-5.706731826649048e-06,0.0,0.0002678427845239,0.0,0.0,31.6789493560791,0.0,0.0,0.0,0.3752545118331909,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807421803474426,-1932.68994140625,304.1492919921875,0.6855189800262451,0.1354296505451202,0.160329669713974,294.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.4792725145816803,0.050000000745058,0.04915626719594,293.26776123046875,297.1499938964844,293.1499938964844,0.0326078906655311,-860.6383056640625,304.16131591796875,0.5625709295272827,0.0759967863559722,0.054869282990694,293.1584167480469,297.1499938964844,293.1499938964844,0.3384040594100952,-6357.3017578125,304.1763916015625,0.9990000128746032,0.5062915086746216,0.4048343598842621,293.3252868652344,297.1499938964844,293.1499938964844,0.0058926758356392,-2129.84619140625,298.7496337890625,0.4792725145816803,0.050000000745058,0.2331761717796325,291.18218994140625,291.1499938964844,259.4054870605469,257.9427795410156,280.151611328125,294.3121032714844,291.1814270019531,1.0,0.2493812143802642,0.6909608840942383,0.6909608840942383,1.0,1.0,-1.0385277271270752,0.4215180277824402,0.617009699344635,0.169451504945755,0.0,0.0,0.5347862243652344,52.184696197509766,51.0,2.5095467567443848,-11530.3154296875,155.78067016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,307.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18069.712890625,18000.0,0.0,0.0,0.2634223699569702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119316577911377,0.5119373202323914,-5.679254627466435e-06,0.0,0.0002673402195796,0.0,0.0,31.227510452270508,0.0,0.0,0.0,0.3738392293453216,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811506062746048,-1940.414306640625,304.1488647460937,0.6868442893028259,0.1358981728553772,0.1608549505472183,294.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796521365642547,0.050000000745058,0.0491488650441169,293.2632751464844,297.1499938964844,293.1499938964844,0.0308787748217582,-838.0258178710938,304.1604309082031,0.5567447543144226,0.0739272907376289,0.0533911772072315,293.1503295898437,297.1499938964844,293.1499938964844,0.3373488485813141,-6344.90185546875,304.16925048828125,0.9990000128746032,0.5077261328697205,0.403965026140213,293.3235778808594,297.1499938964844,293.1499938964844,0.0058416896499693,-2115.310302734375,298.6897277832031,0.4796521365642547,0.050000000745058,0.2331410497426986,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1272888183594,294.2768859863281,291.1712951660156,1.0,0.2489373385906219,0.6909570097923279,0.6909570097923279,1.0,1.0,-1.0361427068710327,0.4204042255878448,0.6157384514808655,0.169202521443367,0.0,0.0,0.5323094129562378,51.973419189453125,54.0,-11.389765739440918,-11501.890625,154.7596893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.36328125,18000.0,0.0,0.0,0.2622559666633606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063018798828125,0.5063075423240662,-5.638833044940839e-06,0.0,0.0002661564794834,0.0,0.0,30.593156814575195,0.0,0.0,0.0,0.3718356788158417,4.0,0.0,1.0
