time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811506062746048,-1940.414306640625,304.1488647460937,0.6868442893028259,0.1358981728553772,0.1608549505472183,294.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796521365642547,0.050000000745058,0.0491488650441169,293.2632751464844,297.1499938964844,293.1499938964844,0.0308787748217582,-838.0258178710938,304.1604309082031,0.5567447543144226,0.0739272907376289,0.0533911772072315,293.1503295898437,297.1499938964844,293.1499938964844,0.3373488485813141,-6344.90185546875,304.16925048828125,0.9990000128746032,0.5077261328697205,0.403965026140213,293.3235778808594,297.1499938964844,293.1499938964844,0.0058416896499693,-2115.310302734375,298.6897277832031,0.4796521365642547,0.050000000745058,0.2331410497426986,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1272888183594,294.2768859863281,291.1712951660156,1.0,0.2489373385906219,0.6909570097923279,0.6909570097923279,1.0,1.0,-1.0361427068710327,0.4204042255878448,0.6157384514808655,0.169202521443367,0.0,0.0,0.5323094129562378,51.973419189453125,54.0,-11.389765739440918,-11501.890625,154.7596893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.36328125,18000.0,0.0,0.0,0.2622559666633606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063018798828125,0.5063075423240662,-5.638833044940839e-06,0.0,0.0002661564794834,0.0,0.0,30.593156814575195,0.0,0.0,0.0,0.3718356788158417,4.0,0.0,1.0
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816375911235809,-1949.658935546875,304.1484375,0.6865843534469604,0.1363944113254547,0.1614477634429931,294.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788123071193695,0.050000000745058,0.0491652600467205,293.2586975097656,297.1499938964844,293.1499938964844,0.0293442346155643,-817.4632568359375,304.1595153808594,0.5496967434883118,0.0719863176345825,0.0520247891545295,293.1474609375,297.1499938964844,293.1499938964844,0.3392511904239654,-6377.37109375,304.1596374511719,0.9990000128746032,0.5083131194114685,0.4058846831321716,293.32196044921875,297.1499938964844,293.1499938964844,0.0057958234101533,-2102.640625,298.62811279296875,0.4788123071193695,0.050000000745058,0.2332188338041305,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.10552978515625,294.2530517578125,291.15679931640625,1.0,0.2497383952140808,0.6909531354904175,0.6909531354904175,1.0,1.0,-1.0374659299850464,0.4209150373935699,0.6165509223937988,0.1696518659591674,0.0,0.0,0.5320823788642883,52.408203125,57.0,-18.843955993652344,-11516.455078125,155.88645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.90924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610638737678528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044341683387756,0.5044397711753845,-5.620410320261726e-06,0.0,0.0002649466623552,0.0,0.0,30.36147117614746,0.0,0.0,0.0,0.3711111843585968,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816375911235809,-1949.658935546875,304.1484375,0.6865843534469604,0.1363944113254547,0.1614477634429931,294.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788123071193695,0.050000000745058,0.0491652600467205,293.2586975097656,297.1499938964844,293.1499938964844,0.0293442346155643,-817.4632568359375,304.1595153808594,0.5496967434883118,0.0719863176345825,0.0520247891545295,293.1474609375,297.1499938964844,293.1499938964844,0.3392511904239654,-6377.37109375,304.1596374511719,0.9990000128746032,0.5083131194114685,0.4058846831321716,293.32196044921875,297.1499938964844,293.1499938964844,0.0057958234101533,-2102.640625,298.62811279296875,0.4788123071193695,0.050000000745058,0.2332188338041305,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.10552978515625,294.2530517578125,291.15679931640625,1.0,0.2497383952140808,0.6909531354904175,0.6909531354904175,1.0,1.0,-1.0374659299850464,0.4209150373935699,0.6165509223937988,0.1696518659591674,0.0,0.0,0.5320823788642883,52.408203125,57.0,-18.843955993652344,-11516.455078125,155.88645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.90924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610638737678528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044341683387756,0.5044397711753845,-5.620410320261726e-06,0.0,0.0002649466623552,0.0,0.0,30.36147117614746,0.0,0.0,0.0,0.3711111843585968,4.0,0.0,1.0
575460,293.13983154296875,297.1499938964844,293.1499938964844,0.0821619927883148,-1959.61181640625,304.1480712890625,0.6850619912147522,0.1369021534919738,0.1620821207761764,294.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.476977676153183,0.050000000745058,0.0492008887231349,293.254150390625,297.1499938964844,293.1499938964844,0.0277500841766595,-798.899169921875,304.1589660644531,0.5417845845222473,0.0701538771390914,0.050751581788063,293.1492614746094,297.1499938964844,293.1499938964844,0.3435153365135193,-6445.037109375,304.1493225097656,0.9990000128746032,0.5080202221870422,0.4100261330604553,293.320556640625,297.1499938964844,293.1499938964844,0.005752963013947,-2090.932373046875,298.56573486328125,0.476977676153183,0.050000000745058,0.2333878278732299,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.086669921875,294.23834228515625,291.14129638671875,1.0,0.251531720161438,0.6908168792724609,0.6908168792724609,1.0,1.0,-1.0417388677597046,0.4226910471916199,0.6190478801727295,0.1706190258264541,0.0,0.0,0.5340400338172913,53.364501953125,60.0,-21.202621459960938,-11566.0546875,158.74876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.390625,18000.0,0.0,0.0,0.2600934207439422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064640045166016,0.5064696073532104,-5.6255780691572e-06,0.0,0.0002639617596287,0.0,0.0,30.54512023925781,0.0,0.0,0.0,0.3717162311077118,4.0,0.0,1.0
575520,293.13983154296875,297.1499938964844,293.1499938964844,0.0821619927883148,-1959.61181640625,304.1480712890625,0.6850619912147522,0.1369021534919738,0.1620821207761764,294.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.476977676153183,0.050000000745058,0.0492008887231349,293.254150390625,297.1499938964844,293.1499938964844,0.0277500841766595,-798.899169921875,304.1589660644531,0.5417845845222473,0.0701538771390914,0.050751581788063,293.1492614746094,297.1499938964844,293.1499938964844,0.3435153365135193,-6445.037109375,304.1493225097656,0.9990000128746032,0.5080202221870422,0.4100261330604553,293.320556640625,297.1499938964844,293.1499938964844,0.005752963013947,-2090.932373046875,298.56573486328125,0.476977676153183,0.050000000745058,0.2333878278732299,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.086669921875,294.23834228515625,291.14129638671875,1.0,0.251531720161438,0.6908168792724609,0.6908168792724609,1.0,1.0,-1.0417388677597046,0.4226910471916199,0.6190478801727295,0.1706190258264541,0.0,0.0,0.5340400338172913,53.364501953125,60.0,-21.202621459960938,-11566.0546875,158.74876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.390625,18000.0,0.0,0.0,0.2600934207439422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064640045166016,0.5064696073532104,-5.6255780691572e-06,0.0,0.0002639617596287,0.0,0.0,30.54512023925781,0.0,0.0,0.0,0.3717162311077118,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0827000215649604,-1969.8109130859373,304.1478271484375,0.6825714111328125,0.1374104022979736,0.1627391725778579,294.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742978811264038,0.050000000745058,0.0492522232234478,293.24969482421875,297.1499938964844,293.1499938964844,0.026650957763195,-780.5541381835938,304.1578063964844,0.533369779586792,0.0684192553162574,0.0495599210262298,293.1551208496094,297.1499938964844,293.1499938964844,0.3496705293655395,-6540.298828125,304.1393127441406,0.9990000128746032,0.5068551301956177,0.4159214496612549,293.3194274902344,297.1499938964844,293.1499938964844,0.0057119419798254,-2079.70849609375,298.5031433105469,0.4742978811264038,0.050000000745058,0.2336313426494598,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.06939697265625,294.2308654785156,291.126220703125,1.0,0.2541107833385467,0.6906806826591492,0.6906806826591492,1.0,1.0,-1.048344373703003,0.4254933297634125,0.6228510141372681,0.1720178872346878,0.0,0.0,0.5380048155784607,54.74616622924805,63.0,-21.09985542297364,-11642.974609375,163.04115295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,307.9070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17950.435546875,18000.0,0.0,0.0,0.2595665156841278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121310353279114,0.512136697769165,-5.653508651448647e-06,0.0,0.0002634270058479,0.0,0.0,31.12395668029785,0.0,0.0,0.0,0.3735808134078979,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0827000215649604,-1969.8109130859373,304.1478271484375,0.6825714111328125,0.1374104022979736,0.1627391725778579,294.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742978811264038,0.050000000745058,0.0492522232234478,293.24969482421875,297.1499938964844,293.1499938964844,0.026650957763195,-780.5541381835938,304.1578063964844,0.533369779586792,0.0684192553162574,0.0495599210262298,293.1551208496094,297.1499938964844,293.1499938964844,0.3496705293655395,-6540.298828125,304.1393127441406,0.9990000128746032,0.5068551301956177,0.4159214496612549,293.3194274902344,297.1499938964844,293.1499938964844,0.0057119419798254,-2079.70849609375,298.5031433105469,0.4742978811264038,0.050000000745058,0.2336313426494598,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.06939697265625,294.2308654785156,291.126220703125,1.0,0.2541107833385467,0.6906806826591492,0.6906806826591492,1.0,1.0,-1.048344373703003,0.4254933297634125,0.6228510141372681,0.1720178872346878,0.0,0.0,0.5380048155784607,54.74616622924805,63.0,-21.09985542297364,-11642.974609375,163.04115295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,307.9070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17950.435546875,18000.0,0.0,0.0,0.2595665156841278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121310353279114,0.512136697769165,-5.653508651448647e-06,0.0,0.0002634270058479,0.0,0.0,31.12395668029785,0.0,0.0,0.0,0.3735808134078979,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829701796174049,-1974.9267578125,304.1477355957031,0.6810441613197327,0.1376627683639526,0.1630724221467971,294.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4726665318012237,0.050000000745058,0.0492829121649265,293.2474975585937,297.1499938964844,293.1499938964844,0.0260190665721893,-771.9110107421875,304.15753173828125,0.5290803909301758,0.0675865337252616,0.0489923879504203,293.1593933105469,297.1499938964844,293.1499938964844,0.3533390462398529,-6596.37890625,304.1346130371094,0.9990000128746032,0.5059543251991272,0.4194063544273376,293.3189697265625,297.1499938964844,293.1499938964844,0.005691846832633,-2074.1787109375,298.4717712402344,0.4726665318012237,0.050000000745058,0.2337769269943237,291.1206970214844,291.1499938964844,259.3069763183594,257.8715515136719,280.0612487792969,294.2294921875,291.1190795898437,1.0,0.2556421160697937,0.6906125545501709,0.6906125545501709,1.0,1.0,-1.052364706993103,0.4272113442420959,0.6251533627510071,0.1728513836860656,0.0,0.0,0.5406911969184875,55.57281494140625,63.0,-20.50653839111328,-11689.953125,165.6509552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310791015625,307.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17935.880859375,18000.0,0.0,0.0,0.2595241069793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516270637512207,0.5162763595581055,-5.675844931829488e-06,0.0,0.0002633839903865,0.0,0.0,31.559904098510746,0.0,0.0,0.0,0.3749715685844421,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832391753792762,-1980.01611328125,304.14764404296875,0.6793718338012695,0.1379135549068451,0.163407489657402,294.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4708491265773773,0.050000000745058,0.0493164919316768,293.2453308105469,297.1499938964844,293.1499938964844,0.0254392120987176,-763.6373901367188,304.1572265625,0.5247921943664551,0.0667774304747581,0.0484429374337196,293.1643981933594,297.1499938964844,293.1499938964844,0.3573366999626159,-6657.0673828125,304.130126953125,0.9990000128746032,0.5048509836196899,0.4231865406036377,293.318603515625,297.1499938964844,293.1499938964844,0.0056719481945037,-2068.668701171875,298.4403991699219,0.4708491265773773,0.050000000745058,0.2339362055063247,291.1138000488281,291.1499938964844,259.29571533203125,257.8632507324219,280.05377197265625,294.2294921875,291.1122741699219,1.0,0.2573072016239166,0.6904953718185425,0.6904953718185425,1.0,1.0,-1.0567830801010132,0.4290943443775177,0.6276887059211731,0.1737489700317382,0.0,0.0,0.5437973141670227,56.47754287719727,66.0,-19.59256935119629,-11741.5654296875,168.5320587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,307.8840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17921.748046875,18000.0,0.0,0.0,0.2596504092216491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212227702140808,0.5212284922599792,-5.703613624064019e-06,0.0,0.000263512134552,0.0,0.0,32.09110641479492,0.0,0.0,0.0,0.3766528069972992,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.083772212266922,-1990.0855712890625,304.1475524902344,0.6756962537765503,0.1384135782718658,0.1640834063291549,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666443765163421,0.050000000745058,0.0493913292884826,293.24072265625,297.1499938964844,293.1499938964844,0.0243813823908567,-748.2620239257812,304.1565856933594,0.5164668560028076,0.0652932897210121,0.0474247932434082,293.1764221191406,297.1499938964844,293.1499938964844,0.3661772012710571,-6790.00537109375,304.1220703125,0.9990000128746032,0.5020543932914734,0.4314920604228973,293.3180236816406,297.1499938964844,293.1499938964844,0.00563252158463,-2057.62255859375,298.3778686523437,0.4666443765163421,0.050000000745058,0.234291210770607,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.0389404296875,294.2317199707031,291.1000061035156,1.0,0.2609815299510956,0.6902610063552856,0.6902610063552856,1.0,1.0,-1.066669225692749,0.4333237111568451,0.6333454847335815,0.1757436394691467,0.0,0.0,0.5511458516120911,58.49460983276367,54.0,-17.46925926208496,-11857.462890625,175.0402069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,307.84625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.12890625,18000.0,0.0,0.0,0.2604628205299377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334056615829468,0.53341144323349,-5.775177214673022e-06,0.0,0.0002643366460688,0.0,0.0,33.43617248535156,0.0,0.0,0.0,0.3808512091636657,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.083772212266922,-1990.0855712890625,304.1475524902344,0.6756962537765503,0.1384135782718658,0.1640834063291549,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666443765163421,0.050000000745058,0.0493913292884826,293.24072265625,297.1499938964844,293.1499938964844,0.0243813823908567,-748.2620239257812,304.1565856933594,0.5164668560028076,0.0652932897210121,0.0474247932434082,293.1764221191406,297.1499938964844,293.1499938964844,0.3661772012710571,-6790.00537109375,304.1220703125,0.9990000128746032,0.5020543932914734,0.4314920604228973,293.3180236816406,297.1499938964844,293.1499938964844,0.00563252158463,-2057.62255859375,298.3778686523437,0.4666443765163421,0.050000000745058,0.234291210770607,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.0389404296875,294.2317199707031,291.1000061035156,1.0,0.2609815299510956,0.6902610063552856,0.6902610063552856,1.0,1.0,-1.066669225692749,0.4333237111568451,0.6333454847335815,0.1757436394691467,0.0,0.0,0.5511458516120911,58.49460983276367,54.0,-17.46925926208496,-11857.462890625,175.0402069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,307.84625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.12890625,18000.0,0.0,0.0,0.2604628205299377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334056615829468,0.53341144323349,-5.775177214673022e-06,0.0,0.0002643366460688,0.0,0.0,33.43617248535156,0.0,0.0,0.0,0.3808512091636657,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841324999928474,-1996.6844482421875,304.1477966308594,0.6782857179641724,0.1389690190553665,0.1646729260683059,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682518243789673,0.050000000745058,0.0493632033467292,293.2355041503906,297.1499938964844,293.1499938964844,0.0233935043215751,-733.3539428710938,304.1560363769531,0.5139753818511963,0.0640553683042526,0.0464955009520053,293.1834716796875,297.1499938964844,293.1499938964844,0.363676518201828,-6746.79345703125,304.1361694335937,0.9990000128746032,0.4999234080314636,0.4283910691738128,293.3174133300781,297.1499938964844,293.1499938964844,0.0055778520181775,-2040.2989501953125,298.3220520019531,0.4682518243789673,0.050000000745058,0.2341577857732772,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02880859375,294.2167663574219,291.1061706542969,1.0,0.2590296268463135,0.690026581287384,0.690026581287384,1.0,1.0,-1.0621904134750366,0.4312091171741485,0.6309812664985657,0.1750998347997665,0.0,0.0,0.5576810836791992,57.73471450805664,42.0,11.19426441192627,-11887.4853515625,172.3558807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,307.8388977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17893.12109375,18000.0,0.0,0.0,0.2619115114212036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468888878822327,0.5468947291374207,-5.862887974217301e-06,0.0,0.000265806884272,0.0,0.0,35.00554275512695,0.0,0.0,0.0,0.3855789303779602,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841324999928474,-1996.6844482421875,304.1477966308594,0.6782857179641724,0.1389690190553665,0.1646729260683059,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682518243789673,0.050000000745058,0.0493632033467292,293.2355041503906,297.1499938964844,293.1499938964844,0.0233935043215751,-733.3539428710938,304.1560363769531,0.5139753818511963,0.0640553683042526,0.0464955009520053,293.1834716796875,297.1499938964844,293.1499938964844,0.363676518201828,-6746.79345703125,304.1361694335937,0.9990000128746032,0.4999234080314636,0.4283910691738128,293.3174133300781,297.1499938964844,293.1499938964844,0.0055778520181775,-2040.2989501953125,298.3220520019531,0.4682518243789673,0.050000000745058,0.2341577857732772,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02880859375,294.2167663574219,291.1061706542969,1.0,0.2590296268463135,0.690026581287384,0.690026581287384,1.0,1.0,-1.0621904134750366,0.4312091171741485,0.6309812664985657,0.1750998347997665,0.0,0.0,0.5576810836791992,57.73471450805664,42.0,11.19426441192627,-11887.4853515625,172.3558807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,307.8388977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17893.12109375,18000.0,0.0,0.0,0.2619115114212036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468888878822327,0.5468947291374207,-5.862887974217301e-06,0.0,0.000265806884272,0.0,0.0,35.00554275512695,0.0,0.0,0.0,0.3855789303779602,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842627063393592,-1998.561767578125,304.1483154296875,0.6867609620094299,0.1396130174398422,0.1652513742446899,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746551215648651,0.050000000745058,0.0492454208433628,293.2298278808594,297.1499938964844,293.1499938964844,0.0224385578185319,-718.205322265625,304.1556091308594,0.5165848731994629,0.0630350857973098,0.0456553176045417,293.1751708984375,297.1499938964844,293.1499938964844,0.3500778377056122,-6535.041015625,304.16363525390625,0.9990000128746032,0.5007274746894836,0.4151473939418793,293.3163452148437,297.1499938964844,293.1499938964844,0.0055054142139852,-2014.87744140625,298.28173828125,0.4746551215648651,0.050000000745058,0.2335990667343139,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.007568359375,294.1597900390625,291.1409606933594,1.0,0.2528228163719177,0.6897909641265869,0.6897909641265869,1.0,1.0,-1.045012593269348,0.4234955608844757,0.62151700258255,0.1721340715885162,0.0,0.0,0.5574080944061279,54.55541229248047,45.0,41.18046951293945,-11788.7666015625,161.76852416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.23828125,18000.0,0.0,0.0,0.2634154260158539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508942008018494,0.5509001016616821,-5.908786079089623e-06,0.0,0.0002673331764526,0.0,0.0,35.57910919189453,0.0,0.0,0.0,0.3871985971927643,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842627063393592,-1998.561767578125,304.1483154296875,0.6867609620094299,0.1396130174398422,0.1652513742446899,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746551215648651,0.050000000745058,0.0492454208433628,293.2298278808594,297.1499938964844,293.1499938964844,0.0224385578185319,-718.205322265625,304.1556091308594,0.5165848731994629,0.0630350857973098,0.0456553176045417,293.1751708984375,297.1499938964844,293.1499938964844,0.3500778377056122,-6535.041015625,304.16363525390625,0.9990000128746032,0.5007274746894836,0.4151473939418793,293.3163452148437,297.1499938964844,293.1499938964844,0.0055054142139852,-2014.87744140625,298.28173828125,0.4746551215648651,0.050000000745058,0.2335990667343139,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.007568359375,294.1597900390625,291.1409606933594,1.0,0.2528228163719177,0.6897909641265869,0.6897909641265869,1.0,1.0,-1.045012593269348,0.4234955608844757,0.62151700258255,0.1721340715885162,0.0,0.0,0.5574080944061279,54.55541229248047,45.0,41.18046951293945,-11788.7666015625,161.76852416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.23828125,18000.0,0.0,0.0,0.2634154260158539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508942008018494,0.5509001016616821,-5.908786079089623e-06,0.0,0.0002673331764526,0.0,0.0,35.57910919189453,0.0,0.0,0.0,0.3871985971927643,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845255702733993,-2003.0467529296875,304.1484069824219,0.6930946707725525,0.1403232514858245,0.1659703254699707,294.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786086678504944,0.050000000745058,0.049169223755598,293.2239074707031,297.1499938964844,293.1499938964844,0.021703977137804,-706.2550659179688,304.15496826171875,0.5179499387741089,0.0622160285711288,0.0449926443397998,293.1584167480469,297.1499938964844,293.1499938964844,0.3404400944709778,-6388.2373046875,304.17462158203125,0.9990000128746032,0.5034880638122559,0.4063480496406555,293.314697265625,297.1499938964844,293.1499938964844,0.0054406458511948,-1992.341064453125,298.2417297363281,0.4786086678504944,0.050000000745058,0.2332376390695572,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.9686279296875,294.08624267578125,291.1664733886719,1.0,0.2492313086986541,0.6895553469657898,0.6895553469657898,1.0,1.0,-1.033788800239563,0.4184076189994812,0.6153812408447266,0.1702982187271118,0.0,0.0,0.5530916452407837,52.50079727172852,48.0,29.85750770568848,-11687.2392578125,155.0493621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.80938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.84765625,18000.0,0.0,0.0,0.2644285857677459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448834896087646,0.5448893308639526,-5.885519840376219e-06,0.0,0.0002683613856788,0.0,0.0,34.94562149047852,0.0,0.0,0.0,0.3852936923503876,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845255702733993,-2003.0467529296875,304.1484069824219,0.6930946707725525,0.1403232514858245,0.1659703254699707,294.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786086678504944,0.050000000745058,0.049169223755598,293.2239074707031,297.1499938964844,293.1499938964844,0.021703977137804,-706.2550659179688,304.15496826171875,0.5179499387741089,0.0622160285711288,0.0449926443397998,293.1584167480469,297.1499938964844,293.1499938964844,0.3404400944709778,-6388.2373046875,304.17462158203125,0.9990000128746032,0.5034880638122559,0.4063480496406555,293.314697265625,297.1499938964844,293.1499938964844,0.0054406458511948,-1992.341064453125,298.2417297363281,0.4786086678504944,0.050000000745058,0.2332376390695572,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.9686279296875,294.08624267578125,291.1664733886719,1.0,0.2492313086986541,0.6895553469657898,0.6895553469657898,1.0,1.0,-1.033788800239563,0.4184076189994812,0.6153812408447266,0.1702982187271118,0.0,0.0,0.5530916452407837,52.50079727172852,48.0,29.85750770568848,-11687.2392578125,155.0493621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.80938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.84765625,18000.0,0.0,0.0,0.2644285857677459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448834896087646,0.5448893308639526,-5.885519840376219e-06,0.0,0.0002683613856788,0.0,0.0,34.94562149047852,0.0,0.0,0.0,0.3852936923503876,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.08477333933115,-2007.6416015625,304.14825439453125,0.6952446699142456,0.1407023966312408,0.1663760095834732,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4797190129756927,0.050000000745058,0.0491475649178028,293.2208557128906,297.1499938964844,293.1499938964844,0.0214357636868953,-701.9225463867188,304.154541015625,0.5180058479309082,0.0618803687393665,0.0447242073714733,293.151123046875,297.1499938964844,293.1499938964844,0.3377076089382171,-6347.6767578125,304.1750793457031,0.9990000128746032,0.5048178434371948,0.4038116931915283,293.31365966796875,297.1499938964844,293.1499938964844,0.0054141297005116,-1983.7998046875,298.217041015625,0.4797190129756927,0.050000000745058,0.2331348806619644,291.1676940917969,291.1499938964844,259.16583251953125,257.7616577148437,279.9486083984375,294.0552062988281,291.16766357421875,1.0,0.2481729686260223,0.6894375085830688,0.6894375085830688,1.0,1.0,-1.0306466817855835,0.4169424772262573,0.6137042045593262,0.16986083984375,0.0,0.0,0.5516508221626282,51.91928863525391,48.0,16.24774932861328,-11656.7705078125,153.17918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,307.8034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.283203125,18000.0,0.0,0.0,0.2647363543510437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416483879089355,0.5416542291641235,-5.864331342309015e-06,0.0,0.0002686737570911,0.0,0.0,34.56494903564453,0.0,0.0,0.0,0.3841756880283355,4.0,0.0,1.0
576360,293.1310119628906,297.1499938964844,293.1499938964844,0.0850629806518554,-2013.0648193359373,304.1480407714844,0.6968693733215332,0.1410974413156509,0.1668108850717544,294.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4804118871688843,0.050000000745058,0.0491340197622776,293.2177429199219,297.1499938964844,293.1499938964844,0.0212164502590894,-698.38623046875,304.15411376953125,0.5177710056304932,0.0615924596786499,0.0444957502186298,293.1449584960937,297.1499938964844,293.1499938964844,0.3359663784503937,-6322.55419921875,304.1736755371094,0.9990000128746032,0.5060140490531921,0.4022175967693329,293.31256103515625,297.1499938964844,293.1499938964844,0.0053901178762316,-1976.2742919921875,298.191162109375,0.4804118871688843,0.050000000745058,0.2330706268548965,291.1666259765625,291.1499938964844,259.14312744140625,257.7428283691406,279.9280700683594,294.0282897949219,291.1660461425781,1.0,0.2475368529558181,0.6894335150718689,0.6894335150718689,1.0,1.0,-1.0287665128707886,0.4160560369491577,0.6127104759216309,0.1696847230195999,0.0,0.0,0.5506404042243958,51.55807495117188,51.0,5.55450439453125,-11642.4296875,152.0415496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,307.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.94921875,18000.0,0.0,0.0,0.2649416625499725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392520427703857,0.5392579436302185,-5.846541625942336e-06,0.0,0.0002688821114134,0.0,0.0,34.27433395385742,0.0,0.0,0.0,0.3833085000514984,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857350453734397,-2025.7303466796875,304.1475830078125,0.6987116932868958,0.1419264078140258,0.1677562147378921,294.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.480722576379776,0.050000000745058,0.0491279400885105,293.2114562988281,297.1499938964844,293.1499938964844,0.0209029205143451,-693.3681030273438,304.1532592773437,0.5165640711784363,0.061148002743721,0.0441499054431915,293.1365051269531,297.1499938964844,293.1499938964844,0.3350729942321777,-6312.22705078125,304.16717529296875,0.9990000128746032,0.5078662037849426,0.4015003144741058,293.31024169921875,297.1499938964844,293.1499938964844,0.0053471173159778,-1963.227294921875,298.1375427246094,0.480722576379776,0.050000000745058,0.2330417931079864,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.887451171875,293.98590087890625,291.1571044921875,1.0,0.2473709285259246,0.6894254684448242,0.6894254684448242,1.0,1.0,-1.0283199548721311,0.4157409071922302,0.6125791072845459,0.1699463725090026,0.0,0.0,0.5499734878540039,51.40612030029297,54.0,-9.488710403442385,-11652.05859375,151.65626525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.82098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.857421875,18000.0,0.0,0.0,0.2651537358760834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367590188980103,0.5367648005485535,-5.824635536555434e-06,0.0,0.0002690973342396,0.0,0.0,33.95698547363281,0.0,0.0,0.0,0.3823656439781189,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857350453734397,-2025.7303466796875,304.1475830078125,0.6987116932868958,0.1419264078140258,0.1677562147378921,294.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.480722576379776,0.050000000745058,0.0491279400885105,293.2114562988281,297.1499938964844,293.1499938964844,0.0209029205143451,-693.3681030273438,304.1532592773437,0.5165640711784363,0.061148002743721,0.0441499054431915,293.1365051269531,297.1499938964844,293.1499938964844,0.3350729942321777,-6312.22705078125,304.16717529296875,0.9990000128746032,0.5078662037849426,0.4015003144741058,293.31024169921875,297.1499938964844,293.1499938964844,0.0053471173159778,-1963.227294921875,298.1375427246094,0.480722576379776,0.050000000745058,0.2330417931079864,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.887451171875,293.98590087890625,291.1571044921875,1.0,0.2473709285259246,0.6894254684448242,0.6894254684448242,1.0,1.0,-1.0283199548721311,0.4157409071922302,0.6125791072845459,0.1699463725090026,0.0,0.0,0.5499734878540039,51.40612030029297,54.0,-9.488710403442385,-11652.05859375,151.65626525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.82098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.857421875,18000.0,0.0,0.0,0.2651537358760834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367590188980103,0.5367648005485535,-5.824635536555434e-06,0.0,0.0002690973342396,0.0,0.0,33.95698547363281,0.0,0.0,0.0,0.3823656439781189,4.0,0.0,1.0
576540,293.12762451171875,297.1499938964844,293.1499938964844,0.0864960476756095,-2040.1322021484373,304.1471252441406,0.6989737153053284,0.1427902728319168,0.168776661157608,294.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798478186130523,0.050000000745058,0.0491450391709804,293.2052307128906,297.1499938964844,293.1499938964844,0.0207263845950365,-690.6303100585938,304.1524658203125,0.514586865901947,0.0608549825847148,0.0439318902790546,293.1331481933594,297.1499938964844,293.1499938964844,0.3370864391326904,-6346.142578125,304.1580505371094,0.9990000128746032,0.5088955760002136,0.403515875339508,293.3079528808594,297.1499938964844,293.1499938964844,0.0053090099245309,-1952.0894775390625,298.0820617675781,0.4798478186130523,0.050000000745058,0.2331229150295257,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.847412109375,293.9564819335937,291.1432189941406,1.0,0.2484276592731475,0.6894174218177795,0.6894174218177795,1.0,1.0,-1.0315364599227903,0.4170353412628174,0.6145010590553284,0.1708775460720062,0.0,0.0,0.551510751247406,51.88357162475586,57.0,-17.85580825805664,-11706.841796875,153.3565216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.529296875,18000.0,0.0,0.0,0.2652976512908935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380284190177917,0.538034200668335,-5.825578682561172e-06,0.0,0.0002692433772608,0.0,0.0,34.06855773925781,0.0,0.0,0.0,0.3827328085899353,4.0,0.0,1.0
576600,293.12762451171875,297.1499938964844,293.1499938964844,0.0864960476756095,-2040.1322021484373,304.1471252441406,0.6989737153053284,0.1427902728319168,0.168776661157608,294.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798478186130523,0.050000000745058,0.0491450391709804,293.2052307128906,297.1499938964844,293.1499938964844,0.0207263845950365,-690.6303100585938,304.1524658203125,0.514586865901947,0.0608549825847148,0.0439318902790546,293.1331481933594,297.1499938964844,293.1499938964844,0.3370864391326904,-6346.142578125,304.1580505371094,0.9990000128746032,0.5088955760002136,0.403515875339508,293.3079528808594,297.1499938964844,293.1499938964844,0.0053090099245309,-1952.0894775390625,298.0820617675781,0.4798478186130523,0.050000000745058,0.2331229150295257,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.847412109375,293.9564819335937,291.1432189941406,1.0,0.2484276592731475,0.6894174218177795,0.6894174218177795,1.0,1.0,-1.0315364599227903,0.4170353412628174,0.6145010590553284,0.1708775460720062,0.0,0.0,0.551510751247406,51.88357162475586,57.0,-17.85580825805664,-11706.841796875,153.3565216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.529296875,18000.0,0.0,0.0,0.2652976512908935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380284190177917,0.538034200668335,-5.825578682561172e-06,0.0,0.0002692433772608,0.0,0.0,34.06855773925781,0.0,0.0,0.0,0.3827328085899353,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0873041898012161,-2055.4384765625,304.146728515625,0.6979769468307495,0.1436726748943328,0.1698463261127472,294.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.478007972240448,0.050000000745058,0.0491808988153934,293.1991271972656,297.1499938964844,293.1499938964844,0.0206567347049713,-689.6724853515625,304.1517639160156,0.5120705366134644,0.0606905668973922,0.0438213273882865,293.13446044921875,297.1499938964844,293.1499938964844,0.3414250910282135,-6414.81201171875,304.14813232421875,0.9990000128746032,0.5090657472610474,0.4077095687389374,293.30584716796875,297.1499938964844,293.1499938964844,0.0052738580852746,-1941.993896484375,298.0258483886719,0.478007972240448,0.050000000745058,0.2332930117845535,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.8085327148437,293.9375915527344,291.1278076171875,1.0,0.2504592835903168,0.6892732381820679,0.6892732381820679,1.0,1.0,-1.0376710891723633,0.4195832014083862,0.6180879473686218,0.1723105460405349,0.0,0.0,0.5552501678466797,52.87010192871094,60.0,-21.014522552490234,-11798.6728515625,156.75784301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520935058594,307.8616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.041015625,18000.0,0.0,0.0,0.2656098008155823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433616042137146,0.5433674454689026,-5.852691174368374e-06,0.0,0.0002695602015592,0.0,0.0,34.65364074707031,0.0,0.0,0.0,0.3845352828502655,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0873041898012161,-2055.4384765625,304.146728515625,0.6979769468307495,0.1436726748943328,0.1698463261127472,294.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.478007972240448,0.050000000745058,0.0491808988153934,293.1991271972656,297.1499938964844,293.1499938964844,0.0206567347049713,-689.6724853515625,304.1517639160156,0.5120705366134644,0.0606905668973922,0.0438213273882865,293.13446044921875,297.1499938964844,293.1499938964844,0.3414250910282135,-6414.81201171875,304.14813232421875,0.9990000128746032,0.5090657472610474,0.4077095687389374,293.30584716796875,297.1499938964844,293.1499938964844,0.0052738580852746,-1941.993896484375,298.0258483886719,0.478007972240448,0.050000000745058,0.2332930117845535,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.8085327148437,293.9375915527344,291.1278076171875,1.0,0.2504592835903168,0.6892732381820679,0.6892732381820679,1.0,1.0,-1.0376710891723633,0.4195832014083862,0.6180879473686218,0.1723105460405349,0.0,0.0,0.5552501678466797,52.87010192871094,60.0,-21.014522552490234,-11798.6728515625,156.75784301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520935058594,307.8616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.041015625,18000.0,0.0,0.0,0.2656098008155823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433616042137146,0.5433674454689026,-5.852691174368374e-06,0.0,0.0002695602015592,0.0,0.0,34.65364074707031,0.0,0.0,0.0,0.3845352828502655,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.088134765625,-2071.162841796875,304.1464538574219,0.6960030198097229,0.1445623785257339,0.1709464490413665,294.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753482043743133,0.050000000745058,0.0492321960628032,293.1932678222656,297.1499938964844,293.1499938964844,0.0206756200641393,-690.1829223632812,304.1511535644531,0.5092203617095947,0.0606393441557884,0.0438038036227226,293.13983154296875,297.1499938964844,293.1499938964844,0.3476381301879883,-6510.9130859375,304.138427734375,0.9990000128746032,0.5083794593811035,0.4136345684528351,293.3040466308594,297.1499938964844,293.1499938964844,0.0052405139431357,-1932.451416015625,297.9694519042969,0.4753482043743133,0.050000000745058,0.2335363328456878,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.7697448730469,293.9273681640625,291.1124267578125,1.0,0.2532677352428436,0.6891289949417114,0.6891289949417114,1.0,1.0,-1.0461300611495972,0.4231566488742828,0.6229734420776367,0.1741690784692764,0.0,0.0,0.561065673828125,54.27521896362305,63.0,-21.512348175048828,-11920.0068359375,161.58319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260314941406,307.8695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17916.796875,18000.0,0.0,0.0,0.2663035690784454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526500344276428,0.5526559352874756,-5.906637852604035e-06,0.0,0.0002702642814256,0.0,0.0,35.72064971923828,0.0,0.0,0.0,0.3877686262130737,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.088134765625,-2071.162841796875,304.1464538574219,0.6960030198097229,0.1445623785257339,0.1709464490413665,294.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753482043743133,0.050000000745058,0.0492321960628032,293.1932678222656,297.1499938964844,293.1499938964844,0.0206756200641393,-690.1829223632812,304.1511535644531,0.5092203617095947,0.0606393441557884,0.0438038036227226,293.13983154296875,297.1499938964844,293.1499938964844,0.3476381301879883,-6510.9130859375,304.138427734375,0.9990000128746032,0.5083794593811035,0.4136345684528351,293.3040466308594,297.1499938964844,293.1499938964844,0.0052405139431357,-1932.451416015625,297.9694519042969,0.4753482043743133,0.050000000745058,0.2335363328456878,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.7697448730469,293.9273681640625,291.1124267578125,1.0,0.2532677352428436,0.6891289949417114,0.6891289949417114,1.0,1.0,-1.0461300611495972,0.4231566488742828,0.6229734420776367,0.1741690784692764,0.0,0.0,0.561065673828125,54.27521896362305,63.0,-21.512348175048828,-11920.0068359375,161.58319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260314941406,307.8695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17916.796875,18000.0,0.0,0.0,0.2663035690784454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526500344276428,0.5526559352874756,-5.906637852604035e-06,0.0,0.0002702642814256,0.0,0.0,35.72064971923828,0.0,0.0,0.0,0.3877686262130737,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885542780160904,-2079.1005859375,304.1463317871094,0.6947294473648071,0.145007774233818,0.1715038418769836,294.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.4737383425235748,0.050000000745058,0.0492627657949924,293.1903991699219,297.1499938964844,293.1499938964844,0.0207148119807243,-690.9287719726562,304.15087890625,0.507727324962616,0.0606529638171196,0.0438267178833484,293.1438293457031,297.1499938964844,293.1499938964844,0.3513301908969879,-6567.357421875,304.1338195800781,0.9990000128746032,0.5077228546142578,0.4171258509159088,293.30322265625,297.1499938964844,293.1499938964844,0.0052243224345147,-1927.8096923828125,297.94122314453125,0.4737383425235748,0.050000000745058,0.2336813658475875,291.10662841796875,291.1499938964844,258.8656005859375,257.50665283203125,279.75030517578125,293.925048828125,291.1049194335937,1.0,0.2549102306365967,0.689056932926178,0.689056932926178,1.0,1.0,-1.0510730743408203,0.4252597093582153,0.625813364982605,0.1752301901578903,0.0,0.0,0.5647193789482117,55.1111946105957,63.0,-21.211957931518555,-11989.9033203125,164.46002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,307.8684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17899.576171875,18000.0,0.0,0.0,0.2668500542640686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587544441223145,0.5587603449821472,-5.94389348407276e-06,0.0,0.0002708188840188,0.0,0.0,36.44160842895508,0.0,0.0,0.0,0.3899247944355011,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889745280146598,-2087.0478515625,304.146240234375,0.6933057308197021,0.1454528719186782,0.1720646619796753,294.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.471950352191925,0.050000000745058,0.0492961853742599,293.1875915527344,297.1499938964844,293.1499938964844,0.0207722093909978,-691.9716186523438,304.1506042480469,0.5062163472175598,0.060691338032484,0.0438692718744277,293.1485900878906,297.1499938964844,293.1499938964844,0.3553501665592193,-6628.40478515625,304.12945556640625,0.9990000128746032,0.5068657994270325,0.4209088683128357,293.3025207519531,297.1499938964844,293.1499938964844,0.0052083525806665,-1923.2122802734373,297.9130554199219,0.471950352191925,0.050000000745058,0.2338398844003677,291.0993347167969,291.1499938964844,258.82794189453125,257.4741516113281,279.7312316894531,293.9244079589844,291.09771728515625,1.0,0.2566848695278168,0.6889326572418213,0.6889326572418213,1.0,1.0,-1.056412696838379,0.427527368068695,0.6288852691650391,0.1763534843921661,0.0,0.0,0.5688304901123047,56.024173736572266,66.0,-20.57838249206543,-12064.89453125,167.61114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,307.86395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.431640625,18000.0,0.0,0.0,0.2675523161888122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565796971321106,0.5658029317855835,-5.988079010421643e-06,0.0,0.0002715316077228,0.0,0.0,37.290313720703125,0.0,0.0,0.0,0.3924354612827301,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898127555847168,-2102.881591796875,304.1460876464844,0.69010329246521,0.146341472864151,0.173194020986557,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678297042846679,0.050000000745058,0.0493706054985523,293.1821594238281,297.1499938964844,293.1499938964844,0.0209395829588174,-694.9030151367188,304.1501159667969,0.5032049417495728,0.0608411021530628,0.044011540710926,293.1601257324219,297.1499938964844,293.1499938964844,0.364231675863266,-6762.041015625,304.1215515136719,0.9990000128746032,0.50456702709198,0.4292138516902923,293.30126953125,297.1499938964844,293.1499938964844,0.0051768091507256,-1914.0380859375,297.85693359375,0.4678297042846679,0.050000000745058,0.2341929078102111,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6933898925781,293.9278869628906,291.08447265625,1.0,0.2605710327625274,0.6886841058731079,0.6886841058731079,1.0,1.0,-1.0681068897247314,0.4325143098831177,0.635592520236969,0.1787896454334259,0.0,0.0,0.5782987475395203,58.05534362792969,69.0,-18.69731903076172,-12228.2255859375,174.66384887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17849.09375,18000.0,0.0,0.0,0.2694799304008484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825662612915039,0.582572340965271,-6.097467121435329e-06,0.0,0.0002734878798946,0.0,0.0,39.3807258605957,0.0,0.0,0.0,0.3985009491443634,4.0,0.0,1.0
