time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898127555847168,-2102.881591796875,304.1460876464844,0.69010329246521,0.146341472864151,0.173194020986557,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678297042846679,0.050000000745058,0.0493706054985523,293.1821594238281,297.1499938964844,293.1499938964844,0.0209395829588174,-694.9030151367188,304.1501159667969,0.5032049417495728,0.0608411021530628,0.044011540710926,293.1601257324219,297.1499938964844,293.1499938964844,0.364231675863266,-6762.041015625,304.1215515136719,0.9990000128746032,0.50456702709198,0.4292138516902923,293.30126953125,297.1499938964844,293.1499938964844,0.0051768091507256,-1914.0380859375,297.85693359375,0.4678297042846679,0.050000000745058,0.2341929078102111,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6933898925781,293.9278869628906,291.08447265625,1.0,0.2605710327625274,0.6886841058731079,0.6886841058731079,1.0,1.0,-1.0681068897247314,0.4325143098831177,0.635592520236969,0.1787896454334259,0.0,0.0,0.5782987475395203,58.05534362792969,69.0,-18.69731903076172,-12228.2255859375,174.66384887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17849.09375,18000.0,0.0,0.0,0.2694799304008484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825662612915039,0.582572340965271,-6.097467121435329e-06,0.0,0.0002734878798946,0.0,0.0,39.3807258605957,0.0,0.0,0.0,0.3985009491443634,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906459987163543,-2118.59716796875,304.14599609375,0.6865758895874023,0.1472281217575073,0.1743314862251281,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629381000995636,0.050000000745058,0.0494536012411117,293.1766357421875,297.1499938964844,293.1499938964844,0.0211886446923017,-699.13525390625,304.149658203125,0.5003532767295837,0.061147540807724,0.044241115450859,293.174072265625,297.1499938964844,293.1499938964844,0.3740212917327881,-6907.712890625,304.11474609375,0.9990000128746032,0.5014899969100952,0.4382899403572082,293.30029296875,297.1499938964844,293.1499938964844,0.0051456401124596,-1904.839599609375,297.8012084960937,0.4629381000995636,0.050000000745058,0.2345865964889526,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.65582275390625,293.9369812011719,291.0727844238281,1.0,0.2648147046566009,0.6884355545043945,0.6884355545043945,1.0,1.0,-1.0808979272842407,0.4379942715167999,0.6429036259651184,0.181435689330101,0.0,0.0,0.5892494916915894,60.318397521972656,57.0,-16.513572692871094,-12406.439453125,182.6037750244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7356262207031,307.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.818359375,18000.0,0.0,0.0,0.272156149148941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026792526245117,0.6026854515075684,-6.234929060155992e-06,0.0,0.0002762038784567,0.0,0.0,42.0132064819336,0.0,0.0,0.0,0.4059176743030548,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906459987163543,-2118.59716796875,304.14599609375,0.6865758895874023,0.1472281217575073,0.1743314862251281,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629381000995636,0.050000000745058,0.0494536012411117,293.1766357421875,297.1499938964844,293.1499938964844,0.0211886446923017,-699.13525390625,304.149658203125,0.5003532767295837,0.061147540807724,0.044241115450859,293.174072265625,297.1499938964844,293.1499938964844,0.3740212917327881,-6907.712890625,304.11474609375,0.9990000128746032,0.5014899969100952,0.4382899403572082,293.30029296875,297.1499938964844,293.1499938964844,0.0051456401124596,-1904.839599609375,297.8012084960937,0.4629381000995636,0.050000000745058,0.2345865964889526,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.65582275390625,293.9369812011719,291.0727844238281,1.0,0.2648147046566009,0.6884355545043945,0.6884355545043945,1.0,1.0,-1.0808979272842407,0.4379942715167999,0.6429036259651184,0.181435689330101,0.0,0.0,0.5892494916915894,60.318397521972656,57.0,-16.513572692871094,-12406.439453125,182.6037750244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7356262207031,307.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.818359375,18000.0,0.0,0.0,0.272156149148941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026792526245117,0.6026854515075684,-6.234929060155992e-06,0.0,0.0002762038784567,0.0,0.0,42.0132064819336,0.0,0.0,0.0,0.4059176743030548,4.0,0.0,1.0
577260,293.1203918457031,297.1499938964844,293.1499938964844,0.0912925750017166,-2130.549072265625,304.1462707519531,0.6894915699958801,0.1481636464595794,0.1753716766834259,294.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643850922584533,0.050000000745058,0.0494296476244926,293.1679382324219,297.1499938964844,293.1499938964844,0.0217756014317274,-708.5950927734375,304.1488037109375,0.5039523839950562,0.0622326955199241,0.0448584072291851,293.1849060058594,297.1499938964844,293.1499938964844,0.3721399307250976,-6872.86181640625,304.1302490234375,0.9990000128746032,0.4986554980278015,0.4356934726238251,293.2992553710937,297.1499938964844,293.1499938964844,0.0051007997244596,-1889.7991943359373,297.7530517578125,0.4643850922584533,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6238098144531,293.92657470703125,291.0795288085937,1.0,0.2633605301380157,0.688113808631897,0.688113808631897,1.0,1.0,-1.079326033592224,0.4370285868644714,0.6422973871231079,0.1816381216049194,0.0,0.0,0.5992885828018188,59.70575714111328,45.0,11.956731796264648,-12492.7177734375,181.00379943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17812.27734375,18000.0,0.0,0.0,0.2754432559013366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242830157279968,0.6242894530296326,-6.394866431946866e-06,0.0,0.0002795398759189,0.0,0.0,45.025421142578125,0.0,0.0,0.0,0.4140325784683227,4.0,0.0,1.0
577320,293.1203918457031,297.1499938964844,293.1499938964844,0.0912925750017166,-2130.549072265625,304.1462707519531,0.6894915699958801,0.1481636464595794,0.1753716766834259,294.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643850922584533,0.050000000745058,0.0494296476244926,293.1679382324219,297.1499938964844,293.1499938964844,0.0217756014317274,-708.5950927734375,304.1488037109375,0.5039523839950562,0.0622326955199241,0.0448584072291851,293.1849060058594,297.1499938964844,293.1499938964844,0.3721399307250976,-6872.86181640625,304.1302490234375,0.9990000128746032,0.4986554980278015,0.4356934726238251,293.2992553710937,297.1499938964844,293.1499938964844,0.0051007997244596,-1889.7991943359373,297.7530517578125,0.4643850922584533,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6238098144531,293.92657470703125,291.0795288085937,1.0,0.2633605301380157,0.688113808631897,0.688113808631897,1.0,1.0,-1.079326033592224,0.4370285868644714,0.6422973871231079,0.1816381216049194,0.0,0.0,0.5992885828018188,59.70575714111328,45.0,11.956731796264648,-12492.7177734375,181.00379943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17812.27734375,18000.0,0.0,0.0,0.2754432559013366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242830157279968,0.6242894530296326,-6.394866431946866e-06,0.0,0.0002795398759189,0.0,0.0,45.025421142578125,0.0,0.0,0.0,0.4140325784683227,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916706398129463,-2136.9873046875,304.1468811035156,0.6982558965682983,0.149181455373764,0.1763911247253418,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.470967024564743,0.050000000745058,0.0493142120540142,293.1635437011719,297.1499938964844,293.1499938964844,0.0220951009541749,-713.2554321289062,304.1487121582031,0.5113112926483154,0.0626861006021499,0.0452807582914829,293.17706298828125,297.1499938964844,293.1499938964844,0.358976811170578,-6667.64013671875,304.1589660644531,0.9990000128746032,0.4993160963058471,0.4229438006877899,293.2978210449219,297.1499938964844,293.1499938964844,0.0050395037978887,-1866.9051513671875,297.72265625,0.470967024564743,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.58770751953125,293.8788146972656,291.1175842285156,1.0,0.2576095461845398,0.6877920031547546,0.6877920031547546,1.0,1.0,-1.064680099487305,0.4302145838737488,0.6344655752182007,0.1796327829360962,0.0,0.0,0.6020994186401367,56.62370681762695,48.0,46.10211181640625,-12446.2607421875,171.0666046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.041015625,18000.0,0.0,0.0,0.2787076234817505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356463432312012,0.6356528401374817,-6.504592874989612e-06,0.0,0.0002828527940437,0.0,0.0,46.807804107666016,0.0,0.0,0.0,0.4185598790645599,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916706398129463,-2136.9873046875,304.1468811035156,0.6982558965682983,0.149181455373764,0.1763911247253418,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.470967024564743,0.050000000745058,0.0493142120540142,293.1635437011719,297.1499938964844,293.1499938964844,0.0220951009541749,-713.2554321289062,304.1487121582031,0.5113112926483154,0.0626861006021499,0.0452807582914829,293.17706298828125,297.1499938964844,293.1499938964844,0.358976811170578,-6667.64013671875,304.1589660644531,0.9990000128746032,0.4993160963058471,0.4229438006877899,293.2978210449219,297.1499938964844,293.1499938964844,0.0050395037978887,-1866.9051513671875,297.72265625,0.470967024564743,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.58770751953125,293.8788146972656,291.1175842285156,1.0,0.2576095461845398,0.6877920031547546,0.6877920031547546,1.0,1.0,-1.064680099487305,0.4302145838737488,0.6344655752182007,0.1796327829360962,0.0,0.0,0.6020994186401367,56.62370681762695,48.0,46.10211181640625,-12446.2607421875,171.0666046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.041015625,18000.0,0.0,0.0,0.2787076234817505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356463432312012,0.6356528401374817,-6.504592874989612e-06,0.0,0.0002828527940437,0.0,0.0,46.807804107666016,0.0,0.0,0.0,0.4185598790645599,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918608605861663,-2140.1884765625,304.1470947265625,0.7019290924072266,0.1497124582529068,0.1769521534442901,294.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4733046591281891,0.050000000745058,0.0492708459496498,293.1625061035156,297.1499938964844,293.1499938964844,0.0220085065811872,-711.615234375,304.14910888671875,0.5134497284889221,0.0627143681049346,0.0452519655227661,293.1674194335937,297.1499938964844,293.1499938964844,0.3534727990627289,-6583.3623046875,304.167236328125,0.9990000128746032,0.5008675456047058,0.4180522859096527,293.2969665527344,297.1499938964844,293.1499938964844,0.0050097513012588,-1855.50634765625,297.7103271484375,0.4733046591281891,0.050000000745058,0.2337196916341781,291.134765625,291.1499938964844,258.4471130371094,257.14288330078125,279.5633850097656,293.8464050292969,291.1392822265625,1.0,0.2557629942893982,0.6876311302185059,0.6876311302185059,1.0,1.0,-1.05898916721344,0.4275436699390411,0.6314455270767212,0.1788996160030365,0.0,0.0,0.6008808016777039,55.465110778808594,48.0,50.856056213378906,-12415.69140625,167.33905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.501220703125,307.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.5625,18000.0,0.0,0.0,0.2801195383071899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359887719154358,0.6359952688217163,-6.52160269964952e-06,0.0,0.0002842857211362,0.0,0.0,46.941139221191406,0.0,0.0,0.0,0.4188273251056671,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0921327844262123,-2145.057861328125,304.1471252441406,0.70475834608078,0.1502536535263061,0.1775405406951904,294.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4748648405075073,0.050000000745058,0.0492413304746151,293.16033935546875,297.1499938964844,293.1499938964844,0.0220615025609731,-712.3008422851562,304.149169921875,0.5154381394386292,0.0629827827215194,0.0453431569039821,293.1585998535156,297.1499938964844,293.1499938964844,0.3496428728103637,-6525.423828125,304.1710205078125,0.9990000128746032,0.5023752450942993,0.4146902561187744,293.29595947265625,297.1499938964844,293.1499938964844,0.0049832067452371,-1845.7545166015625,297.6947937011719,0.4748648405075073,0.050000000745058,0.2335796654224395,291.1495056152344,291.1499938964844,258.40142822265625,257.1029052734375,279.5359191894531,293.81561279296875,291.151611328125,1.0,0.2544177770614624,0.6875850558280945,0.6875850558280945,1.0,1.0,-1.0554020404815674,0.4258288443088531,0.6295731663703918,0.1785814762115478,0.0,0.0,0.5993850827217102,54.68252182006836,51.0,40.15719985961914,-12391.96875,164.91282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,307.8343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.2265625,18000.0,0.0,0.0,0.2813616693019867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633836030960083,0.6338425874710083,-6.515330369438743e-06,0.0,0.0002855463244486,0.0,0.0,46.68326950073242,0.0,0.0,0.0,0.4181468188762665,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928834676742553,-2158.9833984375,304.1468200683594,0.7087723016738892,0.1513770371675491,0.1787946969270706,294.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4765756130218506,0.050000000745058,0.0492085218429565,293.1549072265625,297.1499938964844,293.1499938964844,0.022536052390933,-719.7163696289062,304.1486511230469,0.5194708108901978,0.063818834722042,0.0458421744406223,293.1445617675781,297.1499938964844,293.1499938964844,0.3453607857227325,-6462.50341796875,304.1709289550781,0.9990000128746032,0.5050140619277954,0.4109220504760742,293.2936706542969,297.1499938964844,293.1499938964844,0.004939766600728,-1830.8226318359373,297.654541015625,0.4765756130218506,0.050000000745058,0.233424037694931,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.48150634765625,293.7657775878906,291.1576232910156,1.0,0.2530774772167206,0.687492847442627,0.687492847442627,1.0,1.0,-1.052408218383789,0.4242638349533081,0.628144383430481,0.1786695569753646,0.0,0.0,0.5976418852806091,53.830326080322266,54.0,14.341513633728027,-12386.8359375,162.54246520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5553283691406,307.8545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.70703125,18000.0,0.0,0.0,0.283361941576004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296908259391785,0.629697322845459,-6.485894573415862e-06,0.0,0.0002875763457268,0.0,0.0,46.09014129638672,0.0,0.0,0.0,0.4166368246078491,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928834676742553,-2158.9833984375,304.1468200683594,0.7087723016738892,0.1513770371675491,0.1787946969270706,294.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4765756130218506,0.050000000745058,0.0492085218429565,293.1549072265625,297.1499938964844,293.1499938964844,0.022536052390933,-719.7163696289062,304.1486511230469,0.5194708108901978,0.063818834722042,0.0458421744406223,293.1445617675781,297.1499938964844,293.1499938964844,0.3453607857227325,-6462.50341796875,304.1709289550781,0.9990000128746032,0.5050140619277954,0.4109220504760742,293.2936706542969,297.1499938964844,293.1499938964844,0.004939766600728,-1830.8226318359373,297.654541015625,0.4765756130218506,0.050000000745058,0.233424037694931,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.48150634765625,293.7657775878906,291.1576232910156,1.0,0.2530774772167206,0.687492847442627,0.687492847442627,1.0,1.0,-1.052408218383789,0.4242638349533081,0.628144383430481,0.1786695569753646,0.0,0.0,0.5976418852806091,53.830326080322266,54.0,14.341513633728027,-12386.8359375,162.54246520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5553283691406,307.8545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.70703125,18000.0,0.0,0.0,0.283361941576004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296908259391785,0.629697322845459,-6.485894573415862e-06,0.0,0.0002875763457268,0.0,0.0,46.09014129638672,0.0,0.0,0.0,0.4166368246078491,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937840938568115,-2175.8779296875,304.1463928222656,0.7108728885650635,0.1525453925132751,0.180141419172287,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767772555351257,0.050000000745058,0.0492046177387237,293.1492919921875,297.1499938964844,293.1499938964844,0.0232337303459644,-730.5963745117188,304.1479187011719,0.5227201581001282,0.0648325011134147,0.0465225800871849,293.13580322265625,297.1499938964844,293.1499938964844,0.3446421325206756,-6454.5751953125,304.1650390625,0.9990000128746032,0.5069395303726196,0.4104726016521454,293.2912292480469,297.1499938964844,293.1499938964844,0.0049036317504942,-1819.073974609375,297.60968017578125,0.4767772555351257,0.050000000745058,0.233405515551567,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4299621582031,293.7325134277344,291.1528625488281,1.0,0.253225564956665,0.6874006986618042,0.6874006986618042,1.0,1.0,-1.0539005994796753,0.4247005581855774,0.6292000412940979,0.1795135289430618,0.0,0.0,0.5972928404808044,53.76185989379883,57.0,-3.043801784515381,-12432.404296875,162.83836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.627685546875,307.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2421875,18000.0,0.0,0.0,0.284874677658081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278568506240845,0.627863347530365,-6.467488219641382e-06,0.0,0.0002891115727834,0.0,0.0,45.79854965209961,0.0,0.0,0.0,0.4159036874771118,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937840938568115,-2175.8779296875,304.1463928222656,0.7108728885650635,0.1525453925132751,0.180141419172287,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767772555351257,0.050000000745058,0.0492046177387237,293.1492919921875,297.1499938964844,293.1499938964844,0.0232337303459644,-730.5963745117188,304.1479187011719,0.5227201581001282,0.0648325011134147,0.0465225800871849,293.13580322265625,297.1499938964844,293.1499938964844,0.3446421325206756,-6454.5751953125,304.1650390625,0.9990000128746032,0.5069395303726196,0.4104726016521454,293.2912292480469,297.1499938964844,293.1499938964844,0.0049036317504942,-1819.073974609375,297.60968017578125,0.4767772555351257,0.050000000745058,0.233405515551567,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4299621582031,293.7325134277344,291.1528625488281,1.0,0.253225564956665,0.6874006986618042,0.6874006986618042,1.0,1.0,-1.0539005994796753,0.4247005581855774,0.6292000412940979,0.1795135289430618,0.0,0.0,0.5972928404808044,53.76185989379883,57.0,-3.043801784515381,-12432.404296875,162.83836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.627685546875,307.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2421875,18000.0,0.0,0.0,0.284874677658081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278568506240845,0.627863347530365,-6.467488219641382e-06,0.0,0.0002891115727834,0.0,0.0,45.79854965209961,0.0,0.0,0.0,0.4159036874771118,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947821512818336,-2194.675537109375,304.1459350585937,0.7114558815956116,0.1537390649318695,0.1815518736839294,294.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.475778728723526,0.050000000745058,0.049223817884922,293.1438293457031,297.1499938964844,293.1499938964844,0.0240721460431814,-743.4608154296875,304.147216796875,0.5250744223594666,0.0659597069025039,0.0473046712577343,293.1322631835937,297.1499938964844,293.1499938964844,0.3468132317066192,-6490.48681640625,304.1563720703125,0.9990000128746032,0.5080313086509705,0.4126869738101959,293.288818359375,297.1499938964844,293.1499938964844,0.0048721651546657,-1809.316650390625,297.5620422363281,0.475778728723526,0.050000000745058,0.2334965914487838,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.3812561035156,293.712890625,291.1417236328125,1.0,0.2545592486858368,0.687263548374176,0.687263548374176,1.0,1.0,-1.0589306354522705,0.4267109632492065,0.632219672203064,0.1809305250644683,0.0,0.0,0.5988606810569763,54.3193473815918,60.0,-13.616791725158691,-12519.650390625,165.25877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6977233886719,307.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.1875,18000.0,0.0,0.0,0.2861181795597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294148564338684,0.6294213533401489,-6.472134373325389e-06,0.0,0.0002903735730797,0.0,0.0,45.98349380493164,0.0,0.0,0.0,0.4164368808269501,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947821512818336,-2194.675537109375,304.1459350585937,0.7114558815956116,0.1537390649318695,0.1815518736839294,294.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.475778728723526,0.050000000745058,0.049223817884922,293.1438293457031,297.1499938964844,293.1499938964844,0.0240721460431814,-743.4608154296875,304.147216796875,0.5250744223594666,0.0659597069025039,0.0473046712577343,293.1322631835937,297.1499938964844,293.1499938964844,0.3468132317066192,-6490.48681640625,304.1563720703125,0.9990000128746032,0.5080313086509705,0.4126869738101959,293.288818359375,297.1499938964844,293.1499938964844,0.0048721651546657,-1809.316650390625,297.5620422363281,0.475778728723526,0.050000000745058,0.2334965914487838,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.3812561035156,293.712890625,291.1417236328125,1.0,0.2545592486858368,0.687263548374176,0.687263548374176,1.0,1.0,-1.0589306354522705,0.4267109632492065,0.632219672203064,0.1809305250644683,0.0,0.0,0.5988606810569763,54.3193473815918,60.0,-13.616791725158691,-12519.650390625,165.25877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6977233886719,307.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.1875,18000.0,0.0,0.0,0.2861181795597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294148564338684,0.6294213533401489,-6.472134373325389e-06,0.0,0.0002903735730797,0.0,0.0,45.98349380493164,0.0,0.0,0.0,0.4164368808269501,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0958351865410804,-2214.519775390625,304.1455383300781,0.7108590006828308,0.1549416333436966,0.1830002516508102,294.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737914502620697,0.050000000745058,0.0492616221308708,293.1385192871094,297.1499938964844,293.1499938964844,0.0250380877405405,-757.962890625,304.14654541015625,0.5267309546470642,0.0671949237585067,0.0481775999069213,293.1333923339844,297.1499938964844,293.1499938964844,0.3512938618659973,-6560.76953125,304.14678955078125,0.9990000128746032,0.5082553625106812,0.4170106947422027,293.2865905761719,297.1499938964844,293.1499938964844,0.0048436936922371,-1800.7611083984375,297.51287841796875,0.4737914502620697,0.050000000745058,0.2336759269237518,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.33428955078125,293.7037658691406,291.12750244140625,1.0,0.2568320035934448,0.6871264576911926,0.6871264576911926,1.0,1.0,-1.066765069961548,0.4299832880496979,0.6367817521095276,0.1828024089336395,0.0,0.0,0.6025522351264954,55.38058090209961,63.0,-19.0029296875,-12641.931640625,169.41587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7466735839844,307.9891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17942.87109375,18000.0,0.0,0.0,0.287331074476242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351147294044495,0.63512122631073,-6.507237230835017e-06,0.0,0.000291604490485,0.0,0.0,46.76829147338867,0.0,0.0,0.0,0.4185440242290497,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0958351865410804,-2214.519775390625,304.1455383300781,0.7108590006828308,0.1549416333436966,0.1830002516508102,294.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737914502620697,0.050000000745058,0.0492616221308708,293.1385192871094,297.1499938964844,293.1499938964844,0.0250380877405405,-757.962890625,304.14654541015625,0.5267309546470642,0.0671949237585067,0.0481775999069213,293.1333923339844,297.1499938964844,293.1499938964844,0.3512938618659973,-6560.76953125,304.14678955078125,0.9990000128746032,0.5082553625106812,0.4170106947422027,293.2865905761719,297.1499938964844,293.1499938964844,0.0048436936922371,-1800.7611083984375,297.51287841796875,0.4737914502620697,0.050000000745058,0.2336759269237518,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.33428955078125,293.7037658691406,291.12750244140625,1.0,0.2568320035934448,0.6871264576911926,0.6871264576911926,1.0,1.0,-1.066765069961548,0.4299832880496979,0.6367817521095276,0.1828024089336395,0.0,0.0,0.6025522351264954,55.38058090209961,63.0,-19.0029296875,-12641.931640625,169.41587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7466735839844,307.9891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17942.87109375,18000.0,0.0,0.0,0.287331074476242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351147294044495,0.63512122631073,-6.507237230835017e-06,0.0,0.000291604490485,0.0,0.0,46.76829147338867,0.0,0.0,0.0,0.4185440242290497,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963728055357933,-2224.644287109375,304.1453552246094,0.7101969718933105,0.1555418670177459,0.1837319284677505,294.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.4724682569503784,0.050000000745058,0.0492864176630973,293.13592529296875,297.1499938964844,293.1499938964844,0.0255635697394609,-765.7138671875,304.1462097167969,0.5273444056510925,0.0678448155522346,0.0486430749297142,293.13555908203125,297.1499938964844,293.1499938964844,0.354254275560379,-6606.43408203125,304.1419982910156,0.9990000128746032,0.5080419778823853,0.4198225140571594,293.2855834960937,297.1499938964844,293.1499938964844,0.0048302058130502,-1796.7633056640625,297.4880065917969,0.4724682569503784,0.050000000745058,0.2337935417890548,291.1216125488281,291.1499938964844,257.9795837402344,256.7325439453125,279.3114013671875,293.7025146484375,291.1199035644531,1.0,0.2582577466964721,0.6870579123497009,0.6870579123497009,1.0,1.0,-1.0715447664260864,0.4320098161697387,0.6395348906517029,0.1838766634464264,0.0,0.0,0.6052036881446838,56.07072067260742,63.0,-20.34181785583496,-12713.986328125,172.0547637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75933837890625,308.0079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17922.595703125,18000.0,0.0,0.0,0.2879971265792846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6395987868309021,0.6396052837371826,-6.53736151434714e-06,0.0,0.0002922804560512,0.0,0.0,47.40594482421875,0.0,0.0,0.0,0.4202293455600738,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969136655330658,-2234.820556640625,304.1452331542969,0.7093280553817749,0.1561396569013595,0.1844657212495803,294.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.4709391295909881,0.050000000745058,0.0493146441876888,293.1334533691406,297.1499938964844,293.1499938964844,0.0261132400482893,-773.7235717773438,304.1459045410156,0.527833104133606,0.0685119926929473,0.0491241328418254,293.138671875,297.1499938964844,293.1499938964844,0.3576240837574005,-6657.978515625,304.1373291015625,0.9990000128746032,0.5076154470443726,0.4230002164840698,293.28466796875,297.1499938964844,293.1499938964844,0.0048170848749578,-1792.888671875,297.4630126953125,0.4709391295909881,0.050000000745058,0.2339274436235427,291.11395263671875,291.1499938964844,257.9327697753906,256.6913452148437,279.28936767578125,293.7032470703125,291.1122436523437,1.0,0.2598463296890259,0.6869301795959473,0.6869301795959473,1.0,1.0,-1.076807975769043,0.4342424869537353,0.6425654292106628,0.1850137859582901,0.0,0.0,0.6083749532699585,56.853511810302734,66.0,-20.948516845703125,-12791.9912109375,175.02508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.762939453125,308.0233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17902.0234375,18000.0,0.0,0.0,0.2887377142906189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451749205589294,0.6451814770698547,-6.576212854270125e-06,0.0,0.0002930320624727,0.0,0.0,48.21435546875,0.0,0.0,0.0,0.4223435521125793,4.0,0.0,1.0
578220,293.1097717285156,297.1499938964844,293.1499938964844,0.0979958176612854,-2255.143798828125,304.14501953125,0.7070614695549011,0.1573247015476226,0.185933455824852,294.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672746360301971,0.050000000745058,0.0493801608681678,293.12872314453125,297.1499938964844,293.1499938964844,0.027220819145441,-790.424560546875,304.1454467773437,0.5284973978996277,0.0698915645480156,0.0501262322068214,293.1473999023437,297.1499938964844,293.1499938964844,0.3654142916202545,-6775.86865234375,304.12860107421875,0.9990000128746032,0.5061358213424683,0.43028524518013,293.2830505371094,297.1499938964844,293.1499938964844,0.0047915261238813,-1785.3258056640625,297.4129638671875,0.4672746360301971,0.050000000745058,0.2342382222414016,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2468566894531,293.7100524902344,291.0974426269531,1.0,0.2634377181529999,0.6866747736930847,0.6866747736930847,1.0,1.0,-1.088560938835144,0.4392672777175903,0.6492936611175537,0.1874782145023346,0.0,0.0,0.6161792278289795,58.66373443603516,69.0,-20.74616050720215,-12963.1708984375,181.86056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17861.322265625,18000.0,0.0,0.0,0.2905324697494507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595094799995422,0.6595161557197571,-6.6805764618038666e-06,0.0,0.0002948535257019,0.0,0.0,50.3575553894043,0.0,0.0,0.0,0.4278475046157837,4.0,0.0,1.0
578280,293.1097717285156,297.1499938964844,293.1499938964844,0.0979958176612854,-2255.143798828125,304.14501953125,0.7070614695549011,0.1573247015476226,0.185933455824852,294.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672746360301971,0.050000000745058,0.0493801608681678,293.12872314453125,297.1499938964844,293.1499938964844,0.027220819145441,-790.424560546875,304.1454467773437,0.5284973978996277,0.0698915645480156,0.0501262322068214,293.1473999023437,297.1499938964844,293.1499938964844,0.3654142916202545,-6775.86865234375,304.12860107421875,0.9990000128746032,0.5061358213424683,0.43028524518013,293.2830505371094,297.1499938964844,293.1499938964844,0.0047915261238813,-1785.3258056640625,297.4129638671875,0.4672746360301971,0.050000000745058,0.2342382222414016,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2468566894531,293.7100524902344,291.0974426269531,1.0,0.2634377181529999,0.6866747736930847,0.6866747736930847,1.0,1.0,-1.088560938835144,0.4392672777175903,0.6492936611175537,0.1874782145023346,0.0,0.0,0.6161792278289795,58.66373443603516,69.0,-20.74616050720215,-12963.1708984375,181.86056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17861.322265625,18000.0,0.0,0.0,0.2905324697494507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595094799995422,0.6595161557197571,-6.6805764618038666e-06,0.0,0.0002948535257019,0.0,0.0,50.3575553894043,0.0,0.0,0.0,0.4278475046157837,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990725830197334,-2275.3125,304.1448974609375,0.7042906880378723,0.1584927439689636,0.1873945295810699,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.4628006815910339,0.050000000745058,0.049455676227808,293.1227722167969,297.1499938964844,293.1499938964844,0.0282441396266222,-809.3419799804688,304.1452331542969,0.5292873978614807,0.0716267749667167,0.0512760654091835,293.1600341796875,297.1499938964844,293.1499938964844,0.374331384897232,-6909.1787109375,304.12091064453125,0.9990000128746032,0.5036518573760986,0.438531756401062,293.28173828125,297.1499938964844,293.1499938964844,0.0047665610909461,-1777.8931884765625,297.36297607421875,0.4628006815910339,0.050000000745058,0.2345964312553405,291.0848388671875,291.1499938964844,257.7490234375,256.5295715332031,279.2056579589844,293.7221984863281,291.0833435058594,1.0,0.2674735188484192,0.6864193081855774,0.6864193081855774,1.0,1.0,-1.1017080545425415,0.4449355900287628,0.6567724943161011,0.1901571601629257,0.0,0.0,0.6258243918418884,60.74485397338867,57.0,-19.864486694335938,-13151.3720703125,189.7587127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.682861328125,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.962890625,18000.0,0.0,0.0,0.2928602695465088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677916944026947,0.6779237389564514,-6.820945600338746e-06,0.0,0.0002972159418277,0.0,0.0,53.231929779052734,0.0,0.0,0.0,0.4350305199623108,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990725830197334,-2275.3125,304.1448974609375,0.7042906880378723,0.1584927439689636,0.1873945295810699,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.4628006815910339,0.050000000745058,0.049455676227808,293.1227722167969,297.1499938964844,293.1499938964844,0.0282441396266222,-809.3419799804688,304.1452331542969,0.5292873978614807,0.0716267749667167,0.0512760654091835,293.1600341796875,297.1499938964844,293.1499938964844,0.374331384897232,-6909.1787109375,304.12091064453125,0.9990000128746032,0.5036518573760986,0.438531756401062,293.28173828125,297.1499938964844,293.1499938964844,0.0047665610909461,-1777.8931884765625,297.36297607421875,0.4628006815910339,0.050000000745058,0.2345964312553405,291.0848388671875,291.1499938964844,257.7490234375,256.5295715332031,279.2056579589844,293.7221984863281,291.0833435058594,1.0,0.2674735188484192,0.6864193081855774,0.6864193081855774,1.0,1.0,-1.1017080545425415,0.4449355900287628,0.6567724943161011,0.1901571601629257,0.0,0.0,0.6258243918418884,60.74485397338867,57.0,-19.864486694335938,-13151.3720703125,189.7587127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.682861328125,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.962890625,18000.0,0.0,0.0,0.2928602695465088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677916944026947,0.6779237389564514,-6.820945600338746e-06,0.0,0.0002972159418277,0.0,0.0,53.231929779052734,0.0,0.0,0.0,0.4350305199623108,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0999423190951347,-2291.31591796875,304.1451721191406,0.7079527378082275,0.159692496061325,0.1887398511171341,294.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.464646428823471,0.050000000745058,0.0494250804185867,293.114013671875,297.1499938964844,293.1499938964844,0.0289293322712183,-823.4016723632812,304.1463317871094,0.5378378629684448,0.0740967094898223,0.0529240481555461,293.1700134277344,297.1499938964844,293.1499938964844,0.371695339679718,-6863.79638671875,304.1356201171875,0.9990000128746032,0.5013434290885925,0.435215026140213,293.2804260253906,297.1499938964844,293.1499938964844,0.0047296616248786,-1765.185302734375,297.3209228515625,0.464646428823471,0.050000000745058,0.2344513088464737,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1773376464844,293.7185974121094,291.0878295898437,1.0,0.2658903300762176,0.686072051525116,0.686072051525116,1.0,1.0,-1.1007448434829712,0.4441878199577331,0.6565570831298828,0.1905935853719711,0.0,0.0,0.6349143981933594,59.97444915771485,45.0,9.123472213745115,-13240.8466796875,188.0160369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6063232421875,308.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17810.796875,18000.0,0.0,0.0,0.2956508100032806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986179947853088,0.6986249685287476,-6.991686859691981e-06,0.0,0.0003000480064656,0.0,0.0,56.661869049072266,0.0,0.0,0.0,0.4432172179222107,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0999423190951347,-2291.31591796875,304.1451721191406,0.7079527378082275,0.159692496061325,0.1887398511171341,294.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.464646428823471,0.050000000745058,0.0494250804185867,293.114013671875,297.1499938964844,293.1499938964844,0.0289293322712183,-823.4016723632812,304.1463317871094,0.5378378629684448,0.0740967094898223,0.0529240481555461,293.1700134277344,297.1499938964844,293.1499938964844,0.371695339679718,-6863.79638671875,304.1356201171875,0.9990000128746032,0.5013434290885925,0.435215026140213,293.2804260253906,297.1499938964844,293.1499938964844,0.0047296616248786,-1765.185302734375,297.3209228515625,0.464646428823471,0.050000000745058,0.2344513088464737,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1773376464844,293.7185974121094,291.0878295898437,1.0,0.2658903300762176,0.686072051525116,0.686072051525116,1.0,1.0,-1.1007448434829712,0.4441878199577331,0.6565570831298828,0.1905935853719711,0.0,0.0,0.6349143981933594,59.97444915771485,45.0,9.123472213745115,-13240.8466796875,188.0160369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6063232421875,308.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17810.796875,18000.0,0.0,0.0,0.2956508100032806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986179947853088,0.6986249685287476,-6.991686859691981e-06,0.0,0.0003000480064656,0.0,0.0,56.661869049072266,0.0,0.0,0.0,0.4432172179222107,4.0,0.0,1.0
578580,293.10723876953125,297.1499938964844,293.1499938964844,0.1004826352000236,-2300.632080078125,304.1458740234375,0.7170034646987915,0.1609533876180648,0.1900435090065002,294.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.471468448638916,0.050000000745058,0.0493048094213008,293.1108703613281,297.1499938964844,293.1499938964844,0.0318551585078239,-852.1043090820312,304.1432800292969,0.5500195026397705,0.0756624042987823,0.0541550405323505,293.1603698730469,297.1499938964844,293.1499938964844,0.3578647971153259,-6649.15625,304.1636657714844,0.9990000128746032,0.5027477741241455,0.421908289194107,293.27880859375,297.1499938964844,293.1499938964844,0.0046771108172833,-1744.7215576171875,297.2991027832031,0.471468448638916,0.050000000745058,0.2338807880878448,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1501159667969,293.6780090332031,291.1267395019531,1.0,0.2600665986537933,0.6857247352600098,0.6857247352600098,1.0,1.0,-1.086629867553711,0.4374946653842926,0.6491352319717407,0.1889211982488632,0.0,0.0,0.6365237832069397,56.77801513671875,48.0,46.64949035644531,-13192.0322265625,177.7906036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5680236816406,308.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17924.779296875,18000.0,0.0,0.0,0.2983063459396362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086595296859741,0.7086666226387024,-7.103275493136607e-06,0.0,0.0003027430211659,0.0,0.0,58.556888580322266,0.0,0.0,0.0,0.4474100768566131,4.0,0.0,1.0
578640,293.10723876953125,297.1499938964844,293.1499938964844,0.1004826352000236,-2300.632080078125,304.1458740234375,0.7170034646987915,0.1609533876180648,0.1900435090065002,294.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.471468448638916,0.050000000745058,0.0493048094213008,293.1108703613281,297.1499938964844,293.1499938964844,0.0318551585078239,-852.1043090820312,304.1432800292969,0.5500195026397705,0.0756624042987823,0.0541550405323505,293.1603698730469,297.1499938964844,293.1499938964844,0.3578647971153259,-6649.15625,304.1636657714844,0.9990000128746032,0.5027477741241455,0.421908289194107,293.27880859375,297.1499938964844,293.1499938964844,0.0046771108172833,-1744.7215576171875,297.2991027832031,0.471468448638916,0.050000000745058,0.2338807880878448,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1501159667969,293.6780090332031,291.1267395019531,1.0,0.2600665986537933,0.6857247352600098,0.6857247352600098,1.0,1.0,-1.086629867553711,0.4374946653842926,0.6491352319717407,0.1889211982488632,0.0,0.0,0.6365237832069397,56.77801513671875,48.0,46.64949035644531,-13192.0322265625,177.7906036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5680236816406,308.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17924.779296875,18000.0,0.0,0.0,0.2983063459396362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086595296859741,0.7086666226387024,-7.103275493136607e-06,0.0,0.0003027430211659,0.0,0.0,58.556888580322266,0.0,0.0,0.0,0.4474100768566131,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.100737564265728,-2304.9501953125,304.1461486816406,0.7206137776374817,0.1615965813398361,0.1907369494438171,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4738851487636566,0.050000000745058,0.049259714782238,293.11151123046875,297.1499938964844,293.1499938964844,0.0320950932800769,-854.9806518554688,304.14404296875,0.5539785623550415,0.0760282650589943,0.0544316656887531,293.1490478515625,297.1499938964844,293.1499938964844,0.3520784378051758,-6560.8603515625,304.17156982421875,0.9990000128746032,0.5048347115516663,0.4168084561824798,293.27789306640625,297.1499938964844,293.1499938964844,0.0046513192355632,-1734.37451171875,297.2915344238281,0.4738851487636566,0.050000000745058,0.2336668819189071,291.1449890136719,291.1499938964844,257.5321350097656,256.3386535644531,279.1310729980469,293.64990234375,291.1496276855469,1.0,0.2581978440284729,0.685551106929779,0.685551106929779,1.0,1.0,-1.081165790557861,0.4348839521408081,0.6462818384170532,0.1883034408092498,0.0,0.0,0.6345068216323853,55.57868576049805,48.0,52.7315673828125,-13159.75390625,173.96429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5761108398437,308.1322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.2993841767311096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077320218086243,0.7077391743659973,-7.11217717253021e-06,0.0,0.0003038368886336,0.0,0.0,58.50358200073242,0.0,0.0,0.0,0.4471655488014221,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.101075530052185,-2310.948486328125,304.146240234375,0.7233765125274658,0.1622435897588729,0.1914508044719696,294.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4755076169967651,0.050000000745058,0.0492288544774055,293.11065673828125,297.1499938964844,293.1499938964844,0.0324377156794071,-859.303466796875,304.1445007324219,0.557358980178833,0.0766842514276504,0.0547680333256721,293.1387939453125,297.1499938964844,293.1499938964844,0.3480145335197449,-6499.5986328125,304.17498779296875,0.9990000128746032,0.5068660974502563,0.4132823348045349,293.2768859863281,297.1499938964844,293.1499938964844,0.0046283104456961,-1725.5294189453125,297.28045654296875,0.4755076169967651,0.050000000745058,0.2335204929113388,291.1608581542969,291.1499938964844,257.4911499023437,256.3026123046875,279.10919189453125,293.62408447265625,291.1632385253906,1.0,0.2568362355232239,0.6854950189590454,0.6854950189590454,1.0,1.0,-1.0777826309204102,0.4332361221313476,0.6445465087890625,0.1880630403757095,0.0,0.0,0.6321391463279724,54.76463317871094,51.0,42.93756484985352,-13133.5625,171.4805145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5990905761719,308.1405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.41015625,18000.0,0.0,0.0,0.3002812266349792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039049863815308,0.703912079334259,-7.091808129189303e-06,0.0,0.0003047472564503,0.0,0.0,57.91910934448242,0.0,0.0,0.0,0.4457753002643585,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1019699871540069,-2327.321044921875,304.14599609375,0.7273419499397278,0.1635616272687912,0.192934975028038,294.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773452877998352,0.050000000745058,0.0491934418678283,293.1069030761719,297.1499938964844,293.1499938964844,0.0337385088205337,-876.1693725585938,304.1441345214844,0.5643221735954285,0.0784388706088066,0.055880881845951,293.1225280761719,297.1499938964844,293.1499938964844,0.343321293592453,-6430.83349609375,304.1742553710937,0.9990000128746032,0.51045823097229,0.4091998040676117,293.27459716796875,297.1499938964844,293.1499938964844,0.0045913280919194,-1712.296875,297.24786376953125,0.4773452877998352,0.050000000745058,0.2333524972200393,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0655517578125,293.5834350585937,291.1703186035156,1.0,0.2554810345172882,0.6853827238082886,0.6853827238082886,1.0,1.0,-1.0753425359725952,0.4319026470184326,0.6434398889541626,0.1882593333721161,0.0,0.0,0.6285685896873474,53.85292434692383,54.0,15.537632942199709,-13120.263671875,169.10385131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6757202148437,308.1698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18072.2734375,18000.0,0.0,0.0,0.3015749454498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957645416259766,0.6957715749740601,-7.026658295217203e-06,0.0,0.0003060602175537,0.0,0.0,56.5504264831543,0.0,0.0,0.0,0.442607432603836,4.0,0.0,1.0
