time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.1019699871540069,-2327.321044921875,304.14599609375,0.7273419499397278,0.1635616272687912,0.192934975028038,294.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773452877998352,0.050000000745058,0.0491934418678283,293.1069030761719,297.1499938964844,293.1499938964844,0.0337385088205337,-876.1693725585938,304.1441345214844,0.5643221735954285,0.0784388706088066,0.055880881845951,293.1225280761719,297.1499938964844,293.1499938964844,0.343321293592453,-6430.83349609375,304.1742553710937,0.9990000128746032,0.51045823097229,0.4091998040676117,293.27459716796875,297.1499938964844,293.1499938964844,0.0045913280919194,-1712.296875,297.24786376953125,0.4773452877998352,0.050000000745058,0.2333524972200393,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0655517578125,293.5834350585937,291.1703186035156,1.0,0.2554810345172882,0.6853827238082886,0.6853827238082886,1.0,1.0,-1.0753425359725952,0.4319026470184326,0.6434398889541626,0.1882593333721161,0.0,0.0,0.6285685896873474,53.85292434692383,54.0,15.537632942199709,-13120.263671875,169.10385131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6757202148437,308.1698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18072.2734375,18000.0,0.0,0.0,0.3015749454498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957645416259766,0.6957715749740601,-7.026658295217203e-06,0.0,0.0003060602175537,0.0,0.0,56.5504264831543,0.0,0.0,0.0,0.442607432603836,4.0,0.0,1.0
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030360162258148,-2347.049560546875,304.1455383300781,0.7295313477516174,0.164905771613121,0.1944891065359115,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776588976383209,0.050000000745058,0.0491873435676097,293.1026306152344,297.1499938964844,293.1499938964844,0.0353874340653419,-897.5134887695312,304.1433410644531,0.5702253580093384,0.0803970918059349,0.0572198182344436,293.1122131347656,297.1499938964844,293.1499938964844,0.3423433899879455,-6419.37255859375,304.1676940917969,0.9990000128746032,0.5132531523704529,0.4084944128990173,293.27215576171875,297.1499938964844,293.1499938964844,0.0045616952702403,-1702.484375,297.20867919921875,0.4776588976383209,0.050000000745058,0.2333235740661621,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.0249328613281,293.55828857421875,291.163818359375,1.0,0.2556369304656982,0.6852704882621765,0.6852704882621765,1.0,1.0,-1.077494502067566,0.4326510429382324,0.6448435187339783,0.1891581118106842,0.0,0.0,0.6268104910850525,53.736419677734375,57.0,-4.900341987609863,-13157.736328125,169.51219177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.766357421875,308.21246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.857421875,18000.0,0.0,0.0,0.3023840188980102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690416157245636,0.6904231309890747,-6.975663382036146e-06,0.0,0.0003068813530262,0.0,0.0,55.61063003540039,0.0,0.0,0.0,0.4404379427433014,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030360162258148,-2347.049560546875,304.1455383300781,0.7295313477516174,0.164905771613121,0.1944891065359115,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776588976383209,0.050000000745058,0.0491873435676097,293.1026306152344,297.1499938964844,293.1499938964844,0.0353874340653419,-897.5134887695312,304.1433410644531,0.5702253580093384,0.0803970918059349,0.0572198182344436,293.1122131347656,297.1499938964844,293.1499938964844,0.3423433899879455,-6419.37255859375,304.1676940917969,0.9990000128746032,0.5132531523704529,0.4084944128990173,293.27215576171875,297.1499938964844,293.1499938964844,0.0045616952702403,-1702.484375,297.20867919921875,0.4776588976383209,0.050000000745058,0.2333235740661621,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.0249328613281,293.55828857421875,291.163818359375,1.0,0.2556369304656982,0.6852704882621765,0.6852704882621765,1.0,1.0,-1.077494502067566,0.4326510429382324,0.6448435187339783,0.1891581118106842,0.0,0.0,0.6268104910850525,53.736419677734375,57.0,-4.900341987609863,-13157.736328125,169.51219177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.766357421875,308.21246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.857421875,18000.0,0.0,0.0,0.3023840188980102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690416157245636,0.6904231309890747,-6.975663382036146e-06,0.0,0.0003068813530262,0.0,0.0,55.61063003540039,0.0,0.0,0.0,0.4404379427433014,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1042059734463691,-2368.76123046875,304.14508056640625,0.7302595973014832,0.1662568151950836,0.1960863769054412,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767561852931976,0.050000000745058,0.0492047928273677,293.0985107421875,297.1499938964844,293.1499938964844,0.0371956750750541,-920.7919921875,304.1425476074219,0.5747907757759094,0.0824334695935249,0.0586449690163135,293.107666015625,297.1499938964844,293.1499938964844,0.3443632125854492,-6453.39404296875,304.15838623046875,0.9990000128746032,0.5151439905166626,0.4105176329612732,293.269775390625,297.1499938964844,293.1499938964844,0.0045366347767412,-1694.73828125,297.1656799316406,0.4767561852931976,0.050000000745058,0.2334063500165939,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.98785400390625,293.54608154296875,291.1496887207031,1.0,0.2569961249828338,0.6851054430007935,0.6851054430007935,1.0,1.0,-1.0832273960113523,0.4350157082080841,0.6482117176055908,0.1905803233385086,0.0,0.0,0.6274589896202087,54.2574577331543,60.0,-17.314159393310547,-13238.634765625,172.1360626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453063964844,308.2573547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.666015625,18000.0,0.0,0.0,0.3029642701148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895729303359985,0.6895798444747925,-6.95860353516764e-06,0.0,0.0003074702399317,0.0,0.0,55.406925201416016,0.0,0.0,0.0,0.4400269687175751,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1042059734463691,-2368.76123046875,304.14508056640625,0.7302595973014832,0.1662568151950836,0.1960863769054412,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767561852931976,0.050000000745058,0.0492047928273677,293.0985107421875,297.1499938964844,293.1499938964844,0.0371956750750541,-920.7919921875,304.1425476074219,0.5747907757759094,0.0824334695935249,0.0586449690163135,293.107666015625,297.1499938964844,293.1499938964844,0.3443632125854492,-6453.39404296875,304.15838623046875,0.9990000128746032,0.5151439905166626,0.4105176329612732,293.269775390625,297.1499938964844,293.1499938964844,0.0045366347767412,-1694.73828125,297.1656799316406,0.4767561852931976,0.050000000745058,0.2334063500165939,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.98785400390625,293.54608154296875,291.1496887207031,1.0,0.2569961249828338,0.6851054430007935,0.6851054430007935,1.0,1.0,-1.0832273960113523,0.4350157082080841,0.6482117176055908,0.1905803233385086,0.0,0.0,0.6274589896202087,54.2574577331543,60.0,-17.314159393310547,-13238.634765625,172.1360626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453063964844,308.2573547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.666015625,18000.0,0.0,0.0,0.3029642701148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895729303359985,0.6895798444747925,-6.95860353516764e-06,0.0,0.0003074702399317,0.0,0.0,55.406925201416016,0.0,0.0,0.0,0.4400269687175751,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054238379001617,-2391.33935546875,304.1446838378906,0.7298122644424438,0.167595699429512,0.1976982653141021,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748517572879791,0.050000000745058,0.0492412969470024,293.0946960449219,297.1499938964844,293.1499938964844,0.0390938147902488,-945.1094360351562,304.1418762207031,0.5781764388084412,0.0845090448856353,0.0601168237626552,293.1083068847656,297.1499938964844,293.1499938964844,0.3487713634967804,-6522.97265625,304.14825439453125,0.9990000128746032,0.516094446182251,0.4147162735462188,293.26763916015625,297.1499938964844,293.1499938964844,0.004514290485531,-1688.135498046875,297.1208190917969,0.4748517572879791,0.050000000745058,0.2335795164108276,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.95379638671875,293.5440368652344,291.13232421875,1.0,0.2593090832233429,0.6849403977394104,0.6849403977394104,1.0,1.0,-1.091772437095642,0.4386667907238006,0.6531056761741638,0.1924130916595459,0.0,0.0,0.6306766867637634,55.293792724609375,63.0,-23.190649032592773,-13355.759765625,176.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8942565917969,308.2948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.78515625,18000.0,0.0,0.0,0.3035847842693329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940322518348694,0.6940392255783081,-6.984564151935047e-06,0.0,0.0003080999595113,0.0,0.0,56.08411407470703,0.0,0.0,0.0,0.4417172968387604,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054238379001617,-2391.33935546875,304.1446838378906,0.7298122644424438,0.167595699429512,0.1976982653141021,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748517572879791,0.050000000745058,0.0492412969470024,293.0946960449219,297.1499938964844,293.1499938964844,0.0390938147902488,-945.1094360351562,304.1418762207031,0.5781764388084412,0.0845090448856353,0.0601168237626552,293.1083068847656,297.1499938964844,293.1499938964844,0.3487713634967804,-6522.97265625,304.14825439453125,0.9990000128746032,0.516094446182251,0.4147162735462188,293.26763916015625,297.1499938964844,293.1499938964844,0.004514290485531,-1688.135498046875,297.1208190917969,0.4748517572879791,0.050000000745058,0.2335795164108276,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.95379638671875,293.5440368652344,291.13232421875,1.0,0.2593090832233429,0.6849403977394104,0.6849403977394104,1.0,1.0,-1.091772437095642,0.4386667907238006,0.6531056761741638,0.1924130916595459,0.0,0.0,0.6306766867637634,55.293792724609375,63.0,-23.190649032592773,-13355.759765625,176.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8942565917969,308.2948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.78515625,18000.0,0.0,0.0,0.3035847842693329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940322518348694,0.6940392255783081,-6.984564151935047e-06,0.0,0.0003080999595113,0.0,0.0,56.08411407470703,0.0,0.0,0.0,0.4417172968387604,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060382798314094,-2402.70947265625,304.14453125,0.7292283773422241,0.1682558804750442,0.1985023617744445,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4735686779022217,0.050000000745058,0.0492655895650386,293.09295654296875,297.1499938964844,293.1499938964844,0.040063589811325,-957.5028686523438,304.1416015625,0.5794938802719116,0.0855548307299614,0.0608640685677528,293.1103820800781,297.1499938964844,293.1499938964844,0.3517151474952698,-6568.5732421875,304.1432189941406,0.9990000128746032,0.5162163376808167,0.4174860417842865,293.2666931152344,297.1499938964844,293.1499938964844,0.0045037674717605,-1685.080078125,297.0980529785156,0.4735686779022217,0.050000000745058,0.2336947321891784,291.1252746582031,291.1499938964844,257.1739807128906,256.0250549316406,278.9378662109375,293.5461120605469,291.123291015625,1.0,0.2607586681842804,0.6848578453063965,0.6848578453063965,1.0,1.0,-1.0969033241271973,0.4408878087997436,0.6560155749320984,0.1934516280889511,0.0,0.0,0.633230984210968,55.97494125366211,63.0,-24.423933029174805,-13425.3955078125,179.37103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039001464844,308.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.7734375,18000.0,0.0,0.0,0.303989052772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982889771461487,0.6982959508895874,-7.014671155047836e-06,0.0,0.0003085102362092,0.0,0.0,56.76900100708008,0.0,0.0,0.0,0.4433769881725311,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066513508558273,-2414.036376953125,304.1444091796875,0.7284442186355591,0.1689079999923706,0.1993021667003631,294.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4720804095268249,0.050000000745058,0.0492933914065361,293.0912780761719,297.1499938964844,293.1499938964844,0.0410416908562183,-969.9911499023438,304.1413269042969,0.5805965065956116,0.0866033434867858,0.0616164281964302,293.1134948730469,297.1499938964844,293.1499938964844,0.3550785481929779,-6620.201171875,304.1383361816406,0.9990000128746032,0.5161059498786926,0.4206338822841644,293.2658386230469,297.1499938964844,293.1499938964844,0.0044935029000043,-1682.107421875,297.0751647949219,0.4720804095268249,0.050000000745058,0.2338266223669052,291.11627197265625,291.1499938964844,257.1457214355469,256.0005798339844,278.9231262207031,293.5500183105469,291.11431884765625,1.0,0.2623732089996338,0.6847137212753296,0.6847137212753296,1.0,1.0,-1.102514386177063,0.4433165490627289,0.6591978669166565,0.1945416927337646,0.0,0.0,0.6363837718963623,56.75079345703125,66.0,-24.78433609008789,-13500.927734375,182.51629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9026794433594,308.3176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9453125,18000.0,0.0,0.0,0.3044933378696441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038666009902954,0.7038736343383789,-7.056321010168176e-06,0.0,0.0003090220270678,0.0,0.0,57.68815612792969,0.0,0.0,0.0,0.4455748498439789,4.0,0.0,1.0
579420,293.1016540527344,297.1499938964844,293.1499938964844,0.1078620105981826,-2436.342529296875,304.1442565917969,0.7263804078102112,0.1701842099428177,0.2008820325136184,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685083031654358,0.050000000745058,0.0493582226336002,293.0882568359375,297.1499938964844,293.1499938964844,0.0430099479854106,-995.1134033203124,304.1409606933594,0.5822561383247375,0.0887027904391288,0.0631310865283012,293.12255859375,297.1499938964844,293.1499938964844,0.362871766090393,-6738.47802734375,304.1292724609375,0.9990000128746032,0.5152043700218201,0.4278838038444519,293.2644348144531,297.1499938964844,293.1499938964844,0.0044733807444572,-1676.239013671875,297.02947998046875,0.4685083031654358,0.050000000745058,0.2341341525316238,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.896240234375,293.5625305175781,291.0973205566406,1.0,0.2660182416439056,0.684425413608551,0.684425413608551,1.0,1.0,-1.1149393320083618,0.4487340450286865,0.6662052869796753,0.1968801319599151,0.0,0.0,0.6443307995796204,58.55080032348633,69.0,-23.86881256103516,-13666.560546875,189.73146057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675231933594,308.3218688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17849.330078125,18000.0,0.0,0.0,0.3058927059173584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187575101852417,0.7187646627426147,-7.17374132364057e-06,0.0,0.0003104422066826,0.0,0.0,60.226749420166016,0.0,0.0,0.0,0.4515199959278106,4.0,0.0,1.0
579480,293.1016540527344,297.1499938964844,293.1499938964844,0.1078620105981826,-2436.342529296875,304.1442565917969,0.7263804078102112,0.1701842099428177,0.2008820325136184,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685083031654358,0.050000000745058,0.0493582226336002,293.0882568359375,297.1499938964844,293.1499938964844,0.0430099479854106,-995.1134033203124,304.1409606933594,0.5822561383247375,0.0887027904391288,0.0631310865283012,293.12255859375,297.1499938964844,293.1499938964844,0.362871766090393,-6738.47802734375,304.1292724609375,0.9990000128746032,0.5152043700218201,0.4278838038444519,293.2644348144531,297.1499938964844,293.1499938964844,0.0044733807444572,-1676.239013671875,297.02947998046875,0.4685083031654358,0.050000000745058,0.2341341525316238,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.896240234375,293.5625305175781,291.0973205566406,1.0,0.2660182416439056,0.684425413608551,0.684425413608551,1.0,1.0,-1.1149393320083618,0.4487340450286865,0.6662052869796753,0.1968801319599151,0.0,0.0,0.6443307995796204,58.55080032348633,69.0,-23.86881256103516,-13666.560546875,189.73146057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675231933594,308.3218688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17849.330078125,18000.0,0.0,0.0,0.3058927059173584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187575101852417,0.7187646627426147,-7.17374132364057e-06,0.0,0.0003104422066826,0.0,0.0,60.226749420166016,0.0,0.0,0.0,0.4515199959278106,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1090436205267906,-2458.034912109375,304.1441955566406,0.7238056063652039,0.171419084072113,0.2024277150630951,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.464134007692337,0.050000000745058,0.0494334585964679,293.0848999023437,297.1499938964844,293.1499938964844,0.0450312457978725,-1020.9520874023438,304.1405944824219,0.5834844708442688,0.0909432768821716,0.064694307744503,293.1352844238281,297.1499938964844,293.1499938964844,0.3718269765377044,-6872.67626953125,304.12127685546875,0.9990000128746032,0.5133291482925415,0.4361458122730255,293.26336669921875,297.1499938964844,293.1499938964844,0.0044534760527312,-1670.3438720703125,296.9839172363281,0.464134007692337,0.050000000745058,0.2344910502433776,291.0833435058594,291.1499938964844,257.04998779296875,255.9185028076172,278.8726806640625,293.5804138183594,291.0817565917969,1.0,0.2701100707054138,0.6841371655464172,0.6841371655464172,1.0,1.0,-1.1286776065826416,0.4547723829746246,0.6739051938056946,0.199384331703186,0.0,0.0,0.6542884111404419,60.63072204589844,72.0,-21.9709415435791,-13847.3740234375,198.03843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914428710937,308.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17802.3515625,18000.0,0.0,0.0,0.3079248964786529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382885813713074,0.7382959127426147,-7.335926511586877e-06,0.0,0.0003125046205241,0.0,0.0,63.71193313598633,0.0,0.0,0.0,0.4594398140907287,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1090436205267906,-2458.034912109375,304.1441955566406,0.7238056063652039,0.171419084072113,0.2024277150630951,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.464134007692337,0.050000000745058,0.0494334585964679,293.0848999023437,297.1499938964844,293.1499938964844,0.0450312457978725,-1020.9520874023438,304.1405944824219,0.5834844708442688,0.0909432768821716,0.064694307744503,293.1352844238281,297.1499938964844,293.1499938964844,0.3718269765377044,-6872.67626953125,304.12127685546875,0.9990000128746032,0.5133291482925415,0.4361458122730255,293.26336669921875,297.1499938964844,293.1499938964844,0.0044534760527312,-1670.3438720703125,296.9839172363281,0.464134007692337,0.050000000745058,0.2344910502433776,291.0833435058594,291.1499938964844,257.04998779296875,255.9185028076172,278.8726806640625,293.5804138183594,291.0817565917969,1.0,0.2701100707054138,0.6841371655464172,0.6841371655464172,1.0,1.0,-1.1286776065826416,0.4547723829746246,0.6739051938056946,0.199384331703186,0.0,0.0,0.6542884111404419,60.63072204589844,72.0,-21.9709415435791,-13847.3740234375,198.03843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914428710937,308.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17802.3515625,18000.0,0.0,0.0,0.3079248964786529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382885813713074,0.7382959127426147,-7.335926511586877e-06,0.0,0.0003125046205241,0.0,0.0,63.71193313598633,0.0,0.0,0.0,0.4594398140907287,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1102351397275924,-2479.84521484375,304.1441650390625,0.7210013270378113,0.1726996302604675,0.2039947509765625,294.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591980874538421,0.050000000745058,0.0495158582925796,293.0767822265625,297.1499938964844,293.1499938964844,0.0477475263178348,-1055.84716796875,304.13916015625,0.5863452553749084,0.0942283049225807,0.0668380260467529,293.1535339355469,297.1499938964844,293.1499938964844,0.3815611898899078,-7016.87060546875,304.1146850585937,0.9990000128746032,0.5100130438804626,0.445018321275711,293.2621154785156,297.1499938964844,293.1499938964844,0.0044350232928991,-1664.879150390625,296.93975830078125,0.4591980874538421,0.050000000745058,0.2348819077014923,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.85028076171875,293.6025390625,291.06707763671875,1.0,0.2745520174503326,0.6837502717971802,0.6837502717971802,1.0,1.0,-1.1439143419265747,0.4615460038185119,0.6823683381080627,0.2018940597772598,0.0,0.0,0.6661238074302673,62.90739059448242,60.0,-20.890117645263672,-14044.181640625,207.3916778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.680419921875,308.2743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17756.70703125,18000.0,0.0,0.0,0.3106821179389953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621318101882935,0.7621393799781799,-7.542846560681937e-06,0.0,0.000315302866511,0.0,0.0,68.18948364257812,0.0,0.0,0.0,0.4692585468292236,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1102351397275924,-2479.84521484375,304.1441650390625,0.7210013270378113,0.1726996302604675,0.2039947509765625,294.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591980874538421,0.050000000745058,0.0495158582925796,293.0767822265625,297.1499938964844,293.1499938964844,0.0477475263178348,-1055.84716796875,304.13916015625,0.5863452553749084,0.0942283049225807,0.0668380260467529,293.1535339355469,297.1499938964844,293.1499938964844,0.3815611898899078,-7016.87060546875,304.1146850585937,0.9990000128746032,0.5100130438804626,0.445018321275711,293.2621154785156,297.1499938964844,293.1499938964844,0.0044350232928991,-1664.879150390625,296.93975830078125,0.4591980874538421,0.050000000745058,0.2348819077014923,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.85028076171875,293.6025390625,291.06707763671875,1.0,0.2745520174503326,0.6837502717971802,0.6837502717971802,1.0,1.0,-1.1439143419265747,0.4615460038185119,0.6823683381080627,0.2018940597772598,0.0,0.0,0.6661238074302673,62.90739059448242,60.0,-20.890117645263672,-14044.181640625,207.3916778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.680419921875,308.2743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17756.70703125,18000.0,0.0,0.0,0.3106821179389953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621318101882935,0.7621393799781799,-7.542846560681937e-06,0.0,0.000315302866511,0.0,0.0,68.18948364257812,0.0,0.0,0.0,0.4692585468292236,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112804561853408,-2498.66552734375,304.1443786621094,0.724184513092041,0.1741117238998413,0.2055679708719253,294.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607669711112976,0.050000000745058,0.049489140510559,293.0673217773437,297.1499938964844,293.1499938964844,0.0509291402995586,-1096.8787841796875,304.13751220703125,0.5965186357498169,0.0980074778199195,0.0694535151124,293.1670227050781,297.1499938964844,293.1499938964844,0.3795224726200104,-6979.64111328125,304.1304626464844,0.9990000128746032,0.5071508288383484,0.4421662390232086,293.26007080078125,297.1499938964844,293.1499938964844,0.0044073639437556,-1655.076171875,296.9064025878906,0.4607669711112976,0.050000000745058,0.2347551733255386,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8421936035156,293.6138000488281,291.0712280273437,1.0,0.2733226418495178,0.6833634376525879,0.6833634376525879,1.0,1.0,-1.1449075937271118,0.461907148361206,0.683000385761261,0.2019065618515014,0.0,0.0,0.6774653792381287,62.2425651550293,48.0,8.584745407104492,-14136.44921875,206.4229888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580749511719,308.2713317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17742.771484375,18000.0,0.0,0.0,0.3140354752540588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886202335357666,0.7886279821395874,-7.78913454269059e-06,0.0,0.0003187060938216,0.0,0.0,73.496826171875,0.0,0.0,0.0,0.4802922904491424,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112804561853408,-2498.66552734375,304.1443786621094,0.724184513092041,0.1741117238998413,0.2055679708719253,294.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607669711112976,0.050000000745058,0.049489140510559,293.0673217773437,297.1499938964844,293.1499938964844,0.0509291402995586,-1096.8787841796875,304.13751220703125,0.5965186357498169,0.0980074778199195,0.0694535151124,293.1670227050781,297.1499938964844,293.1499938964844,0.3795224726200104,-6979.64111328125,304.1304626464844,0.9990000128746032,0.5071508288383484,0.4421662390232086,293.26007080078125,297.1499938964844,293.1499938964844,0.0044073639437556,-1655.076171875,296.9064025878906,0.4607669711112976,0.050000000745058,0.2347551733255386,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8421936035156,293.6138000488281,291.0712280273437,1.0,0.2733226418495178,0.6833634376525879,0.6833634376525879,1.0,1.0,-1.1449075937271118,0.461907148361206,0.683000385761261,0.2019065618515014,0.0,0.0,0.6774653792381287,62.2425651550293,48.0,8.584745407104492,-14136.44921875,206.4229888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580749511719,308.2713317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17742.771484375,18000.0,0.0,0.0,0.3140354752540588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886202335357666,0.7886279821395874,-7.78913454269059e-06,0.0,0.0003187060938216,0.0,0.0,73.496826171875,0.0,0.0,0.0,0.4802922904491424,4.0,0.0,1.0
579900,293.0998229980469,297.1499938964844,293.1499938964844,0.1116619631648063,-2505.24609375,304.14471435546875,0.7278081178665161,0.174862265586853,0.2063649147748947,294.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806579589844,0.4637846648693084,0.050000000745058,0.0494391731917858,293.06463623046875,297.1499938964844,293.1499938964844,0.0522517003118991,-1113.875732421875,304.13739013671875,0.6029601693153381,0.0995828807353973,0.0706191807985305,293.1661682128906,297.1499938964844,293.1499938964844,0.3739941120147705,-6893.068359375,304.14410400390625,0.9990000128746032,0.5070991516113281,0.4367756843566894,293.2587280273437,297.1499938964844,293.1499938964844,0.0043879123404622,-1647.221923828125,296.8995666503906,0.4637846648693084,0.050000000745058,0.2345181554555893,291.0844116210937,291.1499938964844,256.9600830078125,255.8424224853516,278.8379211425781,293.60516357421875,291.08856201171875,1.0,0.2710509598255157,0.683169960975647,0.683169960975647,1.0,1.0,-1.1402302980422974,0.459768533706665,0.6804617047309875,0.2009723782539367,0.0,0.0,0.6802934408187866,60.91701889038086,48.0,29.785160064697266,-14131.931640625,202.31593322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.511474609375,308.2789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17794.240234375,18000.0,0.0,0.0,0.3157345950603485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983737587928772,0.7983816862106323,-7.894768714322709e-06,0.0,0.0003204304957762,0.0,0.0,75.61922454833984,0.0,0.0,0.0,0.484448105096817,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1119934767484664,-2510.828857421875,304.14508056640625,0.7325869202613831,0.1756398975849151,0.2071712017059326,294.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.467799037694931,0.050000000745058,0.0493706241250038,293.0640869140625,297.1499938964844,293.1499938964844,0.0532452650368213,-1126.5638427734375,304.13787841796875,0.6095910668373108,0.1007762774825096,0.0715419948101043,293.1593933105469,297.1499938964844,293.1499938964844,0.3660983145236969,-6771.123046875,304.1595153808594,0.9990000128746032,0.5082172155380249,0.4292690753936767,293.2572326660156,297.1499938964844,293.1499938964844,0.0043660975061357,-1638.181884765625,296.8967590332031,0.467799037694931,0.050000000745058,0.2341929823160171,291.1061096191406,291.1499938964844,256.94464111328125,255.82937622070312,278.8319396972656,293.5862731933594,291.111328125,1.0,0.2678253054618835,0.6830065250396729,0.6830065250396729,1.0,1.0,-1.1326018571853638,0.4563190937042236,0.6762827634811401,0.1995081305503845,0.0,0.0,0.6810665130615234,59.083587646484375,51.0,47.82784271240234,-14093.9501953125,196.3143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4835510253906,308.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.8671875,18000.0,0.0,0.0,0.317322313785553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041037917137146,0.8041117787361145,-7.967179044499062e-06,0.0,0.0003220418002456,0.0,0.0,76.95796203613281,0.0,0.0,0.0,0.4869609773159027,4.0,0.0,1.0
580020,293.0976257324219,297.1499938964844,293.1499938964844,0.1127722412347793,-2524.18408203125,304.1453857421875,0.7388530969619751,0.1772283315658569,0.2089221626520156,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718333184719085,0.050000000745058,0.0492978207767009,293.0677185058594,297.1499938964844,293.1499938964844,0.0544053986668586,-1141.1998291015625,304.1400146484375,0.6169307231903076,0.1022252961993217,0.0726868659257888,293.1368713378906,297.1499938964844,293.1499938964844,0.3566742539405823,-6628.1142578125,304.1715087890625,0.9990000128746032,0.5125380754470825,0.4211484491825104,293.2538757324219,297.1499938964844,293.1499938964844,0.0043285908177495,-1622.517822265625,296.8921813964844,0.4718333184719085,0.050000000745058,0.2338476479053497,291.1479797363281,291.1499938964844,256.91607666015625,255.80523681640625,278.8034362792969,293.5433959960937,291.15069580078125,1.0,0.2649032771587372,0.6826795935630798,0.6826795935630798,1.0,1.0,-1.125338077545166,0.4531678557395935,0.6721702218055725,0.1975308805704116,0.0,0.0,0.6782523989677429,57.13494873046875,54.0,47.060672760009766,-14051.3486328125,190.2777709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852905273437,308.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4296875,18000.0,0.0,0.0,0.3199886083602905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036542534828186,0.8036623001098633,-7.996613931027241e-06,0.0,0.0003247477579861,0.0,0.0,77.10826110839844,0.0,0.0,0.0,0.4870200753211975,4.0,0.0,1.0
580080,293.0976257324219,297.1499938964844,293.1499938964844,0.1127722412347793,-2524.18408203125,304.1453857421875,0.7388530969619751,0.1772283315658569,0.2089221626520156,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718333184719085,0.050000000745058,0.0492978207767009,293.0677185058594,297.1499938964844,293.1499938964844,0.0544053986668586,-1141.1998291015625,304.1400146484375,0.6169307231903076,0.1022252961993217,0.0726868659257888,293.1368713378906,297.1499938964844,293.1499938964844,0.3566742539405823,-6628.1142578125,304.1715087890625,0.9990000128746032,0.5125380754470825,0.4211484491825104,293.2538757324219,297.1499938964844,293.1499938964844,0.0043285908177495,-1622.517822265625,296.8921813964844,0.4718333184719085,0.050000000745058,0.2338476479053497,291.1479797363281,291.1499938964844,256.91607666015625,255.80523681640625,278.8034362792969,293.5433959960937,291.15069580078125,1.0,0.2649032771587372,0.6826795935630798,0.6826795935630798,1.0,1.0,-1.125338077545166,0.4531678557395935,0.6721702218055725,0.1975308805704116,0.0,0.0,0.6782523989677429,57.13494873046875,54.0,47.060672760009766,-14051.3486328125,190.2777709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852905273437,308.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4296875,18000.0,0.0,0.0,0.3199886083602905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036542534828186,0.8036623001098633,-7.996613931027241e-06,0.0,0.0003247477579861,0.0,0.0,77.10826110839844,0.0,0.0,0.0,0.4870200753211975,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.1138671487569809,-2543.69384765625,304.14508056640625,0.7428106665611267,0.1788602173328399,0.2107741236686706,294.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734761714935303,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.0555800162255764,-1156.41064453125,304.14129638671875,0.6214325428009033,0.1039897575974464,0.0737304389476776,293.1177673339844,297.1499938964844,293.1499938964844,0.3524335324764251,-6566.10888671875,304.17120361328125,0.9990000128746032,0.5167626738548279,0.4176824986934662,293.25006103515625,297.1499938964844,293.1499938964844,0.0043019661679863,-1612.291259765625,296.8752746582031,0.4734761714935303,0.050000000745058,0.2337022572755813,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7778625488281,293.5148620605469,291.1639099121094,1.0,0.2638090252876282,0.6797136664390564,0.6797136664390564,1.0,1.0,-1.123926877975464,0.45228111743927,0.6716457009315491,0.1957389861345291,0.0,0.0,0.6752575635910034,56.31880569458008,57.0,23.30788993835449,-14042.3525390625,188.2769927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5394592285156,308.3319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.8125,18000.0,0.0,0.0,0.3220096528530121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976328730583191,0.797640860080719,-7.947421181597747e-06,0.0,0.0003267988504376,0.0,0.0,75.89546966552734,0.0,0.0,0.0,0.4845892488956451,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.1138671487569809,-2543.69384765625,304.14508056640625,0.7428106665611267,0.1788602173328399,0.2107741236686706,294.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734761714935303,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.0555800162255764,-1156.41064453125,304.14129638671875,0.6214325428009033,0.1039897575974464,0.0737304389476776,293.1177673339844,297.1499938964844,293.1499938964844,0.3524335324764251,-6566.10888671875,304.17120361328125,0.9990000128746032,0.5167626738548279,0.4176824986934662,293.25006103515625,297.1499938964844,293.1499938964844,0.0043019661679863,-1612.291259765625,296.8752746582031,0.4734761714935303,0.050000000745058,0.2337022572755813,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7778625488281,293.5148620605469,291.1639099121094,1.0,0.2638090252876282,0.6797136664390564,0.6797136664390564,1.0,1.0,-1.123926877975464,0.45228111743927,0.6716457009315491,0.1957389861345291,0.0,0.0,0.6752575635910034,56.31880569458008,57.0,23.30788993835449,-14042.3525390625,188.2769927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5394592285156,308.3319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.8125,18000.0,0.0,0.0,0.3220096528530121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976328730583191,0.797640860080719,-7.947421181597747e-06,0.0,0.0003267988504376,0.0,0.0,75.89546966552734,0.0,0.0,0.0,0.4845892488956451,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1148653998970985,-2561.137451171875,304.14508056640625,0.7451159954071045,0.1805274188518524,0.2127068191766739,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.4736144542694092,0.050000000745058,0.0492645651102066,293.0664367675781,297.1499938964844,293.1499938964844,0.0574424751102924,-1180.734130859375,304.1410827636719,0.6261213421821594,0.106594018638134,0.0754557400941848,293.1069030761719,297.1499938964844,293.1499938964844,0.3508305549621582,-6544.19091796875,304.1667785644531,0.9990000128746032,0.5197954773902893,0.4173867404460907,293.2460021972656,297.1499938964844,293.1499938964844,0.0042793420143425,-1602.561767578125,296.86767578125,0.4736144542694092,0.050000000745058,0.2336898893117904,291.19140625,291.1499938964844,256.8672180175781,255.7640686035156,278.9102783203125,293.4996032714844,291.1956481933594,1.0,0.2641951143741607,0.6628326177597046,0.6628326177597046,1.0,1.0,-1.127407193183899,0.449124127626419,0.6782830357551575,0.1899579018354416,0.0,0.0,0.668350338935852,56.26625061035156,60.0,43.08781433105469,-14005.7138671875,189.2657012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6322631835937,308.3843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18127.1328125,18000.0,0.0,0.0,0.3233505189418793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877112030982971,0.7877190709114075,-7.867356544011272e-06,0.0,0.0003281596873421,0.0,0.0,73.92963409423828,0.0,0.0,0.0,0.4803940653800964,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1148653998970985,-2561.137451171875,304.14508056640625,0.7451159954071045,0.1805274188518524,0.2127068191766739,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.4736144542694092,0.050000000745058,0.0492645651102066,293.0664367675781,297.1499938964844,293.1499938964844,0.0574424751102924,-1180.734130859375,304.1410827636719,0.6261213421821594,0.106594018638134,0.0754557400941848,293.1069030761719,297.1499938964844,293.1499938964844,0.3508305549621582,-6544.19091796875,304.1667785644531,0.9990000128746032,0.5197954773902893,0.4173867404460907,293.2460021972656,297.1499938964844,293.1499938964844,0.0042793420143425,-1602.561767578125,296.86767578125,0.4736144542694092,0.050000000745058,0.2336898893117904,291.19140625,291.1499938964844,256.8672180175781,255.7640686035156,278.9102783203125,293.4996032714844,291.1956481933594,1.0,0.2641951143741607,0.6628326177597046,0.6628326177597046,1.0,1.0,-1.127407193183899,0.449124127626419,0.6782830357551575,0.1899579018354416,0.0,0.0,0.668350338935852,56.26625061035156,60.0,43.08781433105469,-14005.7138671875,189.2657012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6322631835937,308.3843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18127.1328125,18000.0,0.0,0.0,0.3233505189418793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877112030982971,0.7877190709114075,-7.867356544011272e-06,0.0,0.0003281596873421,0.0,0.0,73.92963409423828,0.0,0.0,0.0,0.4803940653800964,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1159872636198997,-2580.955322265625,304.14483642578125,0.7459797263145447,0.1822037249803543,0.2146858870983123,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120056152344,0.4725104570388794,0.050000000745058,0.049285240471363,293.0632019042969,297.1499938964844,293.1499938964844,0.0595876649022102,-1209.14697265625,304.1404724121094,0.630003809928894,0.1093709841370582,0.0773938000202179,293.1026611328125,297.1499938964844,293.1499938964844,0.3521530330181122,-6566.84228515625,304.15887451171875,0.9990000128746032,0.521759569644928,0.4197303652763366,293.2420654296875,297.1499938964844,293.1499938964844,0.0042581199668347,-1593.931884765625,296.85760498046875,0.4725104570388794,0.050000000745058,0.2337879687547683,291.2130432128906,291.1499938964844,256.8464660644531,255.74661254882807,278.995849609375,293.4967956542969,291.2134094238281,1.0,0.2657577991485595,0.652019739151001,0.652019739151001,1.0,1.0,-1.134514570236206,0.4490718245506286,0.6854427456855774,0.1860364079475402,0.0,0.0,0.6581045389175415,56.84446716308594,63.0,22.42306327819824,-13970.705078125,192.6141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75732421875,308.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18209.2265625,18000.0,0.0,0.0,0.3239287436008453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7665145993232727,0.7665222883224487,-7.685867785767186e-06,0.0,0.0003287464787717,0.0,0.0,69.76190185546875,0.0,0.0,0.0,0.471736878156662,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1159872636198997,-2580.955322265625,304.14483642578125,0.7459797263145447,0.1822037249803543,0.2146858870983123,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120056152344,0.4725104570388794,0.050000000745058,0.049285240471363,293.0632019042969,297.1499938964844,293.1499938964844,0.0595876649022102,-1209.14697265625,304.1404724121094,0.630003809928894,0.1093709841370582,0.0773938000202179,293.1026611328125,297.1499938964844,293.1499938964844,0.3521530330181122,-6566.84228515625,304.15887451171875,0.9990000128746032,0.521759569644928,0.4197303652763366,293.2420654296875,297.1499938964844,293.1499938964844,0.0042581199668347,-1593.931884765625,296.85760498046875,0.4725104570388794,0.050000000745058,0.2337879687547683,291.2130432128906,291.1499938964844,256.8464660644531,255.74661254882807,278.995849609375,293.4967956542969,291.2134094238281,1.0,0.2657577991485595,0.652019739151001,0.652019739151001,1.0,1.0,-1.134514570236206,0.4490718245506286,0.6854427456855774,0.1860364079475402,0.0,0.0,0.6581045389175415,56.84446716308594,63.0,22.42306327819824,-13970.705078125,192.6141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75732421875,308.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18209.2265625,18000.0,0.0,0.0,0.3239287436008453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7665145993232727,0.7665222883224487,-7.685867785767186e-06,0.0,0.0003287464787717,0.0,0.0,69.76190185546875,0.0,0.0,0.0,0.471736878156662,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.116671971976757,-2593.26904296875,304.14453125,0.7459559440612793,0.1830417066812515,0.2156851589679718,294.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.4715549945831299,0.050000000745058,0.0493029467761516,293.0616455078125,297.1499938964844,293.1499938964844,0.0607496574521064,-1224.771728515625,304.1401062011719,0.6315799951553345,0.1107749789953231,0.0783852264285087,293.1026306152344,297.1499938964844,293.1499938964844,0.3540182113647461,-6596.4375,304.15386962890625,0.9990000128746032,0.522365152835846,0.4217265248298645,293.2401123046875,297.1499938964844,293.1499938964844,0.0042508956976234,-1591.505859375,296.8462219238281,0.4715549945831299,0.050000000745058,0.2338719516992569,291.2118530273437,291.1499938964844,256.8369140625,255.73858642578125,279.0258178710937,293.49932861328125,291.2109375,1.0,0.2669006288051605,0.6480880379676819,0.6480880379676819,1.0,1.0,-1.1391445398330688,0.4499315023422241,0.6892130374908447,0.1846239864826202,0.0,0.0,0.6540719270706177,57.332969665527344,63.0,6.5682759284973145,-13968.9189453125,195.0292358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82586669921875,308.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18199.8125,18000.0,0.0,0.0,0.3239597678184509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564305663108826,0.756438136100769,-7.590480890939943e-06,0.0,0.0003287779691163,0.0,0.0,67.76808166503906,0.0,0.0,0.0,0.4675723016262054,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174105480313301,-2606.611083984375,304.1441955566406,0.74567711353302,0.1838782280683517,0.2166885882616043,294.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071228027344,0.470355361700058,0.050000000745058,0.0493248999118804,293.0601806640625,297.1499938964844,293.1499938964844,0.0619454123079776,-1240.977294921875,304.13970947265625,0.6329346895217896,0.1121825352311134,0.0793835669755935,293.1038513183594,297.1499938964844,293.1499938964844,0.3565312325954437,-6635.68212890625,304.1485900878906,0.9990000128746032,0.5227288603782654,0.424189031124115,293.2382202148437,297.1499938964844,293.1499938964844,0.0042452947236597,-1589.940673828125,296.83221435546875,0.470355361700058,0.050000000745058,0.2339760959148407,291.20556640625,291.1499938964844,256.82781982421875,255.73097229003903,279.0494079589844,293.504150390625,291.20379638671875,1.0,0.2682477235794067,0.6448540091514587,0.6448540091514587,1.0,1.0,-1.1443756818771362,0.4512630999088287,0.6931126117706299,0.1835213005542755,0.0,0.0,0.6509760618209839,57.93688583374024,66.0,-7.516186714172363,-13980.443359375,197.8780975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893310546875,308.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.693359375,18000.0,0.0,0.0,0.3238651752471924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7479729056358337,0.7479804158210754,-7.507083410018822e-06,0.0,0.0003286819846834,0.0,0.0,66.09920501708984,0.0,0.0,0.0,0.4640531241893768,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.1189863830804824,-2635.130615234375,304.1434936523437,0.7444897294044495,0.185542494058609,0.2187006473541259,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.467269092798233,0.050000000745058,0.0493798740208148,293.0574951171875,297.1499938964844,293.1499938964844,0.0643917843699455,-1274.459716796875,304.1390686035156,0.6350672245025635,0.1149986460804939,0.0813915282487869,293.1095275878906,297.1499938964844,293.1499938964844,0.3631287217140198,-6737.09375,304.1380920410156,0.9990000128746032,0.5227564573287964,0.4302926063537597,293.2345886230469,297.1499938964844,293.1499938964844,0.0042374599725008,-1588.5018310546875,296.79962158203125,0.467269092798233,0.050000000745058,0.234236866235733,291.1841125488281,291.1499938964844,256.81103515625,255.71690368652344,279.08282470703125,293.5198669433594,291.1814880371094,1.0,0.2714598774909973,0.6399324536323547,0.6399324536323547,1.0,1.0,-1.156347393989563,0.4550558030605316,0.701291561126709,0.1821410357952118,0.0,0.0,0.6477767825126648,59.4463005065918,69.0,-26.704105377197266,-14041.578125,204.7281951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,308.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18095.740234375,18000.0,0.0,0.0,0.3234715759754181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371252775192261,0.7371326684951782,-7.391853614535648e-06,0.0,0.0003282825346104,0.0,0.0,63.939266204833984,0.0,0.0,0.0,0.4594781994819641,4.0,0.0,1.0
