time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189863830804824,-2635.130615234375,304.1434936523437,0.7444897294044495,0.185542494058609,0.2187006473541259,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.467269092798233,0.050000000745058,0.0493798740208148,293.0574951171875,297.1499938964844,293.1499938964844,0.0643917843699455,-1274.459716796875,304.1390686035156,0.6350672245025635,0.1149986460804939,0.0813915282487869,293.1095275878906,297.1499938964844,293.1499938964844,0.3631287217140198,-6737.09375,304.1380920410156,0.9990000128746032,0.5227564573287964,0.4302926063537597,293.2345886230469,297.1499938964844,293.1499938964844,0.0042374599725008,-1588.5018310546875,296.79962158203125,0.467269092798233,0.050000000745058,0.234236866235733,291.1841125488281,291.1499938964844,256.81103515625,255.71690368652344,279.08282470703125,293.5198669433594,291.1814880371094,1.0,0.2714598774909973,0.6399324536323547,0.6399324536323547,1.0,1.0,-1.156347393989563,0.4550558030605316,0.701291561126709,0.1821410357952118,0.0,0.0,0.6477767825126648,59.4463005065918,69.0,-26.704105377197266,-14041.578125,204.7281951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,308.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18095.740234375,18000.0,0.0,0.0,0.3234715759754181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371252775192261,0.7371326684951782,-7.391853614535648e-06,0.0,0.0003282825346104,0.0,0.0,63.939266204833984,0.0,0.0,0.0,0.4594781994819641,4.0,0.0,1.0
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206150576472282,-2664.552734375,304.1429443359375,0.7426631450653076,0.1871887296438217,0.2207091152667999,294.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.4632975161075592,0.050000000745058,0.0494471564888954,293.0545959472656,297.1499938964844,293.1499938964844,0.0668923929333686,-1309.0592041015625,304.1385498046875,0.6366496682167053,0.1179303675889968,0.083437293767929,293.1192932128906,297.1499938964844,293.1499938964844,0.3713117837905884,-6860.90625,304.1284484863281,0.9990000128746032,0.5218116044998169,0.4376470148563385,293.23114013671875,297.1499938964844,293.1499938964844,0.0042322929948568,-1588.24658203125,296.76513671875,0.4632975161075592,0.050000000745058,0.2345560193061828,291.158203125,291.1499938964844,256.7958679199219,255.70420837402344,279.104248046875,293.5426330566406,291.155517578125,1.0,0.2752305865287781,0.6364991068840027,0.6364991068840027,1.0,1.0,-1.169947624206543,0.4599979221820831,0.7099496722221375,0.1817837804555893,0.0,0.0,0.648408830165863,61.2948112487793,72.0,-34.262725830078125,-14146.080078125,212.9188690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0872802734375,308.4864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.482421875,18000.0,0.0,0.0,0.3230951428413391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347540259361267,0.7347613573074341,-7.35205685487017e-06,0.0,0.0003279005177319,0.0,0.0,63.3753662109375,0.0,0.0,0.0,0.4583651721477508,4.0,0.0,1.0
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206150576472282,-2664.552734375,304.1429443359375,0.7426631450653076,0.1871887296438217,0.2207091152667999,294.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.4632975161075592,0.050000000745058,0.0494471564888954,293.0545959472656,297.1499938964844,293.1499938964844,0.0668923929333686,-1309.0592041015625,304.1385498046875,0.6366496682167053,0.1179303675889968,0.083437293767929,293.1192932128906,297.1499938964844,293.1499938964844,0.3713117837905884,-6860.90625,304.1284484863281,0.9990000128746032,0.5218116044998169,0.4376470148563385,293.23114013671875,297.1499938964844,293.1499938964844,0.0042322929948568,-1588.24658203125,296.76513671875,0.4632975161075592,0.050000000745058,0.2345560193061828,291.158203125,291.1499938964844,256.7958679199219,255.70420837402344,279.104248046875,293.5426330566406,291.155517578125,1.0,0.2752305865287781,0.6364991068840027,0.6364991068840027,1.0,1.0,-1.169947624206543,0.4599979221820831,0.7099496722221375,0.1817837804555893,0.0,0.0,0.648408830165863,61.2948112487793,72.0,-34.262725830078125,-14146.080078125,212.9188690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0872802734375,308.4864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.482421875,18000.0,0.0,0.0,0.3230951428413391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347540259361267,0.7347613573074341,-7.35205685487017e-06,0.0,0.0003279005177319,0.0,0.0,63.3753662109375,0.0,0.0,0.0,0.4583651721477508,4.0,0.0,1.0
580860,293.0898132324219,297.1499938964844,293.1499938964844,0.1222400739789009,-2693.790771484375,304.1426086425781,0.7404571771621704,0.1888109892606735,0.2227015346288681,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.4587642848491668,0.050000000745058,0.0495231933891773,293.0478515625,297.1499938964844,293.1499938964844,0.0699106082320213,-1351.2572021484375,304.1372985839844,0.6389566659927368,0.1217077672481536,0.0859673917293548,293.135009765625,297.1499938964844,293.1499938964844,0.3805140852928161,-6998.25244140625,304.120361328125,0.9990000128746032,0.5194143056869507,0.4458129703998565,293.2279052734375,297.1499938964844,293.1499938964844,0.0042284112423658,-1588.41162109375,296.73150634765625,0.4587642848491668,0.050000000745058,0.2349167019128799,291.1327514648437,291.1499938964844,256.7820739746094,255.6926727294922,279.1187744140625,293.5718994140625,291.1302490234375,1.0,0.2794376015663147,0.634144127368927,0.634144127368927,1.0,1.0,-1.1851489543914795,0.4659210443496704,0.7192278504371643,0.1824957281351089,0.0,0.0,0.6524337530136108,63.3964958190918,60.0,-34.97675704956055,-14284.6005859375,222.3335876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,308.4969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.171875,18000.0,0.0,0.0,0.3230578601360321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7401593327522278,0.7401667237281799,-7.383437605312793e-06,0.0,0.0003278626536484,0.0,0.0,64.26649475097656,0.0,0.0,0.0,0.460455983877182,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222400739789009,-2693.790771484375,304.1426086425781,0.7404571771621704,0.1888109892606735,0.2227015346288681,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.4587642848491668,0.050000000745058,0.0495231933891773,293.0478515625,297.1499938964844,293.1499938964844,0.0699106082320213,-1351.2572021484375,304.1372985839844,0.6389566659927368,0.1217077672481536,0.0859673917293548,293.135009765625,297.1499938964844,293.1499938964844,0.3805140852928161,-6998.25244140625,304.120361328125,0.9990000128746032,0.5194143056869507,0.4458129703998565,293.2279052734375,297.1499938964844,293.1499938964844,0.0042284112423658,-1588.41162109375,296.73150634765625,0.4587642848491668,0.050000000745058,0.2349167019128799,291.1327514648437,291.1499938964844,256.7820739746094,255.6926727294922,279.1187744140625,293.5718994140625,291.1302490234375,1.0,0.2794376015663147,0.634144127368927,0.634144127368927,1.0,1.0,-1.1851489543914795,0.4659210443496704,0.7192278504371643,0.1824957281351089,0.0,0.0,0.6524337530136108,63.3964958190918,60.0,-34.97675704956055,-14284.6005859375,222.3335876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,308.4969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.171875,18000.0,0.0,0.0,0.3230578601360321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7401593327522278,0.7401667237281799,-7.383437605312793e-06,0.0,0.0003278626536484,0.0,0.0,64.26649475097656,0.0,0.0,0.0,0.460455983877182,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1236131191253662,-2718.134765625,304.1427917480469,0.744174599647522,0.1904616206884384,0.2245713323354721,294.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.4606164693832397,0.050000000745058,0.0494915358722209,293.0404052734375,297.1499938964844,293.1499938964844,0.0731565281748771,-1396.9229736328125,304.1361694335937,0.6473416686058044,0.1258092820644378,0.0888250693678855,293.1466369628906,297.1499938964844,293.1499938964844,0.3781785368919372,-6957.53271484375,304.1347351074219,0.9990000128746032,0.5174013376235962,0.4424368441104889,293.2245483398437,297.1499938964844,293.1499938964844,0.0042149112559854,-1584.0823974609375,296.70819091796875,0.4606164693832397,0.050000000745058,0.2347665429115295,291.1229858398437,291.1499938964844,256.7693786621094,255.68209838867188,279.1316833496094,293.59100341796875,291.12432861328125,1.0,0.2780411541461944,0.6330203413963318,0.6330203413963318,1.0,1.0,-1.1860437393188477,0.46603724360466,0.7200064659118652,0.1814254075288772,0.0,0.0,0.6571453809738159,62.590091705322266,48.0,-6.719708442687988,-14335.7333984375,221.01593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902709960937,308.5250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.0546875,18000.0,0.0,0.0,0.3234473168849945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7507209181785583,0.7507284283638,-7.470887339877663e-06,0.0,0.0003282579127699,0.0,0.0,66.20805358886719,0.0,0.0,0.0,0.4646825194358825,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1236131191253662,-2718.134765625,304.1427917480469,0.744174599647522,0.1904616206884384,0.2245713323354721,294.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.4606164693832397,0.050000000745058,0.0494915358722209,293.0404052734375,297.1499938964844,293.1499938964844,0.0731565281748771,-1396.9229736328125,304.1361694335937,0.6473416686058044,0.1258092820644378,0.0888250693678855,293.1466369628906,297.1499938964844,293.1499938964844,0.3781785368919372,-6957.53271484375,304.1347351074219,0.9990000128746032,0.5174013376235962,0.4424368441104889,293.2245483398437,297.1499938964844,293.1499938964844,0.0042149112559854,-1584.0823974609375,296.70819091796875,0.4606164693832397,0.050000000745058,0.2347665429115295,291.1229858398437,291.1499938964844,256.7693786621094,255.68209838867188,279.1316833496094,293.59100341796875,291.12432861328125,1.0,0.2780411541461944,0.6330203413963318,0.6330203413963318,1.0,1.0,-1.1860437393188477,0.46603724360466,0.7200064659118652,0.1814254075288772,0.0,0.0,0.6571453809738159,62.590091705322266,48.0,-6.719708442687988,-14335.7333984375,221.01593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902709960937,308.5250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.0546875,18000.0,0.0,0.0,0.3234473168849945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7507209181785583,0.7507284283638,-7.470887339877663e-06,0.0,0.0003282579127699,0.0,0.0,66.20805358886719,0.0,0.0,0.0,0.4646825194358825,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1241337954998016,-2727.0947265625,304.1431579589844,0.7481446266174316,0.1913059651851654,0.2254844605922699,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4637485444545746,0.050000000745058,0.0494396388530731,293.0388488769531,297.1499938964844,293.1499938964844,0.074488379061222,-1415.607177734375,304.1362609863281,0.6531254649162292,0.1275073587894439,0.0900835841894149,293.1450500488281,297.1499938964844,293.1499938964844,0.3726200759410858,-6870.90673828125,304.14764404296875,0.9990000128746032,0.5177515745162964,0.4368394613265991,293.2228088378906,297.1499938964844,293.1499938964844,0.0042027342133224,-1579.1300048828125,296.7055358886719,0.4637485444545746,0.050000000745058,0.2345203608274459,291.1327209472656,291.1499938964844,256.7633972167969,255.6770935058593,279.1348571777344,293.5862121582031,291.1353454589844,1.0,0.2757071852684021,0.6325117945671082,0.6325117945671082,1.0,1.0,-1.181323528289795,0.4638920128345489,0.7174314856529236,0.1799448579549789,0.0,0.0,0.6573560237884521,61.2040901184082,48.0,12.884718894958496,-14313.845703125,216.60086059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810241699219,308.5408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17936.85546875,18000.0,0.0,0.0,0.3236693739891052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536700367927551,0.7536775469779968,-7.505698704335373e-06,0.0,0.0003284832637291,0.0,0.0,66.82743072509766,0.0,0.0,0.0,0.4659157395362854,4.0,0.0,1.0
581160,293.0884094238281,297.1499938964844,293.1499938964844,0.1245943456888198,-2734.90185546875,304.1435852050781,0.753383219242096,0.1921634525060653,0.2263898253440857,294.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.4678539037704468,0.050000000745058,0.0493695326149463,293.0394287109375,297.1499938964844,293.1499938964844,0.0754989311099052,-1429.703125,304.1369323730469,0.6595209240913391,0.128799632191658,0.0910828560590744,293.1376647949219,297.1499938964844,293.1499938964844,0.364761471748352,-6749.85302734375,304.1623840332031,0.9990000128746032,0.5192590355873108,0.42916139960289,293.220947265625,297.1499938964844,293.1499938964844,0.0041882726363837,-1573.066650390625,296.7063903808594,0.4678539037704468,0.050000000745058,0.2341877967119217,291.1476135253906,291.1499938964844,256.757568359375,255.6722412109375,279.1361999511719,293.5711669921875,291.1511535644531,1.0,0.2724327147006988,0.6319288015365601,0.6319288015365601,1.0,1.0,-1.173661708831787,0.4604568481445312,0.7132048606872559,0.177859291434288,0.0,0.0,0.656040370464325,59.317626953125,51.0,29.32459259033203,-14259.416015625,210.2265167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,308.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.70703125,18000.0,0.0,0.0,0.323811799287796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536193132400513,0.753626823425293,-7.517186986660818e-06,0.0,0.000328627822455,0.0,0.0,66.8993148803711,0.0,0.0,0.0,0.4659596979618072,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1256089955568313,-2752.268310546875,304.1440124511719,0.7603343725204468,0.1938724517822265,0.2282928079366684,294.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4720202088356018,0.050000000745058,0.0492942370474338,293.0454406738281,297.1499938964844,293.1499938964844,0.0767188668251037,-1446.5592041015625,304.1392822265625,0.6671738624572754,0.1303930282592773,0.0923310965299606,293.1141967773437,297.1499938964844,293.1499938964844,0.3554619550704956,-6609.26513671875,304.1732177734375,0.9990000128746032,0.5243210792541504,0.4207575619220733,293.2172241210937,297.1499938964844,293.1499938964844,0.0041647409088909,-1563.1148681640625,296.7081604003906,0.4720202088356018,0.050000000745058,0.2338306456804275,291.17547607421875,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.535888671875,291.1767883300781,1.0,0.2694332599639892,0.63031405210495,0.63031405210495,1.0,1.0,-1.1663049459457395,0.4568129181861877,0.709492027759552,0.1750649660825729,0.0,0.0,0.6505140662193298,57.29665756225586,54.0,28.62346267700196,-14174.9599609375,203.76028442382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119384765625,308.5654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.404296875,18000.0,0.0,0.0,0.3237259089946747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450034618377686,0.7450109124183655,-7.461778295692056e-06,0.0,0.0003285406564828,0.0,0.0,65.41085052490234,0.0,0.0,0.0,0.4626071751117706,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1256089955568313,-2752.268310546875,304.1440124511719,0.7603343725204468,0.1938724517822265,0.2282928079366684,294.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4720202088356018,0.050000000745058,0.0492942370474338,293.0454406738281,297.1499938964844,293.1499938964844,0.0767188668251037,-1446.5592041015625,304.1392822265625,0.6671738624572754,0.1303930282592773,0.0923310965299606,293.1141967773437,297.1499938964844,293.1499938964844,0.3554619550704956,-6609.26513671875,304.1732177734375,0.9990000128746032,0.5243210792541504,0.4207575619220733,293.2172241210937,297.1499938964844,293.1499938964844,0.0041647409088909,-1563.1148681640625,296.7081604003906,0.4720202088356018,0.050000000745058,0.2338306456804275,291.17547607421875,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.535888671875,291.1767883300781,1.0,0.2694332599639892,0.63031405210495,0.63031405210495,1.0,1.0,-1.1663049459457395,0.4568129181861877,0.709492027759552,0.1750649660825729,0.0,0.0,0.6505140662193298,57.29665756225586,54.0,28.62346267700196,-14174.9599609375,203.76028442382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119384765625,308.5654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.404296875,18000.0,0.0,0.0,0.3237259089946747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450034618377686,0.7450109124183655,-7.461778295692056e-06,0.0,0.0003285406564828,0.0,0.0,65.41085052490234,0.0,0.0,0.0,0.4626071751117706,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1269054561853408,-2775.01318359375,304.1438293457031,0.7647506594657898,0.1955831497907638,0.2302441895008087,294.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4737980961799621,0.050000000745058,0.0492609776556491,293.0474548339844,297.1499938964844,293.1499938964844,0.0781699419021606,-1467.131103515625,304.1403503417969,0.6726461052894592,0.132618099451065,0.0936623215675354,293.0958251953125,297.1499938964844,293.1499938964844,0.3512378931045532,-6547.8525390625,304.1723327636719,0.9990000128746032,0.5289700627326965,0.4169921278953552,293.2132568359375,297.1499938964844,293.1499938964844,0.0041507841087877,-1557.942138671875,296.6982727050781,0.4737980961799621,0.050000000745058,0.2336728721857071,291.1797180175781,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.5145874023437,291.1793518066406,1.0,0.2682887315750122,0.6288641095161438,0.6288641095161438,1.0,1.0,-1.1649532318115234,0.4557343125343323,0.7092189192771912,0.17371866106987,0.0,0.0,0.6461012363433838,56.4258918762207,57.0,7.968884468078613,-14130.4912109375,201.59083557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659240722656,308.5695495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18097.181640625,18000.0,0.0,0.0,0.3232328593730926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345874309539795,0.7345947623252869,-7.369498689513421e-06,0.0,0.0003280402452219,0.0,0.0,63.47060775756836,0.0,0.0,0.0,0.4583897888660431,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1269054561853408,-2775.01318359375,304.1438293457031,0.7647506594657898,0.1955831497907638,0.2302441895008087,294.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4737980961799621,0.050000000745058,0.0492609776556491,293.0474548339844,297.1499938964844,293.1499938964844,0.0781699419021606,-1467.131103515625,304.1403503417969,0.6726461052894592,0.132618099451065,0.0936623215675354,293.0958251953125,297.1499938964844,293.1499938964844,0.3512378931045532,-6547.8525390625,304.1723327636719,0.9990000128746032,0.5289700627326965,0.4169921278953552,293.2132568359375,297.1499938964844,293.1499938964844,0.0041507841087877,-1557.942138671875,296.6982727050781,0.4737980961799621,0.050000000745058,0.2336728721857071,291.1797180175781,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.5145874023437,291.1793518066406,1.0,0.2682887315750122,0.6288641095161438,0.6288641095161438,1.0,1.0,-1.1649532318115234,0.4557343125343323,0.7092189192771912,0.17371866106987,0.0,0.0,0.6461012363433838,56.4258918762207,57.0,7.968884468078613,-14130.4912109375,201.59083557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659240722656,308.5695495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18097.181640625,18000.0,0.0,0.0,0.3232328593730926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345874309539795,0.7345947623252869,-7.369498689513421e-06,0.0,0.0003280402452219,0.0,0.0,63.47060775756836,0.0,0.0,0.0,0.4583897888660431,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.1283731907606125,-2800.943115234375,304.1434326171875,0.7672762274742126,0.1972998082637787,0.2322384268045425,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.4740428030490875,0.050000000745058,0.0492563359439373,293.0466613769531,297.1499938964844,293.1499938964844,0.080279991030693,-1497.467041015625,304.1400451660156,0.6776681542396545,0.1353742033243179,0.095533937215805,293.0850524902344,297.1499938964844,293.1499938964844,0.350562572479248,-6540.94091796875,304.1659240722656,0.9990000128746032,0.5325444340705872,0.4164657890796661,293.20916748046875,297.1499938964844,293.1499938964844,0.0041432557627558,-1555.794677734375,296.6827087402344,0.4740428030490875,0.050000000745058,0.2336508482694625,291.1710205078125,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.5074462890625,291.16961669921875,1.0,0.2686415910720825,0.6277168393135071,0.6277168393135071,1.0,1.0,-1.1683756113052368,0.4567473232746124,0.711628258228302,0.1736658066511154,0.0,0.0,0.6437713503837585,56.349246978759766,60.0,-9.676335334777832,-14135.056640625,202.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2179260253906,308.5749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18062.880859375,18000.0,0.0,0.0,0.3225398957729339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727487325668335,0.7274946570396423,-7.298704076674767e-06,0.0,0.0003273370093666,0.0,0.0,62.11595153808594,0.0,0.0,0.0,0.4554483592510223,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283731907606125,-2800.943115234375,304.1434326171875,0.7672762274742126,0.1972998082637787,0.2322384268045425,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.4740428030490875,0.050000000745058,0.0492563359439373,293.0466613769531,297.1499938964844,293.1499938964844,0.080279991030693,-1497.467041015625,304.1400451660156,0.6776681542396545,0.1353742033243179,0.095533937215805,293.0850524902344,297.1499938964844,293.1499938964844,0.350562572479248,-6540.94091796875,304.1659240722656,0.9990000128746032,0.5325444340705872,0.4164657890796661,293.20916748046875,297.1499938964844,293.1499938964844,0.0041432557627558,-1555.794677734375,296.6827087402344,0.4740428030490875,0.050000000745058,0.2336508482694625,291.1710205078125,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.5074462890625,291.16961669921875,1.0,0.2686415910720825,0.6277168393135071,0.6277168393135071,1.0,1.0,-1.1683756113052368,0.4567473232746124,0.711628258228302,0.1736658066511154,0.0,0.0,0.6437713503837585,56.349246978759766,60.0,-9.676335334777832,-14135.056640625,202.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2179260253906,308.5749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18062.880859375,18000.0,0.0,0.0,0.3225398957729339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727487325668335,0.7274946570396423,-7.298704076674767e-06,0.0,0.0003273370093666,0.0,0.0,62.11595153808594,0.0,0.0,0.0,0.4554483592510223,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299465149641037,-2828.77490234375,304.1430053710937,0.7681896090507507,0.1990097463130951,0.2342581897974014,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730460047721863,0.050000000745058,0.0492750741541385,293.045654296875,297.1499938964844,293.1499938964844,0.0825545042753219,-1530.3924560546875,304.1395874023437,0.681388258934021,0.1381964832544326,0.0975148677825927,293.0805053710937,297.1499938964844,293.1499938964844,0.3528055846691131,-6578.09033203125,304.1568298339844,0.9990000128746032,0.5351221561431885,0.4185969233512878,293.2051086425781,297.1499938964844,293.1499938964844,0.0041402634233236,-1555.68505859375,296.66412353515625,0.4730460047721863,0.050000000745058,0.2337397336959839,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5123291015625,291.15301513671875,1.0,0.270170509815216,0.6268918514251709,0.6268918514251709,1.0,1.0,-1.1753040552139282,0.4593380689620971,0.7159660458564758,0.1746280789375305,0.0,0.0,0.644153892993927,56.91641616821289,63.0,-20.645294189453125,-14183.6357421875,205.9806060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474060058594,308.5764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.03515625,18000.0,0.0,0.0,0.3219048082828522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257011532783508,0.7257084250450134,-7.270990863617044e-06,0.0,0.0003266924468334,0.0,0.0,61.71271514892578,0.0,0.0,0.0,0.4546370208263397,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299465149641037,-2828.77490234375,304.1430053710937,0.7681896090507507,0.1990097463130951,0.2342581897974014,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730460047721863,0.050000000745058,0.0492750741541385,293.045654296875,297.1499938964844,293.1499938964844,0.0825545042753219,-1530.3924560546875,304.1395874023437,0.681388258934021,0.1381964832544326,0.0975148677825927,293.0805053710937,297.1499938964844,293.1499938964844,0.3528055846691131,-6578.09033203125,304.1568298339844,0.9990000128746032,0.5351221561431885,0.4185969233512878,293.2051086425781,297.1499938964844,293.1499938964844,0.0041402634233236,-1555.68505859375,296.66412353515625,0.4730460047721863,0.050000000745058,0.2337397336959839,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5123291015625,291.15301513671875,1.0,0.270170509815216,0.6268918514251709,0.6268918514251709,1.0,1.0,-1.1753040552139282,0.4593380689620971,0.7159660458564758,0.1746280789375305,0.0,0.0,0.644153892993927,56.91641616821289,63.0,-20.645294189453125,-14183.6357421875,205.9806060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474060058594,308.5764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.03515625,18000.0,0.0,0.0,0.3219048082828522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257011532783508,0.7257084250450134,-7.270990863617044e-06,0.0,0.0003266924468334,0.0,0.0,61.71271514892578,0.0,0.0,0.0,0.4546370208263397,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307522356510162,-2843.01220703125,304.142822265625,0.7681355476379395,0.1998569518327713,0.2352699935436248,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.4721462726593017,0.050000000745058,0.0492918342351913,293.04522705078125,297.1499938964844,293.1499938964844,0.0837067365646362,-1547.1298828125,304.1393737792969,0.6827583909034729,0.1396033763885498,0.0985113531351089,293.0802917480469,297.1499938964844,293.1499938964844,0.3548365235328674,-6610.171875,304.15191650390625,0.9990000128746032,0.5360420346260071,0.4204932451248169,293.2031555175781,297.1499938964844,293.1499938964844,0.0041399328038096,-1556.1195068359375,296.6544189453125,0.4721462726593017,0.050000000745058,0.2338192462921142,291.1455078125,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.51837158203125,291.1435241699219,1.0,0.2712974846363067,0.6265823245048523,0.6265823245048523,1.0,1.0,-1.1798256635665894,0.4611154198646545,0.71871018409729,0.1754125207662582,0.0,0.0,0.6453941464424133,57.40290451049805,63.0,-23.73240852355957,-14222.419921875,208.463119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491149902344,308.5736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.1875,18000.0,0.0,0.0,0.321689635515213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270351052284241,0.7270423769950867,-7.276234555320116e-06,0.0,0.0003264740807935,0.0,0.0,61.91188430786133,0.0,0.0,0.0,0.4551333785057068,4.0,0.0,1.0
581760,293.08563232421875,297.1499938964844,293.1499938964844,0.131562277674675,-2857.306396484375,304.14263916015625,0.7677924036979675,0.2006966024637222,0.2362791448831558,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4710045456886291,0.050000000745058,0.0493128709495067,293.0448608398437,297.1499938964844,293.1499938964844,0.0848602429032325,-1563.9140625,304.13922119140625,0.6838382482528687,0.1410031169652938,0.0995068624615669,293.08135986328125,297.1499938964844,293.1499938964844,0.3573848009109497,-6649.8212890625,304.1469421386719,0.9990000128746032,0.5367198586463928,0.4228609502315521,293.2012939453125,297.1499938964844,293.1499938964844,0.0041401777416467,-1556.7781982421875,296.6446533203125,0.4710045456886291,0.050000000745058,0.2339190244674682,291.13580322265625,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5264892578125,291.1338195800781,1.0,0.2726292312145233,0.6263329982757568,0.6263329982757568,1.0,1.0,-1.1849387884140017,0.4631642699241638,0.7217745184898376,0.1763707250356674,0.0,0.0,0.6473182439804077,58.006649017333984,66.0,-25.56928253173828,-14269.5625,211.3973999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406616210937,308.567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.0390625,18000.0,0.0,0.0,0.3215833008289337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298651337623596,0.7298724055290222,-7.294680472114123e-06,0.0,0.0003263661637902,0.0,0.0,62.384239196777344,0.0,0.0,0.0,0.456241250038147,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331779658794403,-2885.74609375,304.14239501953125,0.7663893699645996,0.2023481130599975,0.2382809072732925,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680473208427429,0.050000000745058,0.0493660159409046,293.0443420410156,297.1499938964844,293.1499938964844,0.0871566906571388,-1597.3861083984375,304.13897705078125,0.6852519512176514,0.1437729001045227,0.1014873534440994,293.08673095703125,297.1499938964844,293.1499938964844,0.3637931048870086,-6747.99609375,304.1372985839844,0.9990000128746032,0.5373741388320923,0.4287836253643036,293.19775390625,297.1499938964844,293.1499938964844,0.0041419197805225,-1558.5419921875,296.6255187988281,0.4680473208427429,0.050000000745058,0.2341711223125457,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5479431152344,291.1145324707031,1.0,0.27580726146698,0.6259934902191162,0.6259934902191162,1.0,1.0,-1.196639060974121,0.467944324016571,0.7286946773529053,0.1787325292825698,0.0,0.0,0.653097927570343,59.51759338378906,69.0,-26.56550025939941,-14384.9443359375,218.45448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915588378906,308.5436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17894.775390625,18000.0,0.0,0.0,0.321797639131546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398444414138794,0.7398518323898315,-7.370793355221394e-06,0.0,0.000326583685819,0.0,0.0,64.14183807373047,0.0,0.0,0.0,0.4602422416210174,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331779658794403,-2885.74609375,304.14239501953125,0.7663893699645996,0.2023481130599975,0.2382809072732925,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680473208427429,0.050000000745058,0.0493660159409046,293.0443420410156,297.1499938964844,293.1499938964844,0.0871566906571388,-1597.3861083984375,304.13897705078125,0.6852519512176514,0.1437729001045227,0.1014873534440994,293.08673095703125,297.1499938964844,293.1499938964844,0.3637931048870086,-6747.99609375,304.1372985839844,0.9990000128746032,0.5373741388320923,0.4287836253643036,293.19775390625,297.1499938964844,293.1499938964844,0.0041419197805225,-1558.5419921875,296.6255187988281,0.4680473208427429,0.050000000745058,0.2341711223125457,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5479431152344,291.1145324707031,1.0,0.27580726146698,0.6259934902191162,0.6259934902191162,1.0,1.0,-1.196639060974121,0.467944324016571,0.7286946773529053,0.1787325292825698,0.0,0.0,0.653097927570343,59.51759338378906,69.0,-26.56550025939941,-14384.9443359375,218.45448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915588378906,308.5436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17894.775390625,18000.0,0.0,0.0,0.321797639131546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398444414138794,0.7398518323898315,-7.370793355221394e-06,0.0,0.000326583685819,0.0,0.0,64.14183807373047,0.0,0.0,0.0,0.4602422416210174,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347685009241104,-2913.639404296875,304.1423034667969,0.7642427682876587,0.2039571851491928,0.2402501404285431,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642212688922882,0.050000000745058,0.0494316257536411,293.0436096191406,297.1499938964844,293.1499938964844,0.0894512683153152,-1630.873291015625,304.1388244628906,0.6859132647514343,0.1465956717729568,0.1034714356064796,293.0962219238281,297.1499938964844,293.1499938964844,0.3716330528259277,-6866.2919921875,304.1285095214844,0.9990000128746032,0.5370628833770752,0.4359842836856842,293.19451904296875,297.1499938964844,293.1499938964844,0.0041448334231972,-1560.6666259765625,296.6072998046875,0.4642212688922882,0.050000000745058,0.2344823479652404,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.57537841796875,291.096435546875,1.0,0.2795415222644806,0.6258323788642883,0.6258323788642883,1.0,1.0,-1.2099336385726929,0.4734708964824676,0.7364627122879028,0.181589275598526,0.0,0.0,0.6612521409988403,61.37030029296875,72.0,-25.37672615051269,-14523.2626953125,226.8936920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10028076171875,308.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17840.462890625,18000.0,0.0,0.0,0.32271608710289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552569508552551,0.7552644610404968,-7.498440481867874e-06,0.0,0.0003275158233009,0.0,0.0,66.9841537475586,0.0,0.0,0.0,0.4665302038192749,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347685009241104,-2913.639404296875,304.1423034667969,0.7642427682876587,0.2039571851491928,0.2402501404285431,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642212688922882,0.050000000745058,0.0494316257536411,293.0436096191406,297.1499938964844,293.1499938964844,0.0894512683153152,-1630.873291015625,304.1388244628906,0.6859132647514343,0.1465956717729568,0.1034714356064796,293.0962219238281,297.1499938964844,293.1499938964844,0.3716330528259277,-6866.2919921875,304.1285095214844,0.9990000128746032,0.5370628833770752,0.4359842836856842,293.19451904296875,297.1499938964844,293.1499938964844,0.0041448334231972,-1560.6666259765625,296.6072998046875,0.4642212688922882,0.050000000745058,0.2344823479652404,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.57537841796875,291.096435546875,1.0,0.2795415222644806,0.6258323788642883,0.6258323788642883,1.0,1.0,-1.2099336385726929,0.4734708964824676,0.7364627122879028,0.181589275598526,0.0,0.0,0.6612521409988403,61.37030029296875,72.0,-25.37672615051269,-14523.2626953125,226.8936920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10028076171875,308.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17840.462890625,18000.0,0.0,0.0,0.32271608710289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552569508552551,0.7552644610404968,-7.498440481867874e-06,0.0,0.0003275158233009,0.0,0.0,66.9841537475586,0.0,0.0,0.0,0.4665302038192749,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363246887922287,-2940.83154296875,304.14227294921875,0.7616453170776367,0.2055223137140274,0.2421788722276687,293.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597402215003967,0.050000000745058,0.0495061799883842,293.038818359375,297.1499938964844,293.1499938964844,0.0922196581959724,-1671.3223876953125,304.1379089355469,0.6871377229690552,0.150256261229515,0.105908416211605,293.1118469238281,297.1499938964844,293.1499938964844,0.3804716765880584,-6997.966796875,304.1209716796875,0.9990000128746032,0.5352680683135986,0.4440246522426605,293.1915588378906,297.1499938964844,293.1499938964844,0.0041485968977212,-1563.0242919921875,296.5902404785156,0.4597402215003967,0.050000000745058,0.2348360121250152,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6075134277344,291.0796203613281,1.0,0.2837086319923401,0.6257921457290649,0.6257921457290649,1.0,1.0,-1.224804162979126,0.4797178506851196,0.7450863122940063,0.1849043369293213,0.0,0.0,0.6715713739395142,63.47582244873047,75.0,-23.7484130859375,-14681.9560546875,236.5881500244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715881347656,308.4458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.3244507312774658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756574749946594,0.7756651043891907,-7.676443601667415e-06,0.0,0.0003292762266937,0.0,0.0,70.925048828125,0.0,0.0,0.0,0.4749769270420074,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363246887922287,-2940.83154296875,304.14227294921875,0.7616453170776367,0.2055223137140274,0.2421788722276687,293.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597402215003967,0.050000000745058,0.0495061799883842,293.038818359375,297.1499938964844,293.1499938964844,0.0922196581959724,-1671.3223876953125,304.1379089355469,0.6871377229690552,0.150256261229515,0.105908416211605,293.1118469238281,297.1499938964844,293.1499938964844,0.3804716765880584,-6997.966796875,304.1209716796875,0.9990000128746032,0.5352680683135986,0.4440246522426605,293.1915588378906,297.1499938964844,293.1499938964844,0.0041485968977212,-1563.0242919921875,296.5902404785156,0.4597402215003967,0.050000000745058,0.2348360121250152,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6075134277344,291.0796203613281,1.0,0.2837086319923401,0.6257921457290649,0.6257921457290649,1.0,1.0,-1.224804162979126,0.4797178506851196,0.7450863122940063,0.1849043369293213,0.0,0.0,0.6715713739395142,63.47582244873047,75.0,-23.7484130859375,-14681.9560546875,236.5881500244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715881347656,308.4458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.3244507312774658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756574749946594,0.7756651043891907,-7.676443601667415e-06,0.0,0.0003292762266937,0.0,0.0,70.925048828125,0.0,0.0,0.0,0.4749769270420074,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.1378478705883026,-2967.3583984375,304.1423034667969,0.7587770819664001,0.2070493102073669,0.2440694123506546,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671691894531,0.4551085829734802,0.050000000745058,0.0495876744389534,293.0311889648437,297.1499938964844,293.1499938964844,0.0955811217427253,-1720.3798828125,304.1363220214844,0.6892496943473816,0.1546124815940857,0.1088995188474655,293.1325988769531,297.1499938964844,293.1499938964844,0.3900503814220428,-7139.08349609375,304.1147155761719,0.9990000128746032,0.5320387482643127,0.4526503682136535,293.1887512207031,297.1499938964844,293.1499938964844,0.0041533084586262,-1565.6553955078125,296.5744934082031,0.4551085829734802,0.050000000745058,0.2352225929498672,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6481628417969,291.06402587890625,1.0,0.2882128059864044,0.6259748935699463,0.6259748935699463,1.0,1.0,-1.2410551309585571,0.4866567254066467,0.7543984055519104,0.1886786967515945,0.0,0.0,0.6839148998260498,65.7813720703125,78.0,-21.83283042907715,-14858.43359375,247.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81268310546875,308.3759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17738.828125,18000.0,0.0,0.0,0.3270650207996368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007696270942688,0.8007775545120239,-7.905503480287734e-06,0.0,0.0003319294191896,0.0,0.0,76.0355224609375,0.0,0.0,0.0,0.4855231940746307,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.1378478705883026,-2967.3583984375,304.1423034667969,0.7587770819664001,0.2070493102073669,0.2440694123506546,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671691894531,0.4551085829734802,0.050000000745058,0.0495876744389534,293.0311889648437,297.1499938964844,293.1499938964844,0.0955811217427253,-1720.3798828125,304.1363220214844,0.6892496943473816,0.1546124815940857,0.1088995188474655,293.1325988769531,297.1499938964844,293.1499938964844,0.3900503814220428,-7139.08349609375,304.1147155761719,0.9990000128746032,0.5320387482643127,0.4526503682136535,293.1887512207031,297.1499938964844,293.1499938964844,0.0041533084586262,-1565.6553955078125,296.5744934082031,0.4551085829734802,0.050000000745058,0.2352225929498672,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6481628417969,291.06402587890625,1.0,0.2882128059864044,0.6259748935699463,0.6259748935699463,1.0,1.0,-1.2410551309585571,0.4866567254066467,0.7543984055519104,0.1886786967515945,0.0,0.0,0.6839148998260498,65.7813720703125,78.0,-21.83283042907715,-14858.43359375,247.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81268310546875,308.3759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17738.828125,18000.0,0.0,0.0,0.3270650207996368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007696270942688,0.8007775545120239,-7.905503480287734e-06,0.0,0.0003319294191896,0.0,0.0,76.0355224609375,0.0,0.0,0.0,0.4855231940746307,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1385954022407531,-2980.341552734375,304.142333984375,0.7572747468948364,0.2078010141849517,0.2450027912855148,293.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.4527790546417236,0.050000000745058,0.0496307238936424,293.0267028808594,297.1499938964844,293.1499938964844,0.0974304229021072,-1747.2906494140625,304.1354675292969,0.6905209422111511,0.1570014208555221,0.1105500236153602,293.1444396972656,297.1499938964844,293.1499938964844,0.3950636088848114,-7212.3701171875,304.1120300292969,0.9990000128746032,0.529933512210846,0.4571409523487091,293.1873474121094,297.1499938964844,293.1499938964844,0.0041560376994311,-1567.0653076171875,296.5673522949219,0.4527790546417236,0.050000000745058,0.2354267835617065,291.0582580566406,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.67254638671875,291.0569763183594,1.0,0.2905656099319458,0.6261820793151855,0.6261820793151855,1.0,1.0,-1.2495849132537842,0.4903560876846313,0.7592288255691528,0.1907268911600113,0.0,0.0,0.6907560229301453,66.99998474121094,78.0,-20.590801239013672,-14952.19140625,253.2185821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7246398925781,308.3375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17715.234375,18000.0,0.0,0.0,0.3287093043327331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149550557136536,0.8149631023406982,-8.039347449084744e-06,0.0,0.0003335981455165,0.0,0.0,79.04975128173828,0.0,0.0,0.0,0.491545021533966,4.0,0.0,1.0
582360,293.0870056152344,297.1499938964844,293.1499938964844,0.1393336951732635,-2993.14013671875,304.14239501953125,0.7557456493377686,0.2085467129945755,0.2459298074245453,293.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4504587650299072,0.050000000745058,0.0496750958263874,293.02178955078125,297.1499938964844,293.1499938964844,0.0993862152099609,-1775.6610107421875,304.1345520019531,0.6919233798980713,0.1595241874456405,0.1122960969805717,293.1570739746094,297.1499938964844,293.1499938964844,0.4001957774162292,-7287.02490234375,304.109619140625,0.9990000128746032,0.5275170207023621,0.4617242217063904,293.1859130859375,297.1499938964844,293.1499938964844,0.0041590491309762,-1568.54638671875,296.5608215332031,0.4504587650299072,0.050000000745058,0.2356372773647308,291.0516357421875,291.1499938964844,256.63287353515625,255.56675720214844,279.1536560058594,293.6998596191406,291.0504455566406,1.0,0.2929733693599701,0.6264774799346924,0.6264774799346924,1.0,1.0,-1.258344054222107,0.4941986203193664,0.7641453742980957,0.1928781867027282,0.0,0.0,0.6979899406433105,68.25674438476562,66.0,-19.23291778564453,-15049.115234375,259.2539367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63262939453125,308.2976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17693.087890625,18000.0,0.0,0.0,0.3305749595165252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301095366477966,0.8301177024841309,-8.18572698335629e-06,0.0,0.0003354915825184,0.0,0.0,82.37294006347656,0.0,0.0,0.0,0.4980262219905853,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1405384242534637,-3013.67626953125,304.1429443359375,0.7589008212089539,0.2100814580917358,0.2476674765348434,293.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.4517824649810791,0.050000000745058,0.0496495105326175,293.0129699707031,297.1499938964844,293.1499938964844,0.1032496616244316,-1831.1341552734373,304.13330078125,0.7010325193405151,0.1645692586898803,0.1158433482050895,293.1756286621094,297.1499938964844,293.1499938964844,0.3984532654285431,-7253.43115234375,304.1265869140625,0.9990000128746032,0.5235388278961182,0.4590950012207031,293.1827392578125,297.1499938964844,293.1499938964844,0.0041554779745638,-1567.0704345703125,296.5581359863281,0.4517824649810791,0.050000000745058,0.2355159074068069,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.741943359375,291.0555419921875,1.0,0.292027860879898,0.6273952722549438,0.6273952722549438,1.0,1.0,-1.260883927345276,0.4956653118133545,0.7652186155319214,0.1940458565950393,0.0,0.0,0.7112067937850952,67.65206146240234,54.0,8.071739196777344,-15140.9619140625,258.9355773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4576721191406,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17686.1015625,18000.0,0.0,0.0,0.3347558975219726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612536191940308,0.8612621426582336,-8.504021025146358e-06,0.0,0.0003397346590645,0.0,0.0,89.59638214111328,0.0,0.0,0.0,0.5114514827728271,4.0,0.0,1.0
