time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.0872802734375,297.1499938964844,293.1499938964844,0.1405384242534637,-3013.67626953125,304.1429443359375,0.7589008212089539,0.2100814580917358,0.2476674765348434,293.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.4517824649810791,0.050000000745058,0.0496495105326175,293.0129699707031,297.1499938964844,293.1499938964844,0.1032496616244316,-1831.1341552734373,304.13330078125,0.7010325193405151,0.1645692586898803,0.1158433482050895,293.1756286621094,297.1499938964844,293.1499938964844,0.3984532654285431,-7253.43115234375,304.1265869140625,0.9990000128746032,0.5235388278961182,0.4590950012207031,293.1827392578125,297.1499938964844,293.1499938964844,0.0041554779745638,-1567.0704345703125,296.5581359863281,0.4517824649810791,0.050000000745058,0.2355159074068069,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.741943359375,291.0555419921875,1.0,0.292027860879898,0.6273952722549438,0.6273952722549438,1.0,1.0,-1.260883927345276,0.4956653118133545,0.7652186155319214,0.1940458565950393,0.0,0.0,0.7112067937850952,67.65206146240234,54.0,8.071739196777344,-15140.9619140625,258.9355773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4576721191406,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17686.1015625,18000.0,0.0,0.0,0.3347558975219726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612536191940308,0.8612621426582336,-8.504021025146358e-06,0.0,0.0003397346590645,0.0,0.0,89.59638214111328,0.0,0.0,0.0,0.5114514827728271,4.0,0.0,1.0
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.141310453414917,-3026.137939453125,304.1440124511719,0.7676278352737427,0.2116726636886596,0.2493588775396347,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.4583591520786285,0.050000000745058,0.0495297536253929,293.0118408203125,297.1499938964844,293.1499938964844,0.1060562431812286,-1870.548828125,304.1342468261719,0.7137113809585571,0.1682910025119781,0.1186545193195343,293.17236328125,297.1499938964844,293.1499938964844,0.3854235112667084,-7051.93017578125,304.1562805175781,0.9990000128746032,0.5235042572021484,0.4465553164482116,293.1793212890625,297.1499938964844,293.1499938964844,0.0041387835517525,-1558.96533203125,296.5765380859375,0.4583591520786285,0.050000000745058,0.2349478304386139,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.7349548339844,291.0928039550781,1.0,0.2868408858776092,0.6274737119674683,0.6274737119674683,1.0,1.0,-1.2499476671218872,0.4910462498664856,0.7589014768600464,0.191727876663208,0.0,0.0,0.7173410058021545,64.4571533203125,57.0,44.4725227355957,-15112.6982421875,247.9445953369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3434143066406,308.2476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.548828125,18000.0,0.0,0.0,0.3389235138893127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822373151779175,0.8822460770606995,-8.752968824410345e-06,0.0,0.0003439642605371,0.0,0.0,94.94269561767578,0.0,0.0,0.0,0.5206975340843201,4.0,0.0,1.0
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.141310453414917,-3026.137939453125,304.1440124511719,0.7676278352737427,0.2116726636886596,0.2493588775396347,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.4583591520786285,0.050000000745058,0.0495297536253929,293.0118408203125,297.1499938964844,293.1499938964844,0.1060562431812286,-1870.548828125,304.1342468261719,0.7137113809585571,0.1682910025119781,0.1186545193195343,293.17236328125,297.1499938964844,293.1499938964844,0.3854235112667084,-7051.93017578125,304.1562805175781,0.9990000128746032,0.5235042572021484,0.4465553164482116,293.1793212890625,297.1499938964844,293.1499938964844,0.0041387835517525,-1558.96533203125,296.5765380859375,0.4583591520786285,0.050000000745058,0.2349478304386139,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.7349548339844,291.0928039550781,1.0,0.2868408858776092,0.6274737119674683,0.6274737119674683,1.0,1.0,-1.2499476671218872,0.4910462498664856,0.7589014768600464,0.191727876663208,0.0,0.0,0.7173410058021545,64.4571533203125,57.0,44.4725227355957,-15112.6982421875,247.9445953369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3434143066406,308.2476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.548828125,18000.0,0.0,0.0,0.3389235138893127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822373151779175,0.8822460770606995,-8.752968824410345e-06,0.0,0.0003439642605371,0.0,0.0,94.94269561767578,0.0,0.0,0.0,0.5206975340843201,4.0,0.0,1.0
582660,293.0873413085937,297.1499938964844,293.1499938964844,0.1420476734638214,-3037.961669921875,304.1447448730469,0.7739620804786682,0.213251531124115,0.2511217892169952,293.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.4626103341579437,0.050000000745058,0.0494579412043094,293.0193786621094,297.1499938964844,293.1499938964844,0.1074901968240737,-1890.0552978515625,304.1371459960937,0.7207937836647034,0.1702721416950225,0.1202495023608207,293.1534118652344,297.1499938964844,293.1499938964844,0.3763208091259002,-6914.70947265625,304.1688232421875,0.9990000128746032,0.5267731547355652,0.43886199593544,293.1761779785156,297.1499938964844,293.1499938964844,0.0041235028766095,-1551.0797119140625,296.5997314453125,0.4626103341579437,0.050000000745058,0.2346071898937225,291.1306457519531,291.1499938964844,256.5705871582031,255.5130310058593,279.1428527832031,293.69696044921875,291.1336669921875,1.0,0.2842100262641907,0.626242458820343,0.626242458820343,1.0,1.0,-1.243754267692566,0.4878571927547455,0.7558971047401428,0.1897711902856826,0.0,0.0,0.7168951034545898,62.54545211791992,60.0,49.7691650390625,-15085.7119140625,241.58135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31463623046875,308.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.244140625,18000.0,0.0,0.0,0.3425197601318359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887893795967102,0.8879026174545288,-8.848302968544886e-06,0.0,0.0003476139972917,0.0,0.0,96.64166259765624,0.0,0.0,0.0,0.5233697295188904,4.0,0.0,1.0
582720,293.0873413085937,297.1499938964844,293.1499938964844,0.1420476734638214,-3037.961669921875,304.1447448730469,0.7739620804786682,0.213251531124115,0.2511217892169952,293.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.4626103341579437,0.050000000745058,0.0494579412043094,293.0193786621094,297.1499938964844,293.1499938964844,0.1074901968240737,-1890.0552978515625,304.1371459960937,0.7207937836647034,0.1702721416950225,0.1202495023608207,293.1534118652344,297.1499938964844,293.1499938964844,0.3763208091259002,-6914.70947265625,304.1688232421875,0.9990000128746032,0.5267731547355652,0.43886199593544,293.1761779785156,297.1499938964844,293.1499938964844,0.0041235028766095,-1551.0797119140625,296.5997314453125,0.4626103341579437,0.050000000745058,0.2346071898937225,291.1306457519531,291.1499938964844,256.5705871582031,255.5130310058593,279.1428527832031,293.69696044921875,291.1336669921875,1.0,0.2842100262641907,0.626242458820343,0.626242458820343,1.0,1.0,-1.243754267692566,0.4878571927547455,0.7558971047401428,0.1897711902856826,0.0,0.0,0.7168951034545898,62.54545211791992,60.0,49.7691650390625,-15085.7119140625,241.58135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31463623046875,308.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.244140625,18000.0,0.0,0.0,0.3425197601318359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887893795967102,0.8879026174545288,-8.848302968544886e-06,0.0,0.0003476139972917,0.0,0.0,96.64166259765624,0.0,0.0,0.0,0.5233697295188904,4.0,0.0,1.0
582780,293.0875244140625,297.1499938964844,293.1499938964844,0.1430045664310455,-3053.921875,304.1448974609375,0.7776190638542175,0.2148015201091766,0.2529009580612182,293.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4642830789089203,0.050000000745058,0.0494303405284881,293.02838134765625,297.1499938964844,293.1499938964844,0.1084693819284439,-1903.32470703125,304.1397705078125,0.7242836952209473,0.1717566847801208,0.1212915554642677,293.1356506347656,297.1499938964844,293.1499938964844,0.3722233772277832,-6855.142578125,304.1691589355469,0.9990000128746032,0.5302985906600952,0.4358699917793274,293.1732177734375,297.1499938964844,293.1499938964844,0.0041156946681439,-1546.9180908203125,296.6130065917969,0.4642830789089203,0.050000000745058,0.2344762533903122,291.1549987792969,291.1499938964844,256.5449523925781,255.49082946777344,279.1383972167969,293.670654296875,291.1567687988281,1.0,0.2833569943904876,0.6248193979263306,0.6248193979263306,1.0,1.0,-1.2428642511367798,0.4867970645427704,0.756067156791687,0.1889400780200958,0.0,0.0,0.714461088180542,61.8339729309082,63.0,35.167484283447266,-15085.6044921875,239.7487335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3500671386719,308.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.279296875,18000.0,0.0,0.0,0.3454519212245941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8852245807647705,0.8852334022521973,-8.836758752295282e-06,0.0,0.0003505897766444,0.0,0.0,96.1063003540039,0.0,0.0,0.0,0.5223223567008972,4.0,0.0,1.0
582840,293.0875244140625,297.1499938964844,293.1499938964844,0.1430045664310455,-3053.921875,304.1448974609375,0.7776190638542175,0.2148015201091766,0.2529009580612182,293.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4642830789089203,0.050000000745058,0.0494303405284881,293.02838134765625,297.1499938964844,293.1499938964844,0.1084693819284439,-1903.32470703125,304.1397705078125,0.7242836952209473,0.1717566847801208,0.1212915554642677,293.1356506347656,297.1499938964844,293.1499938964844,0.3722233772277832,-6855.142578125,304.1691589355469,0.9990000128746032,0.5302985906600952,0.4358699917793274,293.1732177734375,297.1499938964844,293.1499938964844,0.0041156946681439,-1546.9180908203125,296.6130065917969,0.4642830789089203,0.050000000745058,0.2344762533903122,291.1549987792969,291.1499938964844,256.5449523925781,255.49082946777344,279.1383972167969,293.670654296875,291.1567687988281,1.0,0.2833569943904876,0.6248193979263306,0.6248193979263306,1.0,1.0,-1.2428642511367798,0.4867970645427704,0.756067156791687,0.1889400780200958,0.0,0.0,0.714461088180542,61.8339729309082,63.0,35.167484283447266,-15085.6044921875,239.7487335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3500671386719,308.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.279296875,18000.0,0.0,0.0,0.3454519212245941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8852245807647705,0.8852334022521973,-8.836758752295282e-06,0.0,0.0003505897766444,0.0,0.0,96.1063003540039,0.0,0.0,0.0,0.5223223567008972,4.0,0.0,1.0
582900,293.087646484375,297.1499938964844,293.1499938964844,0.1435416787862777,-3062.991455078125,304.14483642578125,0.7786977887153625,0.2155694365501403,0.2537955939769745,293.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.4644134938716888,0.050000000745058,0.0494281537830829,293.031982421875,297.1499938964844,293.1499938964844,0.1090229600667953,-1910.9580078125,304.140625,0.7254176139831543,0.1725900024175644,0.1218387931585311,293.12890625,297.1499938964844,293.1499938964844,0.3715478181838989,-6846.3564453125,304.1669006347656,0.9990000128746032,0.5318036675453186,0.4356327354907989,293.1717529296875,297.1499938964844,293.1499938964844,0.0041138725355267,-1545.8502197265625,296.61724853515625,0.4644134938716888,0.050000000745058,0.2344658821821212,291.1625366210937,291.1499938964844,256.5310974121094,255.4788055419922,279.1376953125,293.66387939453125,291.1637268066406,1.0,0.2834815979003906,0.6241479516029358,0.6241479516029358,1.0,1.0,-1.244046330451965,0.4869704246520996,0.7570759654045105,0.1889069229364395,0.0,0.0,0.7128457427024841,61.79669952392578,63.0,26.88104248046875,-15096.9521484375,240.10601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38446044921875,308.295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.748046875,18000.0,0.0,0.0,0.3466734886169433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.882321834564209,0.8823306560516357,-8.810457984509412e-06,0.0,0.0003518295125104,0.0,0.0,95.4163589477539,0.0,0.0,0.0,0.521085798740387,4.0,0.0,1.0
582960,293.0877685546875,297.1499938964844,293.1499938964844,0.1441181451082229,-3072.78515625,304.1447448730469,0.7793596982955933,0.2163339853286743,0.2546934485435486,293.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.4641648530960083,0.050000000745058,0.0494322925806045,293.0346984863281,297.1499938964844,293.1499938964844,0.1096876487135887,-1920.222900390625,304.14111328125,0.7263371348381042,0.1735499203205108,0.1224656030535698,293.1239624023437,297.1499938964844,293.1499938964844,0.3716590106487274,-6849.453125,304.16363525390625,0.9990000128746032,0.5330437421798706,0.4360842406749725,293.1703186035156,297.1499938964844,293.1499938964844,0.0041133286431431,-1545.41357421875,296.6199951171875,0.4641648530960083,0.050000000745058,0.2344855219125747,291.1670837402344,291.1499938964844,256.5164794921875,255.4661407470703,279.1376037597656,293.6609802246094,291.1676940917969,1.0,0.2839171588420868,0.623518705368042,0.623518705368042,1.0,1.0,-1.2461974620819092,0.4875716269016266,0.758625864982605,0.1891100257635116,0.0,0.0,0.7112322449684143,61.9342155456543,66.0,18.511215209960938,-15115.9423828125,241.1922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4259338378906,308.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.6484375,18000.0,0.0,0.0,0.3477474153041839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8789539933204651,0.8789627552032471,-8.777128641668241e-06,0.0,0.0003529194218572,0.0,0.0,94.59719848632812,0.0,0.0,0.0,0.519637405872345,4.0,0.0,1.0
583020,293.0880432128906,297.1499938964844,293.1499938964844,0.1453785300254821,-3094.3291015625,304.1443786621094,0.779643714427948,0.2178549766540527,0.2564983963966369,293.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.4626983404159546,0.050000000745058,0.0494564399123191,293.0374450683594,297.1499938964844,293.1499938964844,0.1114155203104019,-1944.5101318359373,304.14117431640625,0.7278240919113159,0.1759034842252731,0.1240204647183418,293.1195678710937,297.1499938964844,293.1499938964844,0.3739064335823059,-6885.86572265625,304.1553039550781,0.9990000128746032,0.5346112251281738,0.4387052059173584,293.1674194335937,297.1499938964844,293.1499938964844,0.0041157221421599,-1546.244140625,296.6216125488281,0.4626983404159546,0.050000000745058,0.2346000671386718,291.16815185546875,291.1499938964844,256.48492431640625,255.438705444336,279.1383056640625,293.6648254394531,291.1678161621094,1.0,0.2855792045593261,0.6223777532577515,0.6223777532577515,1.0,1.0,-1.2530416250228882,0.4899010062217712,0.7631406188011169,0.190138041973114,0.0,0.0,0.7086373567581177,62.6495475769043,69.0,3.16036057472229,-15176.982421875,245.25991821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5189514160156,308.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18064.53125,18000.0,0.0,0.0,0.3495274186134338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724836111068726,0.8724923133850098,-8.70783333084546e-06,0.0,0.0003547258675098,0.0,0.0,92.99361419677734,0.0,0.0,0.0,0.5168302059173584,4.0,0.0,1.0
583080,293.0880432128906,297.1499938964844,293.1499938964844,0.1453785300254821,-3094.3291015625,304.1443786621094,0.779643714427948,0.2178549766540527,0.2564983963966369,293.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.4626983404159546,0.050000000745058,0.0494564399123191,293.0374450683594,297.1499938964844,293.1499938964844,0.1114155203104019,-1944.5101318359373,304.14117431640625,0.7278240919113159,0.1759034842252731,0.1240204647183418,293.1195678710937,297.1499938964844,293.1499938964844,0.3739064335823059,-6885.86572265625,304.1553039550781,0.9990000128746032,0.5346112251281738,0.4387052059173584,293.1674194335937,297.1499938964844,293.1499938964844,0.0041157221421599,-1546.244140625,296.6216125488281,0.4626983404159546,0.050000000745058,0.2346000671386718,291.16815185546875,291.1499938964844,256.48492431640625,255.438705444336,279.1383056640625,293.6648254394531,291.1678161621094,1.0,0.2855792045593261,0.6223777532577515,0.6223777532577515,1.0,1.0,-1.2530416250228882,0.4899010062217712,0.7631406188011169,0.190138041973114,0.0,0.0,0.7086373567581177,62.6495475769043,69.0,3.16036057472229,-15176.982421875,245.25991821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5189514160156,308.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18064.53125,18000.0,0.0,0.0,0.3495274186134338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724836111068726,0.8724923133850098,-8.70783333084546e-06,0.0,0.0003547258675098,0.0,0.0,92.99361419677734,0.0,0.0,0.0,0.5168302059173584,4.0,0.0,1.0
583140,293.0883178710937,297.1499938964844,293.1499938964844,0.1467548608779907,-3117.951416015625,304.1439514160156,0.778820276260376,0.2193666100502014,0.2583134770393371,293.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.4602018892765045,0.050000000745058,0.0494980402290821,293.0369873046875,297.1499938964844,293.1499938964844,0.1136878654360771,-1976.5341796875,304.1402893066406,0.7290958166122437,0.1788422465324401,0.1259976923465728,293.12213134765625,297.1499938964844,293.1499938964844,0.3784008622169494,-6955.26025390625,304.14605712890625,0.9990000128746032,0.5348739624023438,0.4431827664375305,293.1644592285156,297.1499938964844,293.1499938964844,0.0041220863349735,-1548.97021484375,296.6194763183594,0.4602018892765045,0.050000000745058,0.2347973883152008,291.16082763671875,291.1499938964844,256.45001220703125,255.4083404541016,279.1393737792969,293.6791687011719,291.15985107421875,1.0,0.2881108224391937,0.6213696002960205,0.6213696002960205,1.0,1.0,-1.2627513408660889,0.4935041964054107,0.7692471146583557,0.1918650269508361,0.0,0.0,0.7076113820075989,63.85086441040039,72.0,-8.714527130126953,-15267.7890625,251.49383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6090393066406,308.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.255859375,18000.0,0.0,0.0,0.3509653210639953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684588670730591,0.8684675097465515,-8.658889782964252e-06,0.0,0.0003561851917766,0.0,0.0,91.95828247070312,0.0,0.0,0.0,0.5150587558746338,4.0,0.0,1.0
583200,293.0883178710937,297.1499938964844,293.1499938964844,0.1467548608779907,-3117.951416015625,304.1439514160156,0.778820276260376,0.2193666100502014,0.2583134770393371,293.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.4602018892765045,0.050000000745058,0.0494980402290821,293.0369873046875,297.1499938964844,293.1499938964844,0.1136878654360771,-1976.5341796875,304.1402893066406,0.7290958166122437,0.1788422465324401,0.1259976923465728,293.12213134765625,297.1499938964844,293.1499938964844,0.3784008622169494,-6955.26025390625,304.14605712890625,0.9990000128746032,0.5348739624023438,0.4431827664375305,293.1644592285156,297.1499938964844,293.1499938964844,0.0041220863349735,-1548.97021484375,296.6194763183594,0.4602018892765045,0.050000000745058,0.2347973883152008,291.16082763671875,291.1499938964844,256.45001220703125,255.4083404541016,279.1393737792969,293.6791687011719,291.15985107421875,1.0,0.2881108224391937,0.6213696002960205,0.6213696002960205,1.0,1.0,-1.2627513408660889,0.4935041964054107,0.7692471146583557,0.1918650269508361,0.0,0.0,0.7076113820075989,63.85086441040039,72.0,-8.714527130126953,-15267.7890625,251.49383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6090393066406,308.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.255859375,18000.0,0.0,0.0,0.3509653210639953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684588670730591,0.8684675097465515,-8.658889782964252e-06,0.0,0.0003561851917766,0.0,0.0,91.95828247070312,0.0,0.0,0.0,0.5150587558746338,4.0,0.0,1.0
583260,293.088623046875,297.1499938964844,293.1499938964844,0.1482099890708923,-3142.946044921875,304.1435546875,0.7771751284599304,0.2208689749240875,0.2601348459720611,293.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4569930732250213,0.050000000745058,0.0495535805821418,293.03387451171875,297.1499938964844,293.1499938964844,0.116469569504261,-2015.6405029296875,304.1388854980469,0.7303252220153809,0.182333767414093,0.1283775717020034,293.1308898925781,297.1499938964844,293.1499938964844,0.3846659362316131,-7050.033203125,304.136962890625,0.9990000128746032,0.5338149666786194,0.4490914046764374,293.1614990234375,297.1499938964844,293.1499938964844,0.0041316300630569,-1553.1383056640625,296.6153564453125,0.4569930732250213,0.050000000745058,0.2350608557462692,291.14813232421875,291.1499938964844,256.4114074707031,255.3748016357422,279.1405334472656,293.7025756835937,291.14678955078125,1.0,0.2913250625133514,0.6204794645309448,0.6204794645309448,1.0,1.0,-1.2747642993927002,0.4981422126293182,0.7766221165657043,0.1941554099321365,0.0,0.0,0.7086699604988098,65.44172668457031,75.0,-16.579364776611328,-15385.4833984375,259.5443420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68023681640625,308.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28125,18000.0,0.0,0.0,0.3522662818431854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8685207366943359,0.8685293793678284,-8.649597475596238e-06,0.0,0.0003575054870452,0.0,0.0,91.89507293701172,0.0,0.0,0.0,0.515046238899231,4.0,0.0,1.0
583320,293.088623046875,297.1499938964844,293.1499938964844,0.1482099890708923,-3142.946044921875,304.1435546875,0.7771751284599304,0.2208689749240875,0.2601348459720611,293.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4569930732250213,0.050000000745058,0.0495535805821418,293.03387451171875,297.1499938964844,293.1499938964844,0.116469569504261,-2015.6405029296875,304.1388854980469,0.7303252220153809,0.182333767414093,0.1283775717020034,293.1308898925781,297.1499938964844,293.1499938964844,0.3846659362316131,-7050.033203125,304.136962890625,0.9990000128746032,0.5338149666786194,0.4490914046764374,293.1614990234375,297.1499938964844,293.1499938964844,0.0041316300630569,-1553.1383056640625,296.6153564453125,0.4569930732250213,0.050000000745058,0.2350608557462692,291.14813232421875,291.1499938964844,256.4114074707031,255.3748016357422,279.1405334472656,293.7025756835937,291.14678955078125,1.0,0.2913250625133514,0.6204794645309448,0.6204794645309448,1.0,1.0,-1.2747642993927002,0.4981422126293182,0.7766221165657043,0.1941554099321365,0.0,0.0,0.7086699604988098,65.44172668457031,75.0,-16.579364776611328,-15385.4833984375,259.5443420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68023681640625,308.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28125,18000.0,0.0,0.0,0.3522662818431854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8685207366943359,0.8685293793678284,-8.649597475596238e-06,0.0,0.0003575054870452,0.0,0.0,91.89507293701172,0.0,0.0,0.0,0.515046238899231,4.0,0.0,1.0
583380,293.08892822265625,297.1499938964844,293.1499938964844,0.1497120112180709,-3168.716552734375,304.1431884765625,0.7749446034431458,0.2223630249500274,0.2619597017765045,293.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4533179402351379,0.050000000745058,0.0496203228831291,293.0285949707031,297.1499938964844,293.1499938964844,0.1197178438305854,-2061.079833984375,304.1371765136719,0.7316223382949829,0.1863398551940918,0.1311311870813369,293.1449279785156,297.1499938964844,293.1499938964844,0.3923037946224212,-7163.92236328125,304.12860107421875,0.9990000128746032,0.5314638614654541,0.4560897052288055,293.158447265625,297.1499938964844,293.1499938964844,0.0041437656618654,-1558.3973388671875,296.6108093261719,0.4533179402351379,0.050000000745058,0.2353774458169937,291.1325988769531,291.1499938964844,256.36920166015625,255.33819580078125,279.14178466796875,293.7348022460937,291.1310729980469,1.0,0.2950702309608459,0.6197195649147034,0.6197195649147034,1.0,1.0,-1.2886146306991575,0.5036299228668213,0.7849847078323364,0.1969102025032043,0.0,0.0,0.7120170593261719,67.34628295898438,63.0,-20.96511459350586,-15526.0810546875,269.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7217102050781,308.4733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.70703125,18000.0,0.0,0.0,0.3536373972892761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8734583854675293,0.8734670877456665,-8.69016548676882e-06,0.0,0.000358896999387,0.0,0.0,93.01162719726562,0.0,0.0,0.0,0.5171510577201843,4.0,0.0,1.0
583440,293.08892822265625,297.1499938964844,293.1499938964844,0.1497120112180709,-3168.716552734375,304.1431884765625,0.7749446034431458,0.2223630249500274,0.2619597017765045,293.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4533179402351379,0.050000000745058,0.0496203228831291,293.0285949707031,297.1499938964844,293.1499938964844,0.1197178438305854,-2061.079833984375,304.1371765136719,0.7316223382949829,0.1863398551940918,0.1311311870813369,293.1449279785156,297.1499938964844,293.1499938964844,0.3923037946224212,-7163.92236328125,304.12860107421875,0.9990000128746032,0.5314638614654541,0.4560897052288055,293.158447265625,297.1499938964844,293.1499938964844,0.0041437656618654,-1558.3973388671875,296.6108093261719,0.4533179402351379,0.050000000745058,0.2353774458169937,291.1325988769531,291.1499938964844,256.36920166015625,255.33819580078125,279.14178466796875,293.7348022460937,291.1310729980469,1.0,0.2950702309608459,0.6197195649147034,0.6197195649147034,1.0,1.0,-1.2886146306991575,0.5036299228668213,0.7849847078323364,0.1969102025032043,0.0,0.0,0.7120170593261719,67.34628295898438,63.0,-20.96511459350586,-15526.0810546875,269.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7217102050781,308.4733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.70703125,18000.0,0.0,0.0,0.3536373972892761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8734583854675293,0.8734670877456665,-8.69016548676882e-06,0.0,0.000358896999387,0.0,0.0,93.01162719726562,0.0,0.0,0.0,0.5171510577201843,4.0,0.0,1.0
583500,293.0889892578125,297.1499938964844,293.1499938964844,0.1504124999046325,-3180.664306640625,304.1431579589844,0.7761792540550232,0.2231259942054748,0.262829065322876,293.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4536431431770324,0.050000000745058,0.0496142357587814,293.0255432128906,297.1499938964844,293.1499938964844,0.1214375421404838,-2084.987060546875,304.1363830566406,0.7344540357589722,0.1884794980287552,0.1326001584529876,293.1518249511719,297.1499938964844,293.1499938964844,0.3921714723110199,-7159.82177734375,304.13287353515625,0.9990000128746032,0.5301718711853027,0.4554596245288849,293.15679931640625,297.1499938964844,293.1499938964844,0.0041474308818578,-1560.038818359375,296.6100769042969,0.4536431431770324,0.050000000745058,0.2353485673666,291.1261901855469,291.1499938964844,256.3468322753906,255.3188018798828,279.1436462402344,293.7506408691406,291.1258850097656,1.0,0.2947619557380676,0.6195435523986816,0.6195435523986816,1.0,1.0,-1.2903892993927002,0.5042732954025269,0.7861160039901733,0.1972749680280685,0.0,0.0,0.7142753601074219,67.22161865234375,63.0,-14.834237098693848,-15563.53515625,269.56988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73211669921875,308.4936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.439453125,18000.0,0.0,0.0,0.3543790578842163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8777478933334351,0.877756655216217,-8.730292393011041e-06,0.0,0.0003596496826503,0.0,0.0,94.0271987915039,0.0,0.0,0.0,0.5189917087554932,4.0,0.0,1.0
583560,293.08892822265625,297.1499938964844,293.1499938964844,0.1509716063737869,-3189.992431640625,304.1434020996094,0.7791756391525269,0.22390778362751,0.2636861205101013,293.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.4555570483207702,0.050000000745058,0.0495791621506214,293.0234375,297.1499938964844,293.1499938964844,0.1230093911290168,-2106.610107421875,304.1360168457031,0.7387385368347168,0.1904725432395935,0.1340250968933105,293.1543884277344,297.1499938964844,293.1499938964844,0.3886787295341491,-7105.013671875,304.1423645019531,0.9990000128746032,0.5296387672424316,0.451794683933258,293.1550598144531,297.1499938964844,293.1499938964844,0.0041476362384855,-1559.833740234375,296.6156311035156,0.4555570483207702,0.050000000745058,0.2351821959018707,291.1297607421875,291.1499938964844,256.3236389160156,255.29872131347656,279.1439819335937,293.7572021484375,291.13140869140625,1.0,0.2933169901371002,0.6192753314971924,0.6192753314971924,1.0,1.0,-1.2882529497146606,0.5032314658164978,0.7850214838981628,0.1966711282730102,0.0,0.0,0.715321958065033,66.3006820678711,66.0,2.016474723815918,-15573.171875,266.70135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74383544921875,308.52203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.126953125,18000.0,0.0,0.0,0.3550862669944763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8817504048347473,0.8817591667175293,-8.774117304710671e-06,0.0,0.000360367441317,0.0,0.0,95.03181457519533,0.0,0.0,0.0,0.5206891894340515,4.0,0.0,1.0
583620,293.0888977050781,297.1499938964844,293.1499938964844,0.1520675420761108,-3208.188720703125,304.14373779296875,0.7819952964782715,0.225460484623909,0.2654805779457092,293.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.4564670026302337,0.050000000745058,0.0495628081262111,293.0231018066406,297.1499938964844,293.1499938964844,0.1256335377693176,-2142.37646484375,304.1363220214844,0.743781328201294,0.1937538236379623,0.1364497989416122,293.15203857421875,297.1499938964844,293.1499938964844,0.3866278529167175,-7072.9013671875,304.14794921875,0.9990000128746032,0.5300005078315735,0.450076550245285,293.1517028808594,297.1499938964844,293.1499938964844,0.0041491920128464,-1559.538818359375,296.6319274902344,0.4564670026302337,0.050000000745058,0.2351046353578567,291.1448059082031,291.1499938964844,256.2749938964844,255.25662231445312,279.13946533203125,293.7551574707031,291.145263671875,1.0,0.2934131026268005,0.6179895997047424,0.6179895997047424,1.0,1.0,-1.2906397581100464,0.5036219358444214,0.7870178818702698,0.1964789628982544,0.0,0.0,0.7148244380950928,65.92130279541016,69.0,10.560569763183594,-15615.359375,266.8152770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7756652832031,308.5513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.958984375,18000.0,0.0,0.0,0.3563305735588074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834483623504639,0.8834571242332458,-8.807658559817355e-06,0.0,0.0003616302274167,0.0,0.0,95.57959747314452,0.0,0.0,0.0,0.5215117931365967,4.0,0.0,1.0
583680,293.0888977050781,297.1499938964844,293.1499938964844,0.1520675420761108,-3208.188720703125,304.14373779296875,0.7819952964782715,0.225460484623909,0.2654805779457092,293.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.4564670026302337,0.050000000745058,0.0495628081262111,293.0231018066406,297.1499938964844,293.1499938964844,0.1256335377693176,-2142.37646484375,304.1363220214844,0.743781328201294,0.1937538236379623,0.1364497989416122,293.15203857421875,297.1499938964844,293.1499938964844,0.3866278529167175,-7072.9013671875,304.14794921875,0.9990000128746032,0.5300005078315735,0.450076550245285,293.1517028808594,297.1499938964844,293.1499938964844,0.0041491920128464,-1559.538818359375,296.6319274902344,0.4564670026302337,0.050000000745058,0.2351046353578567,291.1448059082031,291.1499938964844,256.2749938964844,255.25662231445312,279.13946533203125,293.7551574707031,291.145263671875,1.0,0.2934131026268005,0.6179895997047424,0.6179895997047424,1.0,1.0,-1.2906397581100464,0.5036219358444214,0.7870178818702698,0.1964789628982544,0.0,0.0,0.7148244380950928,65.92130279541016,69.0,10.560569763183594,-15615.359375,266.8152770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7756652832031,308.5513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.958984375,18000.0,0.0,0.0,0.3563305735588074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834483623504639,0.8834571242332458,-8.807658559817355e-06,0.0,0.0003616302274167,0.0,0.0,95.57959747314452,0.0,0.0,0.0,0.5215117931365967,4.0,0.0,1.0
583740,293.08892822265625,297.1499938964844,293.1499938964844,0.1533727794885635,-3230.208984375,304.1436462402344,0.7828765511512756,0.2270027846097946,0.2672976851463318,293.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.455624908208847,0.050000000745058,0.0495778881013393,293.0240478515625,297.1499938964844,293.1499938964844,0.1280939280986786,-2175.917236328125,304.13677978515625,0.7465957403182983,0.1967750340700149,0.1385775804519653,293.1506042480469,297.1499938964844,293.1499938964844,0.3882244527339935,-7096.8759765625,304.1458740234375,0.9990000128746032,0.5302436947822571,0.4516654908657074,293.1483764648437,297.1499938964844,293.1499938964844,0.0041571031324565,-1562.3824462890625,296.6405334472656,0.455624908208847,0.050000000745058,0.235176146030426,291.1448059082031,291.1499938964844,256.2235717773437,255.21212768554688,279.1366271972656,293.7572937011719,291.1444702148437,1.0,0.2947128117084503,0.6164922714233398,0.6164922714233398,1.0,1.0,-1.2968816757202148,0.5055119395256042,0.7913697361946106,0.1970463097095489,0.0,0.0,0.715429425239563,66.39885711669922,72.0,1.0608956813812256,-15678.8310546875,270.3501281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070373535156,308.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.869140625,18000.0,0.0,0.0,0.3574487566947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8841025233268738,0.8841113448143005,-8.814659850031603e-06,0.0,0.0003627650439739,0.0,0.0,95.74362182617188,0.0,0.0,0.0,0.5218367576599121,4.0,0.0,1.0
583800,293.08892822265625,297.1499938964844,293.1499938964844,0.1533727794885635,-3230.208984375,304.1436462402344,0.7828765511512756,0.2270027846097946,0.2672976851463318,293.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.455624908208847,0.050000000745058,0.0495778881013393,293.0240478515625,297.1499938964844,293.1499938964844,0.1280939280986786,-2175.917236328125,304.13677978515625,0.7465957403182983,0.1967750340700149,0.1385775804519653,293.1506042480469,297.1499938964844,293.1499938964844,0.3882244527339935,-7096.8759765625,304.1458740234375,0.9990000128746032,0.5302436947822571,0.4516654908657074,293.1483764648437,297.1499938964844,293.1499938964844,0.0041571031324565,-1562.3824462890625,296.6405334472656,0.455624908208847,0.050000000745058,0.235176146030426,291.1448059082031,291.1499938964844,256.2235717773437,255.21212768554688,279.1366271972656,293.7572937011719,291.1444702148437,1.0,0.2947128117084503,0.6164922714233398,0.6164922714233398,1.0,1.0,-1.2968816757202148,0.5055119395256042,0.7913697361946106,0.1970463097095489,0.0,0.0,0.715429425239563,66.39885711669922,72.0,1.0608956813812256,-15678.8310546875,270.3501281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070373535156,308.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.869140625,18000.0,0.0,0.0,0.3574487566947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8841025233268738,0.8841113448143005,-8.814659850031603e-06,0.0,0.0003627650439739,0.0,0.0,95.74362182617188,0.0,0.0,0.0,0.5218367576599121,4.0,0.0,1.0
583860,293.0889892578125,297.1499938964844,293.1499938964844,0.1547838300466537,-3254.103759765625,304.1434020996094,0.7825033664703369,0.2285396158695221,0.2691331207752228,293.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.4536724090576172,0.050000000745058,0.0496135875582695,293.0237731933594,297.1499938964844,293.1499938964844,0.1307538002729416,-2212.17333984375,304.13671875,0.7484374046325684,0.2000162303447723,0.1408104747533798,293.1534423828125,297.1499938964844,293.1499938964844,0.3922020494937897,-7156.55859375,304.1405639648437,0.9990000128746032,0.5296617150306702,0.4554019868373871,293.14508056640625,297.1499938964844,293.1499938964844,0.0041690384969115,-1567.0572509765625,296.6462707519531,0.4536724090576172,0.050000000745058,0.2353454977273941,291.1379699707031,291.1499938964844,256.16961669921875,255.1654815673828,279.1356201171875,293.7681579589844,291.1370849609375,1.0,0.2969612777233124,0.6149902939796448,0.6149902939796448,1.0,1.0,-1.3059868812561035,0.5086043477058411,0.7973825931549072,0.1982233077287674,0.0,0.0,0.7174338102340698,67.44379425048828,60.0,-8.190774917602539,-15767.5947265625,276.3292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8268737792969,308.57867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.60546875,18000.0,0.0,0.0,0.3585767745971679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8870663046836853,0.8870751261711121,-8.840822374622803e-06,0.0,0.0003639098431449,0.0,0.0,96.4441146850586,0.0,0.0,0.0,0.5231263041496277,4.0,0.0,1.0
583920,293.0889892578125,297.1499938964844,293.1499938964844,0.1547838300466537,-3254.103759765625,304.1434020996094,0.7825033664703369,0.2285396158695221,0.2691331207752228,293.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.4536724090576172,0.050000000745058,0.0496135875582695,293.0237731933594,297.1499938964844,293.1499938964844,0.1307538002729416,-2212.17333984375,304.13671875,0.7484374046325684,0.2000162303447723,0.1408104747533798,293.1534423828125,297.1499938964844,293.1499938964844,0.3922020494937897,-7156.55859375,304.1405639648437,0.9990000128746032,0.5296617150306702,0.4554019868373871,293.14508056640625,297.1499938964844,293.1499938964844,0.0041690384969115,-1567.0572509765625,296.6462707519531,0.4536724090576172,0.050000000745058,0.2353454977273941,291.1379699707031,291.1499938964844,256.16961669921875,255.1654815673828,279.1356201171875,293.7681579589844,291.1370849609375,1.0,0.2969612777233124,0.6149902939796448,0.6149902939796448,1.0,1.0,-1.3059868812561035,0.5086043477058411,0.7973825931549072,0.1982233077287674,0.0,0.0,0.7174338102340698,67.44379425048828,60.0,-8.190774917602539,-15767.5947265625,276.3292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8268737792969,308.57867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.60546875,18000.0,0.0,0.0,0.3585767745971679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8870663046836853,0.8870751261711121,-8.840822374622803e-06,0.0,0.0003639098431449,0.0,0.0,96.4441146850586,0.0,0.0,0.0,0.5231263041496277,4.0,0.0,1.0
583980,293.0887756347656,297.1499938964844,293.1499938964844,0.1560005843639373,-3274.4267578125,304.14361572265625,0.7882946729660034,0.2301280200481414,0.2708810865879059,293.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4572594463825226,0.050000000745058,0.0495486445724964,293.0233154296875,297.1499938964844,293.1499938964844,0.1333825886249542,-2247.69482421875,304.1368103027344,0.7560130953788757,0.2033166885375976,0.1431081295013427,293.15234375,297.1499938964844,293.1499938964844,0.3856886029243469,-7055.83740234375,304.1551208496094,0.9990000128746032,0.5297665596008301,0.4485920965671539,293.1415710449219,297.1499938964844,293.1499938964844,0.0041738096624612,-1568.517578125,296.65899658203125,0.4572594463825226,0.050000000745058,0.2350374311208725,291.1401062011719,291.1499938964844,256.1134338378906,255.1168975830078,279.1368408203125,293.7703552246094,291.1420288085937,1.0,0.2940380871295929,0.613774299621582,0.613774299621582,1.0,1.0,-1.301746487617493,0.5061630010604858,0.7955834269523621,0.1965934634208679,0.0,0.0,0.7189961075782776,65.73237609863281,63.0,9.728405952453612,-15768.1689453125,270.8223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,308.6171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17957.55078125,18000.0,0.0,0.0,0.3596844971179962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8919529318809509,0.8919618129730225,-8.892244295566343e-06,0.0,0.0003650340659078,0.0,0.0,97.67284393310548,0.0,0.0,0.0,0.5252029895782471,4.0,0.0,1.0
584040,293.0887756347656,297.1499938964844,293.1499938964844,0.1560005843639373,-3274.4267578125,304.14361572265625,0.7882946729660034,0.2301280200481414,0.2708810865879059,293.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4572594463825226,0.050000000745058,0.0495486445724964,293.0233154296875,297.1499938964844,293.1499938964844,0.1333825886249542,-2247.69482421875,304.1368103027344,0.7560130953788757,0.2033166885375976,0.1431081295013427,293.15234375,297.1499938964844,293.1499938964844,0.3856886029243469,-7055.83740234375,304.1551208496094,0.9990000128746032,0.5297665596008301,0.4485920965671539,293.1415710449219,297.1499938964844,293.1499938964844,0.0041738096624612,-1568.517578125,296.65899658203125,0.4572594463825226,0.050000000745058,0.2350374311208725,291.1401062011719,291.1499938964844,256.1134338378906,255.1168975830078,279.1368408203125,293.7703552246094,291.1420288085937,1.0,0.2940380871295929,0.613774299621582,0.613774299621582,1.0,1.0,-1.301746487617493,0.5061630010604858,0.7955834269523621,0.1965934634208679,0.0,0.0,0.7189961075782776,65.73237609863281,63.0,9.728405952453612,-15768.1689453125,270.8223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,308.6171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17957.55078125,18000.0,0.0,0.0,0.3596844971179962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8919529318809509,0.8919618129730225,-8.892244295566343e-06,0.0,0.0003650340659078,0.0,0.0,97.67284393310548,0.0,0.0,0.0,0.5252029895782471,4.0,0.0,1.0
584100,293.0886535644531,297.1499938964844,293.1499938964844,0.1565007120370865,-3282.578857421875,304.14385986328125,0.7907242178916931,0.2309270650148391,0.2717869579792022,293.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.4586193263530731,0.050000000745058,0.0495248809456825,293.0247497558594,297.1499938964844,293.1499938964844,0.134416863322258,-2261.437255859375,304.1373291015625,0.7591233253479004,0.2046394199132919,0.1441026031970977,293.146484375,297.1499938964844,293.1499938964844,0.3827922642230987,-7012.21533203125,304.15936279296875,0.9990000128746032,0.5308830142021179,0.446072369813919,293.13983154296875,297.1499938964844,293.1499938964844,0.0041745663620531,-1568.1168212890625,296.6716003417969,0.4586193263530731,0.050000000745058,0.234924703836441,291.15142822265625,291.1499938964844,256.0845947265625,255.0919647216797,279.1343994140625,293.7601928710937,291.1531982421875,1.0,0.2934324145317077,0.6128132343292236,0.6128132343292236,1.0,1.0,-1.3005832433700562,0.5051928758621216,0.7953904271125793,0.1957178562879562,0.0,0.0,0.717766523361206,65.10929107666016,63.0,18.066303253173828,-15767.4658203125,268.9794311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594055175781,308.6332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83984375,18000.0,0.0,0.0,0.360116571187973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8916540741920471,0.8916629552841187,-8.898570740711875e-06,0.0,0.0003654725442174,0.0,0.0,97.67398071289062,0.0,0.0,0.0,0.525084376335144,4.0,0.0,1.0
584160,293.08856201171875,297.1499938964844,293.1499938964844,0.1570812910795211,-3292.204833984375,304.1439208984375,0.7923415899276733,0.231719821691513,0.2726999223232269,293.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.4592504501342773,0.050000000745058,0.0495139919221401,293.0268249511719,297.1499938964844,293.1499938964844,0.1353637725114822,-2274.045166015625,304.1379089355469,0.761260986328125,0.2058162242174148,0.1449617147445678,293.14044189453125,297.1499938964844,293.1499938964844,0.3813760876655578,-6991.41796875,304.16021728515625,0.9990000128746032,0.5321188569068909,0.4449139237403869,293.13818359375,297.1499938964844,293.1499938964844,0.0041769742965698,-1568.6427001953125,296.6813659667969,0.4592504501342773,0.050000000745058,0.2348730564117431,291.15753173828125,291.1499938964844,256.0552978515625,255.066635131836,279.1324157714844,293.7506408691406,291.1581115722656,1.0,0.2932074069976806,0.6117802262306213,0.6117802262306213,1.0,1.0,-1.3009909391403198,0.5048273205757141,0.7961635589599609,0.1951751559972763,0.0,0.0,0.7166166305541992,64.83792114257812,66.0,14.585489273071287,-15770.759765625,268.54217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87921142578125,308.6427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.46484375,18000.0,0.0,0.0,0.3604801297187805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8896269798278809,0.8896358609199524,-8.883796908776276e-06,0.0,0.0003658414934761,0.0,0.0,97.21609497070312,0.0,0.0,0.0,0.5242660641670227,4.0,0.0,1.0
584220,293.0884704589844,297.1499938964844,293.1499938964844,0.1583983749151229,-3314.270263671875,304.14373779296875,0.794130802154541,0.2332977205514907,0.2745412588119507,293.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.4592117369174957,0.050000000745058,0.0495146326720714,293.0307922363281,297.1499938964844,293.1499938964844,0.1372575014829635,-2299.376220703125,304.1387634277344,0.7640101909637451,0.2081316411495208,0.1465723067522049,293.1307373046875,297.1499938964844,293.1499938964844,0.3812014460563659,-6990.48974609375,304.1569519042969,0.9990000128746032,0.5343379974365234,0.444984495639801,293.1348876953125,297.1499938964844,293.1499938964844,0.0041870875284075,-1572.2052001953125,296.6950378417969,0.4592117369174957,0.050000000745058,0.2348761111497879,291.1584167480469,291.1499938964844,255.99549865722656,255.0149078369141,279.1303100585937,293.738525390625,291.1580810546875,1.0,0.2937749326229095,0.6096852421760559,0.6096852421760559,1.0,1.0,-1.304711937904358,0.5052935481071472,0.7994183897972107,0.1946960091590881,0.0,0.0,0.7153355479240417,64.90843200683594,69.0,2.5943377017974854,-15800.5693359375,270.1867980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,308.659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.21484375,18000.0,0.0,0.0,0.3610542416572571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8860565423965454,0.8860653638839722,-8.845691809256095e-06,0.0,0.0003664241521619,0.0,0.0,96.31580352783205,0.0,0.0,0.0,0.5227404236793518,4.0,0.0,1.0
