time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.0884704589844,297.1499938964844,293.1499938964844,0.1583983749151229,-3314.270263671875,304.14373779296875,0.794130802154541,0.2332977205514907,0.2745412588119507,293.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.4592117369174957,0.050000000745058,0.0495146326720714,293.0307922363281,297.1499938964844,293.1499938964844,0.1372575014829635,-2299.376220703125,304.1387634277344,0.7640101909637451,0.2081316411495208,0.1465723067522049,293.1307373046875,297.1499938964844,293.1499938964844,0.3812014460563659,-6990.48974609375,304.1569519042969,0.9990000128746032,0.5343379974365234,0.444984495639801,293.1348876953125,297.1499938964844,293.1499938964844,0.0041870875284075,-1572.2052001953125,296.6950378417969,0.4592117369174957,0.050000000745058,0.2348761111497879,291.1584167480469,291.1499938964844,255.99549865722656,255.0149078369141,279.1303100585937,293.738525390625,291.1580810546875,1.0,0.2937749326229095,0.6096852421760559,0.6096852421760559,1.0,1.0,-1.304711937904358,0.5052935481071472,0.7994183897972107,0.1946960091590881,0.0,0.0,0.7153355479240417,64.90843200683594,69.0,2.5943377017974854,-15800.5693359375,270.1867980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,308.659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.21484375,18000.0,0.0,0.0,0.3610542416572571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8860565423965454,0.8860653638839722,-8.845691809256095e-06,0.0,0.0003664241521619,0.0,0.0,96.31580352783205,0.0,0.0,0.0,0.5227404236793518,4.0,0.0,1.0
584340,293.0884094238281,297.1499938964844,293.1499938964844,0.1598430573940277,-3338.58544921875,304.1434326171875,0.7944023013114929,0.2348689287900924,0.2764025926589966,293.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.457816332578659,0.050000000745058,0.0495388023555278,293.03277587890625,297.1499938964844,293.1499938964844,0.1394277960062027,-2328.534912109375,304.1388854980469,0.7656017541885376,0.2107440382242202,0.1483443677425384,293.1265563964844,297.1499938964844,293.1499938964844,0.3838067054748535,-7031.29345703125,304.1502685546875,0.9990000128746032,0.5356841087341309,0.4475556015968323,293.1316223144531,297.1499938964844,293.1499938964844,0.0042017400264739,-1577.85302734375,296.7051696777344,0.457816332578659,0.050000000745058,0.2349907457828521,291.15118408203125,291.1499938964844,255.934310913086,254.96197509765625,279.1300964355469,293.7374267578125,291.15020751953125,1.0,0.2954490780830383,0.6076745390892029,0.6076745390892029,1.0,1.0,-1.3118093013763428,0.5072134137153625,0.8045958280563354,0.1949827820062637,0.0,0.0,0.7155919671058655,65.62794494628906,72.0,-8.505329132080078,-15861.044921875,274.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95477294921875,308.6713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.95703125,18000.0,0.0,0.0,0.3615633845329284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8849437832832336,0.8849526047706604,-8.827561032376252e-06,0.0,0.0003669408615678,0.0,0.0,95.9860610961914,0.0,0.0,0.0,0.5222403407096863,4.0,0.0,1.0
584400,293.0884094238281,297.1499938964844,293.1499938964844,0.1598430573940277,-3338.58544921875,304.1434326171875,0.7944023013114929,0.2348689287900924,0.2764025926589966,293.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.457816332578659,0.050000000745058,0.0495388023555278,293.03277587890625,297.1499938964844,293.1499938964844,0.1394277960062027,-2328.534912109375,304.1388854980469,0.7656017541885376,0.2107440382242202,0.1483443677425384,293.1265563964844,297.1499938964844,293.1499938964844,0.3838067054748535,-7031.29345703125,304.1502685546875,0.9990000128746032,0.5356841087341309,0.4475556015968323,293.1316223144531,297.1499938964844,293.1499938964844,0.0042017400264739,-1577.85302734375,296.7051696777344,0.457816332578659,0.050000000745058,0.2349907457828521,291.15118408203125,291.1499938964844,255.934310913086,254.96197509765625,279.1300964355469,293.7374267578125,291.15020751953125,1.0,0.2954490780830383,0.6076745390892029,0.6076745390892029,1.0,1.0,-1.3118093013763428,0.5072134137153625,0.8045958280563354,0.1949827820062637,0.0,0.0,0.7155919671058655,65.62794494628906,72.0,-8.505329132080078,-15861.044921875,274.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95477294921875,308.6713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.95703125,18000.0,0.0,0.0,0.3615633845329284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8849437832832336,0.8849526047706604,-8.827561032376252e-06,0.0,0.0003669408615678,0.0,0.0,95.9860610961914,0.0,0.0,0.0,0.5222403407096863,4.0,0.0,1.0
584460,293.08837890625,297.1499938964844,293.1499938964844,0.1613856256008148,-3364.587646484375,304.1430358886719,0.7935522794723511,0.2364352941513061,0.278279960155487,293.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.4554461538791656,0.050000000745058,0.0495809465646743,293.03228759765625,297.1499938964844,293.1499938964844,0.1420295238494873,-2363.522705078125,304.1382141113281,0.7666389346122742,0.2138091623783111,0.1504278033971786,293.12860107421875,297.1499938964844,293.1499938964844,0.3885855674743652,-7103.9853515625,304.1422119140625,0.9990000128746032,0.5358763337135315,0.4520029425621032,293.1283264160156,297.1499938964844,293.1499938964844,0.0042201830074191,-1585.1876220703125,296.7132263183594,0.4554461538791656,0.050000000745058,0.2351906597614288,291.1381225585937,291.1499938964844,255.8719940185547,254.9080352783203,279.13092041015625,293.7465209960937,291.1367492675781,1.0,0.2979826927185058,0.6058037877082825,0.6058037877082825,1.0,1.0,-1.3216716051101685,0.51036137342453,0.8113101720809937,0.1959345042705536,0.0,0.0,0.7180056571960449,66.84722137451172,75.0,-16.805097579956055,-15951.0087890625,281.4056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,308.6737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.8671875,18000.0,0.0,0.0,0.3621869087219238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8879373073577881,0.8879461288452148,-8.849591722537298e-06,0.0,0.0003675736952573,0.0,0.0,96.65925598144533,0.0,0.0,0.0,0.5235195159912109,4.0,0.0,1.0
584520,293.08837890625,297.1499938964844,293.1499938964844,0.1613856256008148,-3364.587646484375,304.1430358886719,0.7935522794723511,0.2364352941513061,0.278279960155487,293.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.4554461538791656,0.050000000745058,0.0495809465646743,293.03228759765625,297.1499938964844,293.1499938964844,0.1420295238494873,-2363.522705078125,304.1382141113281,0.7666389346122742,0.2138091623783111,0.1504278033971786,293.12860107421875,297.1499938964844,293.1499938964844,0.3885855674743652,-7103.9853515625,304.1422119140625,0.9990000128746032,0.5358763337135315,0.4520029425621032,293.1283264160156,297.1499938964844,293.1499938964844,0.0042201830074191,-1585.1876220703125,296.7132263183594,0.4554461538791656,0.050000000745058,0.2351906597614288,291.1381225585937,291.1499938964844,255.8719940185547,254.9080352783203,279.13092041015625,293.7465209960937,291.1367492675781,1.0,0.2979826927185058,0.6058037877082825,0.6058037877082825,1.0,1.0,-1.3216716051101685,0.51036137342453,0.8113101720809937,0.1959345042705536,0.0,0.0,0.7180056571960449,66.84722137451172,75.0,-16.805097579956055,-15951.0087890625,281.4056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,308.6737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.8671875,18000.0,0.0,0.0,0.3621869087219238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8879373073577881,0.8879461288452148,-8.849591722537298e-06,0.0,0.0003675736952573,0.0,0.0,96.65925598144533,0.0,0.0,0.0,0.5235195159912109,4.0,0.0,1.0
584580,293.085693359375,297.1499938964844,293.1499938964844,0.1632411777973175,-3395.8857421875,304.1422424316406,0.7922401428222656,0.2385271191596985,0.2805324494838714,293.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.4524064660072326,0.050000000745058,0.0496371239423751,293.0323791503906,297.1499938964844,293.1499938964844,0.1448184847831726,-2400.89990234375,304.1375427246094,0.7670479416847229,0.2167782336473465,0.1526217311620712,293.13653564453125,297.1499938964844,293.1499938964844,0.3950452208518982,-7200.67822265625,304.1340637207031,0.9990000128746032,0.5348222255706787,0.4578635692596435,293.1249694824219,297.1499938964844,293.1499938964844,0.0042416914366185,-1593.802001953125,296.7207336425781,0.4524064660072326,0.050000000745058,0.2354571372270584,291.12176513671875,291.1499938964844,255.8088531494141,254.8533630371093,279.1318054199219,293.7626953125,291.1202087402344,1.0,0.301188588142395,0.6040338277816772,0.6040338277816772,1.0,1.0,-1.333806395530701,0.5145129561424255,0.8192933797836304,0.1974291801452636,0.0,0.0,0.7228396534919739,68.45963287353516,63.0,-21.85638999938965,-16068.203125,290.0914001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506225585937,308.6641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.552734375,18000.0,0.0,0.0,0.3631067872047424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8960058689117432,0.8960147500038147,-8.92471507540904e-06,0.0,0.000368507229723,0.0,0.0,98.61624908447266,0.0,0.0,0.0,0.5270221829414368,4.0,0.0,1.0
584640,293.085693359375,297.1499938964844,293.1499938964844,0.1632411777973175,-3395.8857421875,304.1422424316406,0.7922401428222656,0.2385271191596985,0.2805324494838714,293.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.4524064660072326,0.050000000745058,0.0496371239423751,293.0323791503906,297.1499938964844,293.1499938964844,0.1448184847831726,-2400.89990234375,304.1375427246094,0.7670479416847229,0.2167782336473465,0.1526217311620712,293.13653564453125,297.1499938964844,293.1499938964844,0.3950452208518982,-7200.67822265625,304.1340637207031,0.9990000128746032,0.5348222255706787,0.4578635692596435,293.1249694824219,297.1499938964844,293.1499938964844,0.0042416914366185,-1593.802001953125,296.7207336425781,0.4524064660072326,0.050000000745058,0.2354571372270584,291.12176513671875,291.1499938964844,255.8088531494141,254.8533630371093,279.1318054199219,293.7626953125,291.1202087402344,1.0,0.301188588142395,0.6040338277816772,0.6040338277816772,1.0,1.0,-1.333806395530701,0.5145129561424255,0.8192933797836304,0.1974291801452636,0.0,0.0,0.7228396534919739,68.45963287353516,63.0,-21.85638999938965,-16068.203125,290.0914001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506225585937,308.6641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.552734375,18000.0,0.0,0.0,0.3631067872047424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8960058689117432,0.8960147500038147,-8.92471507540904e-06,0.0,0.000368507229723,0.0,0.0,98.61624908447266,0.0,0.0,0.0,0.5270221829414368,4.0,0.0,1.0
584700,293.08380126953125,297.1499938964844,293.1499938964844,0.1643485426902771,-3414.49072265625,304.1416320800781,0.7942628860473633,0.2397138774394989,0.2819391787052154,293.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4529745280742645,0.050000000745058,0.0496263951063156,293.03338623046875,297.1499938964844,293.1499938964844,0.146005630493164,-2416.69580078125,304.1376342773437,0.76922607421875,0.2180727869272232,0.1535465121269226,293.1406555175781,297.1499938964844,293.1499938964844,0.394407570362091,-7189.39013671875,304.13824462890625,0.9990000128746032,0.5341825485229492,0.4567540287971496,293.1231994628906,297.1499938964844,293.1499938964844,0.0042500314302742,-1597.135498046875,296.725830078125,0.4529745280742645,0.050000000745058,0.2354062497615814,291.1146850585937,291.1499938964844,255.77706909179688,254.8258209228516,279.13140869140625,293.7597351074219,291.1142272949219,1.0,0.3006564378738403,0.6030768752098083,0.6030768752098083,1.0,1.0,-1.334816813468933,0.5143849849700928,0.8204318284988403,0.1970657706260681,0.0,0.0,0.725933849811554,68.20389556884766,63.0,-16.485021591186523,-16096.8017578125,289.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327697753906,308.66656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.984375,18000.0,0.0,0.0,0.3637017011642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901989996433258,0.9019989967346193,-8.984043233795092e-06,0.0,0.0003691109886858,0.0,0.0,100.1125030517578,0.0,0.0,0.0,0.5296284556388855,4.0,0.0,1.0
584760,293.083251953125,297.1499938964844,293.1499938964844,0.165156751871109,-3427.802978515625,304.1416931152344,0.7978308200836182,0.2406616359949112,0.2831208109855652,293.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.4550700783729553,0.050000000745058,0.0495876744389534,293.03448486328125,297.1499938964844,293.1499938964844,0.1469906270503997,-2429.611328125,304.1380920410156,0.7729825973510742,0.2193353325128555,0.154407650232315,293.1405944824219,297.1499938964844,293.1499938964844,0.3905025124549866,-7128.87158203125,304.14752197265625,0.9990000128746032,0.5343027710914612,0.4527176022529602,293.1213684082031,297.1499938964844,293.1499938964844,0.0042548184283077,-1598.576904296875,296.7370300292969,0.4550700783729553,0.050000000745058,0.2352225929498672,291.1175842285156,291.1499938964844,255.7451629638672,254.7981719970703,279.1323547363281,293.75445556640625,291.1191101074219,1.0,0.2990133464336395,0.6022614240646362,0.6022614240646362,1.0,1.0,-1.3318324089050293,0.5126546621322632,0.8191776871681213,0.1958474218845367,0.0,0.0,0.7278591394424438,67.17381286621094,66.0,0.507656991481781,-16096.3603515625,286.3490295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9171447753906,308.6784973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17881.908203125,18000.0,0.0,0.0,0.3643090426921844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9078365564346312,0.9078456163406372,-9.048732863448096e-06,0.0,0.0003697273787111,0.0,0.0,101.64273071289062,0.0,0.0,0.0,0.5321541428565979,4.0,0.0,1.0
584820,293.083984375,297.1499938964844,293.1499938964844,0.1663386076688766,-3446.951904296875,304.1424865722656,0.801061749458313,0.2422110885381698,0.2850156128406524,293.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4562894105911255,0.050000000745058,0.0495656765997409,293.0365600585937,297.1499938964844,293.1499938964844,0.1488743722438812,-2454.177001953125,304.138916015625,0.7772565484046936,0.2218379825353622,0.1561405956745147,293.1335754394531,297.1499938964844,293.1499938964844,0.3877384662628174,-7086.82666015625,304.152587890625,0.9990000128746032,0.5359627604484558,0.4504078924655914,293.1179504394531,297.1499938964844,293.1499938964844,0.0042652962729334,-1601.373779296875,296.76531982421875,0.4562894105911255,0.050000000745058,0.2351182252168655,291.133056640625,291.1499938964844,255.68121337890625,254.74270629882807,279.1305847167969,293.74072265625,291.1335754394531,1.0,0.2987678647041321,0.6002426147460938,0.6002426147460938,1.0,1.0,-1.332732081413269,0.5119041204452515,0.8208280205726624,0.1946300715208053,0.0,0.0,0.7289122343063354,66.62493896484375,69.0,10.913233757019045,-16121.013671875,285.4818420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8984375,308.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.673828125,18000.0,0.0,0.0,0.3654682636260986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9132261872291564,0.9132353067398072,-9.123885320150292e-06,0.0,0.0003709038428496,0.0,0.0,103.19387817382812,0.0,0.0,0.0,0.5346072912216187,4.0,0.0,1.0
584880,293.083984375,297.1499938964844,293.1499938964844,0.1663386076688766,-3446.951904296875,304.1424865722656,0.801061749458313,0.2422110885381698,0.2850156128406524,293.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4562894105911255,0.050000000745058,0.0495656765997409,293.0365600585937,297.1499938964844,293.1499938964844,0.1488743722438812,-2454.177001953125,304.138916015625,0.7772565484046936,0.2218379825353622,0.1561405956745147,293.1335754394531,297.1499938964844,293.1499938964844,0.3877384662628174,-7086.82666015625,304.152587890625,0.9990000128746032,0.5359627604484558,0.4504078924655914,293.1179504394531,297.1499938964844,293.1499938964844,0.0042652962729334,-1601.373779296875,296.76531982421875,0.4562894105911255,0.050000000745058,0.2351182252168655,291.133056640625,291.1499938964844,255.68121337890625,254.74270629882807,279.1305847167969,293.74072265625,291.1335754394531,1.0,0.2987678647041321,0.6002426147460938,0.6002426147460938,1.0,1.0,-1.332732081413269,0.5119041204452515,0.8208280205726624,0.1946300715208053,0.0,0.0,0.7289122343063354,66.62493896484375,69.0,10.913233757019045,-16121.013671875,285.4818420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8984375,308.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.673828125,18000.0,0.0,0.0,0.3654682636260986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9132261872291564,0.9132353067398072,-9.123885320150292e-06,0.0,0.0003709038428496,0.0,0.0,103.19387817382812,0.0,0.0,0.0,0.5346072912216187,4.0,0.0,1.0
584940,293.0854187011719,297.1499938964844,293.1499938964844,0.1675567626953125,-3466.97802734375,304.1429443359375,0.8019688725471497,0.2435945272445678,0.286672979593277,293.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4556934237480163,0.050000000745058,0.0495763532817363,293.0385437011719,297.1499938964844,293.1499938964844,0.1509497463703155,-2481.458984375,304.1391296386719,0.7795297503471375,0.2243116199970245,0.1578800231218338,293.12811279296875,297.1499938964844,293.1499938964844,0.3887547850608825,-7102.7412109375,304.14990234375,0.9990000128746032,0.5374939441680908,0.4515329897403717,293.1146240234375,297.1499938964844,293.1499938964844,0.0042822305113077,-1607.3267822265625,296.7861633300781,0.4556934237480163,0.050000000745058,0.2351688742637634,291.1338806152344,291.1499938964844,255.6172637939453,254.68722534179688,279.1281433105469,293.7239074707031,291.1336364746094,1.0,0.2997898757457733,0.5979459881782532,0.5979459881782532,1.0,1.0,-1.3377732038497925,0.5126897096633911,0.8250834941864014,0.1941946446895599,0.0,0.0,0.730915904045105,66.97200012207031,72.0,1.998509287834168,-16171.05078125,288.37652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855285644531,308.6714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17954.259765625,18000.0,0.0,0.0,0.3666299879550934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9171635508537292,0.9171727299690248,-9.168459655484185e-06,0.0,0.0003720828390214,0.0,0.0,104.24949645996094,0.0,0.0,0.0,0.5363958477973938,4.0,0.0,1.0
585000,293.0854187011719,297.1499938964844,293.1499938964844,0.1675567626953125,-3466.97802734375,304.1429443359375,0.8019688725471497,0.2435945272445678,0.286672979593277,293.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4556934237480163,0.050000000745058,0.0495763532817363,293.0385437011719,297.1499938964844,293.1499938964844,0.1509497463703155,-2481.458984375,304.1391296386719,0.7795297503471375,0.2243116199970245,0.1578800231218338,293.12811279296875,297.1499938964844,293.1499938964844,0.3887547850608825,-7102.7412109375,304.14990234375,0.9990000128746032,0.5374939441680908,0.4515329897403717,293.1146240234375,297.1499938964844,293.1499938964844,0.0042822305113077,-1607.3267822265625,296.7861633300781,0.4556934237480163,0.050000000745058,0.2351688742637634,291.1338806152344,291.1499938964844,255.6172637939453,254.68722534179688,279.1281433105469,293.7239074707031,291.1336364746094,1.0,0.2997898757457733,0.5979459881782532,0.5979459881782532,1.0,1.0,-1.3377732038497925,0.5126897096633911,0.8250834941864014,0.1941946446895599,0.0,0.0,0.730915904045105,66.97200012207031,72.0,1.998509287834168,-16171.05078125,288.37652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855285644531,308.6714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17954.259765625,18000.0,0.0,0.0,0.3666299879550934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9171635508537292,0.9171727299690248,-9.168459655484185e-06,0.0,0.0003720828390214,0.0,0.0,104.24949645996094,0.0,0.0,0.0,0.5363958477973938,4.0,0.0,1.0
585060,293.08697509765625,297.1499938964844,293.1499938964844,0.1688296496868133,-3488.04638671875,304.1431884765625,0.8014020323753357,0.2449108511209488,0.2882630527019501,293.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4538918733596802,0.050000000745058,0.04960922524333,293.0406188964844,297.1499938964844,293.1499938964844,0.1530923545360565,-2509.658935546875,304.1391906738281,0.7803779244422913,0.2267112135887146,0.1595921218395233,293.1275329589844,297.1499938964844,293.1499938964844,0.3923460841178894,-7157.224609375,304.1438903808594,0.9990000128746032,0.5381777286529541,0.4549755752086639,293.1116027832031,297.1499938964844,293.1499938964844,0.0043026758357882,-1614.953125,296.8031921386719,0.4538918733596802,0.050000000745058,0.235324814915657,291.12744140625,291.1499938964844,255.55360412597656,254.63194274902344,279.1237487792969,293.69195556640625,291.1266174316406,1.0,0.3018000721931457,0.5950943231582642,0.5950943231582642,1.0,1.0,-1.3456544876098633,0.5142900347709656,0.8313645124435425,0.1940354853868484,0.0,0.0,0.7342900037765503,67.92819213867188,75.0,-7.532463073730469,-16249.4921875,293.8837280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677062988281,308.6605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17930.501953125,18000.0,0.0,0.0,0.3678987622261047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231690168380736,0.923178255558014,-9.23020070331404e-06,0.0,0.0003733704797923,0.0,0.0,105.81940460205078,0.0,0.0,0.0,0.5390591621398926,4.0,0.0,1.0
585120,293.08697509765625,297.1499938964844,293.1499938964844,0.1688296496868133,-3488.04638671875,304.1431884765625,0.8014020323753357,0.2449108511209488,0.2882630527019501,293.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4538918733596802,0.050000000745058,0.04960922524333,293.0406188964844,297.1499938964844,293.1499938964844,0.1530923545360565,-2509.658935546875,304.1391906738281,0.7803779244422913,0.2267112135887146,0.1595921218395233,293.1275329589844,297.1499938964844,293.1499938964844,0.3923460841178894,-7157.224609375,304.1438903808594,0.9990000128746032,0.5381777286529541,0.4549755752086639,293.1116027832031,297.1499938964844,293.1499938964844,0.0043026758357882,-1614.953125,296.8031921386719,0.4538918733596802,0.050000000745058,0.235324814915657,291.12744140625,291.1499938964844,255.55360412597656,254.63194274902344,279.1237487792969,293.69195556640625,291.1266174316406,1.0,0.3018000721931457,0.5950943231582642,0.5950943231582642,1.0,1.0,-1.3456544876098633,0.5142900347709656,0.8313645124435425,0.1940354853868484,0.0,0.0,0.7342900037765503,67.92819213867188,75.0,-7.532463073730469,-16249.4921875,293.8837280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677062988281,308.6605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17930.501953125,18000.0,0.0,0.0,0.3678987622261047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231690168380736,0.923178255558014,-9.23020070331404e-06,0.0,0.0003733704797923,0.0,0.0,105.81940460205078,0.0,0.0,0.0,0.5390591621398926,4.0,0.0,1.0
585180,293.0885925292969,297.1499938964844,293.1499938964844,0.1701406389474868,-3509.807373046875,304.14324951171875,0.7997445464134216,0.2461815923452377,0.2898170351982116,293.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.4512208104133606,0.050000000745058,0.0496595986187458,293.04296875,297.1499938964844,293.1499938964844,0.1552350521087646,-2537.831298828125,304.13922119140625,0.7800872921943665,0.2290064543485641,0.1612482070922851,293.1327514648437,297.1499938964844,293.1499938964844,0.397969901561737,-7241.36865234375,304.1365661621094,0.9990000128746032,0.5377024412155151,0.4601993858814239,293.1091003417969,297.1499938964844,293.1499938964844,0.0043253763578832,-1623.6343994140625,296.8172912597656,0.4512208104133606,0.050000000745058,0.2355637550354004,291.1165466308594,291.1499938964844,255.4905242919922,254.5771026611328,279.1202697753906,293.65380859375,291.115478515625,1.0,0.3045676052570343,0.5919346809387207,0.5919346809387207,1.0,1.0,-1.3556945323944092,0.5165454149246216,0.8391491174697876,0.1941263377666473,0.0,0.0,0.7394567728042603,69.3641586303711,63.0,-13.78671646118164,-16353.0419921875,301.48016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,308.645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.607421875,18000.0,0.0,0.0,0.3693938255310058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932644784450531,0.932654082775116,-9.328417036158498e-06,0.0,0.0003748877497855,0.0,0.0,108.33169555664062,0.0,0.0,0.0,0.5432543158531189,4.0,0.0,1.0
585240,293.0885925292969,297.1499938964844,293.1499938964844,0.1701406389474868,-3509.807373046875,304.14324951171875,0.7997445464134216,0.2461815923452377,0.2898170351982116,293.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.4512208104133606,0.050000000745058,0.0496595986187458,293.04296875,297.1499938964844,293.1499938964844,0.1552350521087646,-2537.831298828125,304.13922119140625,0.7800872921943665,0.2290064543485641,0.1612482070922851,293.1327514648437,297.1499938964844,293.1499938964844,0.397969901561737,-7241.36865234375,304.1365661621094,0.9990000128746032,0.5377024412155151,0.4601993858814239,293.1091003417969,297.1499938964844,293.1499938964844,0.0043253763578832,-1623.6343994140625,296.8172912597656,0.4512208104133606,0.050000000745058,0.2355637550354004,291.1165466308594,291.1499938964844,255.4905242919922,254.5771026611328,279.1202697753906,293.65380859375,291.115478515625,1.0,0.3045676052570343,0.5919346809387207,0.5919346809387207,1.0,1.0,-1.3556945323944092,0.5165454149246216,0.8391491174697876,0.1941263377666473,0.0,0.0,0.7394567728042603,69.3641586303711,63.0,-13.78671646118164,-16353.0419921875,301.48016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,308.645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.607421875,18000.0,0.0,0.0,0.3693938255310058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932644784450531,0.932654082775116,-9.328417036158498e-06,0.0,0.0003748877497855,0.0,0.0,108.33169555664062,0.0,0.0,0.0,0.5432543158531189,4.0,0.0,1.0
585300,293.0892944335937,297.1499938964844,293.1499938964844,0.1707302033901214,-3519.529296875,304.1434326171875,0.8012210726737976,0.2468210756778717,0.2905385196208954,293.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.45189368724823,0.050000000745058,0.049646683037281,293.0441589355469,297.1499938964844,293.1499938964844,0.1562248319387436,-2550.771240234375,304.1393737792969,0.7821393609046936,0.2301326245069503,0.162024900317192,293.1356201171875,297.1499938964844,293.1499938964844,0.3969839811325073,-7225.0,304.14093017578125,0.9990000128746032,0.5373512506484985,0.4588693082332611,293.10797119140625,297.1499938964844,293.1499938964844,0.0043338360264897,-1626.8126220703125,296.8251953125,0.45189368724823,0.050000000745058,0.2355024963617324,291.1124572753906,291.1499938964844,255.4592742919922,254.5499420166016,279.1221008300781,293.6374206542969,291.1126403808594,1.0,0.30384162068367,0.590665876865387,0.590665876865387,1.0,1.0,-1.3556146621704102,0.5156687498092651,0.839945912361145,0.1932851672172546,0.0,0.0,0.7424012422561646,69.03653717041016,63.0,-7.819266319274902,-16371.1650390625,300.6893615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81793212890625,308.6488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17874.80859375,18000.0,0.0,0.0,0.3702287077903747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9387201070785522,0.9387295246124268,-9.393431355420034e-06,0.0,0.0003757350787054,0.0,0.0,109.9782943725586,0.0,0.0,0.0,0.5459409952163696,4.0,0.0,1.0
585360,293.08990478515625,297.1499938964844,293.1499938964844,0.1711408048868179,-3526.05419921875,304.14385986328125,0.8044615387916565,0.2474669367074966,0.2912368774414062,293.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.4540961980819702,0.050000000745058,0.0496053807437419,293.0451965332031,297.1499938964844,293.1499938964844,0.1570436805486679,-2561.280029296875,304.13983154296875,0.7859066724777222,0.231267899274826,0.1627818495035171,293.13446044921875,297.1499938964844,293.1499938964844,0.3926747143268585,-7158.607421875,304.15045166015625,0.9990000128746032,0.5377581715583801,0.4545814394950866,293.1068115234375,297.1499938964844,293.1499938964844,0.0043384619057178,-1627.9542236328125,296.83935546875,0.4540961980819702,0.050000000745058,0.2353065758943557,291.1190795898437,291.1499938964844,255.42828369140625,254.52297973632807,279.1261901855469,293.6288757324219,291.1212463378906,1.0,0.3020236790180206,0.5897778272628784,0.5897778272628784,1.0,1.0,-1.3517390489578247,0.5134572386741638,0.8382818698883057,0.1918247193098068,0.0,0.0,0.7438551783561707,67.92677307128906,66.0,9.854634284973145,-16360.7978515625,296.4715270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8053283691406,308.6627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.001953125,18000.0,0.0,0.0,0.371033251285553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944120705127716,0.9441301226615906,-9.458161912334616e-06,0.0,0.0003765515866689,0.0,0.0,111.51374053955078,0.0,0.0,0.0,0.5483022928237915,4.0,0.0,1.0
585420,293.0912780761719,297.1499938964844,293.1499938964844,0.1718894243240356,-3537.83447265625,304.1446533203125,0.8075202107429504,0.2487158328294754,0.2926750779151916,293.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4555768966674804,0.050000000745058,0.0495783500373363,293.0469970703125,297.1499938964844,293.1499938964844,0.1586540341377258,-2581.861572265625,304.1405029296875,0.7901869416236877,0.2335547357797622,0.1643523871898651,293.1252136230469,297.1499938964844,293.1499938964844,0.3891224563121795,-7105.0849609375,304.15582275390625,0.9990000128746032,0.540019154548645,0.4517528414726257,293.1042785644531,297.1499938964844,293.1499938964844,0.0043493690900504,-1630.4722900390625,296.8736572265625,0.4555768966674804,0.050000000745058,0.2351783514022827,291.1409912109375,291.1499938964844,255.3671875,254.46978759765625,279.12994384765625,293.6202697753906,291.1419982910156,1.0,0.3014829754829407,0.5880017280578613,0.5880017280578613,1.0,1.0,-1.3513643741607666,0.5121833682060242,0.8391810059547424,0.1904559582471847,0.0,0.0,0.7434014081954956,67.232177734375,69.0,19.50655937194824,-16369.3671875,294.7170104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80230712890625,308.6717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.017578125,18000.0,0.0,0.0,0.3724552989006042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471632838249208,0.94717276096344,-9.513462828181218e-06,0.0,0.0003779947874136,0.0,0.0,112.54589080810548,0.0,0.0,0.0,0.5497426986694336,4.0,0.0,1.0
585480,293.0912780761719,297.1499938964844,293.1499938964844,0.1718894243240356,-3537.83447265625,304.1446533203125,0.8075202107429504,0.2487158328294754,0.2926750779151916,293.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4555768966674804,0.050000000745058,0.0495783500373363,293.0469970703125,297.1499938964844,293.1499938964844,0.1586540341377258,-2581.861572265625,304.1405029296875,0.7901869416236877,0.2335547357797622,0.1643523871898651,293.1252136230469,297.1499938964844,293.1499938964844,0.3891224563121795,-7105.0849609375,304.15582275390625,0.9990000128746032,0.540019154548645,0.4517528414726257,293.1042785644531,297.1499938964844,293.1499938964844,0.0043493690900504,-1630.4722900390625,296.8736572265625,0.4555768966674804,0.050000000745058,0.2351783514022827,291.1409912109375,291.1499938964844,255.3671875,254.46978759765625,279.12994384765625,293.6202697753906,291.1419982910156,1.0,0.3014829754829407,0.5880017280578613,0.5880017280578613,1.0,1.0,-1.3513643741607666,0.5121833682060242,0.8391810059547424,0.1904559582471847,0.0,0.0,0.7434014081954956,67.232177734375,69.0,19.50655937194824,-16369.3671875,294.7170104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80230712890625,308.6717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.017578125,18000.0,0.0,0.0,0.3724552989006042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471632838249208,0.94717276096344,-9.513462828181218e-06,0.0,0.0003779947874136,0.0,0.0,112.54589080810548,0.0,0.0,0.0,0.5497426986694336,4.0,0.0,1.0
585540,293.0926208496094,297.1499938964844,293.1499938964844,0.1728739440441131,-3553.885986328125,304.144775390625,0.8084293007850647,0.2499270588159561,0.2941025197505951,293.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.4552195072174072,0.050000000745058,0.0495848022401332,293.0486145019531,297.1499938964844,293.1499938964844,0.1605238020420074,-2606.074462890625,304.1405334472656,0.7924081087112427,0.2358371615409851,0.1659511178731918,293.11767578125,297.1499938964844,293.1499938964844,0.3894971311092376,-7111.76171875,304.15313720703125,0.9990000128746032,0.5421852469444275,0.4524314701557159,293.1014404296875,297.1499938964844,293.1499938964844,0.0043679438531398,-1636.712890625,296.9001159667969,0.4552195072174072,0.050000000745058,0.2352089434862136,291.1459655761719,291.1499938964844,255.3074951171875,254.4177703857422,279.1299743652344,293.60595703125,291.1459350585937,1.0,0.3022678792476654,0.5860211253166199,0.5860211253166199,1.0,1.0,-1.3554590940475464,0.512611985206604,0.8428470492362976,0.1899616867303848,0.0,0.0,0.7434885501861572,67.4600830078125,72.0,7.817927837371826,-16405.470703125,296.9909362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81414794921875,308.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.279296875,18000.0,0.0,0.0,0.3737059831619262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9473387002944946,0.947348177433014,-9.519384548184462e-06,0.0,0.0003792640636675,0.0,0.0,112.6290283203125,0.0,0.0,0.0,0.5498809218406677,4.0,0.0,1.0
585600,293.0926208496094,297.1499938964844,293.1499938964844,0.1728739440441131,-3553.885986328125,304.144775390625,0.8084293007850647,0.2499270588159561,0.2941025197505951,293.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.4552195072174072,0.050000000745058,0.0495848022401332,293.0486145019531,297.1499938964844,293.1499938964844,0.1605238020420074,-2606.074462890625,304.1405334472656,0.7924081087112427,0.2358371615409851,0.1659511178731918,293.11767578125,297.1499938964844,293.1499938964844,0.3894971311092376,-7111.76171875,304.15313720703125,0.9990000128746032,0.5421852469444275,0.4524314701557159,293.1014404296875,297.1499938964844,293.1499938964844,0.0043679438531398,-1636.712890625,296.9001159667969,0.4552195072174072,0.050000000745058,0.2352089434862136,291.1459655761719,291.1499938964844,255.3074951171875,254.4177703857422,279.1299743652344,293.60595703125,291.1459350585937,1.0,0.3022678792476654,0.5860211253166199,0.5860211253166199,1.0,1.0,-1.3554590940475464,0.512611985206604,0.8428470492362976,0.1899616867303848,0.0,0.0,0.7434885501861572,67.4600830078125,72.0,7.817927837371826,-16405.470703125,296.9909362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81414794921875,308.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.279296875,18000.0,0.0,0.0,0.3737059831619262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9473387002944946,0.947348177433014,-9.519384548184462e-06,0.0,0.0003792640636675,0.0,0.0,112.6290283203125,0.0,0.0,0.0,0.5498809218406677,4.0,0.0,1.0
585660,293.0939636230469,297.1499938964844,293.1499938964844,0.173989862203598,-3572.27734375,304.1446533203125,0.8078917264938354,0.2511092126369476,0.2955236434936523,293.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4536072313785553,0.050000000745058,0.049614381045103,293.05029296875,297.1499938964844,293.1499938964844,0.1625098139047622,-2631.877685546875,304.140380859375,0.7931432127952576,0.238066017627716,0.1675374954938888,293.1152648925781,297.1499938964844,293.1499938964844,0.3926057517528534,-7159.4140625,304.1468505859375,0.9990000128746032,0.5435086488723755,0.455524206161499,293.0986022949219,297.1499938964844,293.1499938964844,0.0043913316912949,-1645.1966552734375,296.9225158691406,0.4536072313785553,0.050000000745058,0.2353492528200149,291.14166259765625,291.1499938964844,255.2494964599609,254.3671875,279.1280517578125,293.58306884765625,291.1409606933594,1.0,0.304089605808258,0.5837380290031433,0.5837380290031433,1.0,1.0,-1.362590789794922,0.5140799283981323,0.8485109210014343,0.1899113655090332,0.0,0.0,0.7448128461837769,68.3241958618164,75.0,-4.105751514434815,-16471.1875,302.0596008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265686035156,308.67828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.552734375,18000.0,0.0,0.0,0.3748980760574341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489700198173524,0.9489795565605164,-9.534160199109463e-06,0.0,0.0003804738807957,0.0,0.0,113.05672454833984,0.0,0.0,0.0,0.5506169199943542,4.0,0.0,1.0
585720,293.0939636230469,297.1499938964844,293.1499938964844,0.173989862203598,-3572.27734375,304.1446533203125,0.8078917264938354,0.2511092126369476,0.2955236434936523,293.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4536072313785553,0.050000000745058,0.049614381045103,293.05029296875,297.1499938964844,293.1499938964844,0.1625098139047622,-2631.877685546875,304.140380859375,0.7931432127952576,0.238066017627716,0.1675374954938888,293.1152648925781,297.1499938964844,293.1499938964844,0.3926057517528534,-7159.4140625,304.1468505859375,0.9990000128746032,0.5435086488723755,0.455524206161499,293.0986022949219,297.1499938964844,293.1499938964844,0.0043913316912949,-1645.1966552734375,296.9225158691406,0.4536072313785553,0.050000000745058,0.2353492528200149,291.14166259765625,291.1499938964844,255.2494964599609,254.3671875,279.1280517578125,293.58306884765625,291.1409606933594,1.0,0.304089605808258,0.5837380290031433,0.5837380290031433,1.0,1.0,-1.362590789794922,0.5140799283981323,0.8485109210014343,0.1899113655090332,0.0,0.0,0.7448128461837769,68.3241958618164,75.0,-4.105751514434815,-16471.1875,302.0596008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265686035156,308.67828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.552734375,18000.0,0.0,0.0,0.3748980760574341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489700198173524,0.9489795565605164,-9.534160199109463e-06,0.0,0.0003804738807957,0.0,0.0,113.05672454833984,0.0,0.0,0.0,0.5506169199943542,4.0,0.0,1.0
585780,293.0947570800781,297.1499938964844,293.1499938964844,0.1747024208307266,-3584.0654296875,304.14453125,0.8070212006568909,0.2518046796321869,0.2963712811470032,293.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.4521830677986145,0.050000000745058,0.0496410988271236,293.0513916015625,297.1499938964844,293.1499938964844,0.1637264490127563,-2647.69140625,304.1402893066406,0.7930030822753906,0.2393653094768524,0.168471410870552,293.11669921875,297.1499938964844,293.1499938964844,0.3955387473106384,-7203.66943359375,304.1423034667969,0.9990000128746032,0.5437556505203247,0.4582993388175964,293.0969543457031,297.1499938964844,293.1499938964844,0.0044070230796933,-1651.05078125,296.9344482421875,0.4521830677986145,0.050000000745058,0.2354760020971298,291.135986328125,291.1499938964844,255.21563720703125,254.337631225586,279.1266784667969,293.5660705566406,291.1350402832031,1.0,0.3055755794048309,0.5822421312332153,0.5822421312332153,1.0,1.0,-1.3680095672607422,0.5153331756591797,0.8526763916015625,0.1900289058685302,0.0,0.0,0.7464558482170105,69.08909606933594,75.0,-9.694662094116213,-16523.515625,306.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,308.6786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17957.15234375,18000.0,0.0,0.0,0.3756414651870727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9514319896697998,0.951441526412964,-9.557958946970755e-06,0.0,0.0003812283393926,0.0,0.0,113.71698760986328,0.0,0.0,0.0,0.5517115592956543,4.0,0.0,1.0
585840,293.09527587890625,297.1499938964844,293.1499938964844,0.1751880496740341,-3592.10546875,304.1444396972656,0.8062514662742615,0.252262532711029,0.2969335913658142,293.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4510860443115234,0.050000000745058,0.0496620684862136,293.0521545410156,297.1499938964844,293.1499938964844,0.1645392626523971,-2658.250244140625,304.14019775390625,0.7927082180976868,0.2402141541242599,0.1690845191478729,293.11883544921875,297.1499938964844,293.1499938964844,0.3978647589683532,-7238.50830078125,304.1391296386719,0.9990000128746032,0.5436721444129944,0.4604657590389251,293.095947265625,297.1499938964844,293.1499938964844,0.0044179842807352,-1655.1756591796875,296.9420166015625,0.4510860443115234,0.050000000745058,0.2355754822492599,291.13140869140625,291.1499938964844,255.1934814453125,254.3182830810547,279.1258239746094,293.55389404296875,291.13037109375,1.0,0.3067010343074798,0.5812076926231384,0.5812076926231384,1.0,1.0,-1.3720096349716189,0.5162962079048157,0.855713427066803,0.1901580542325973,0.0,0.0,0.7479340434074402,69.68572235107422,78.0,-12.582746505737305,-16563.169921875,309.3360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,308.6778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17941.216796875,18000.0,0.0,0.0,0.3761671483516693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9538338780403136,0.9538434743881226,-9.582144230080304e-06,0.0,0.0003817618417087,0.0,0.0,114.37174987792967,0.0,0.0,0.0,0.5527796745300293,4.0,0.0,1.0
585900,293.0959167480469,297.1499938964844,293.1499938964844,0.1758022010326385,-3602.27392578125,304.14434814453125,0.8050986528396606,0.2528281807899475,0.29763263463974,293.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.449576199054718,0.050000000745058,0.0496915131807327,293.0531616210937,297.1499938964844,293.1499938964844,0.1655521094799041,-2671.396728515625,304.14013671875,0.7921392321586609,0.2412551343441009,0.1698393821716308,293.12286376953125,297.1499938964844,293.1499938964844,0.401144802570343,-7287.34228515625,304.1351623535156,0.9990000128746032,0.5432764291763306,0.4634900093078613,293.0947570800781,297.1499938964844,293.1499938964844,0.004432173911482,-1660.537109375,296.9511413574219,0.449576199054718,0.050000000745058,0.2357151508331298,291.1251220703125,291.1499938964844,255.16629028320312,254.29454040527344,279.1249389648437,293.5381164550781,291.1239929199219,1.0,0.3082424402236938,0.5798864364624023,0.5798864364624023,1.0,1.0,-1.377394199371338,0.5176302194595337,0.859764039516449,0.1903735101222992,0.0,0.0,0.7502231597900391,70.51998901367188,78.0,-15.271925926208496,-16617.619140625,313.6651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82257080078125,308.6755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17919.751953125,18000.0,0.0,0.0,0.3768725991249084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9577539563179016,0.9577635526657104,-9.622795005270746e-06,0.0,0.0003824777668341,0.0,0.0,115.45542907714844,0.0,0.0,0.0,0.5545258522033691,4.0,0.0,1.0
585960,293.0965881347656,297.1499938964844,293.1499938964844,0.1764198839664459,-3612.49560546875,304.1442565917969,0.8037683367729187,0.2533863484859466,0.2983269989490509,293.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.4479411542415619,0.050000000745058,0.0497241877019405,293.0542297363281,297.1499938964844,293.1499938964844,0.1665571331977844,-2684.426025390625,304.1401062011719,0.7913762927055359,0.2422741502523422,0.1705810874700546,293.1283264160156,297.1499938964844,293.1499938964844,0.4047906696796417,-7341.28662109375,304.1312255859375,0.9990000128746032,0.5425504446029663,0.466823011636734,293.0936279296875,297.1499938964844,293.1499938964844,0.0044467728585004,-1666.063232421875,296.9600524902344,0.4479411542415619,0.050000000745058,0.2358701229095459,291.1184387207031,291.1499938964844,255.13970947265625,254.27130126953125,279.124267578125,293.5221862792969,291.11724853515625,1.0,0.309915155172348,0.5785490274429321,0.5785490274429321,1.0,1.0,-1.383151650428772,0.5190960764884949,0.8640556335449219,0.1906469613313675,0.0,0.0,0.7530010342597961,71.44271850585938,66.0,-17.045005798339844,-16676.892578125,318.39813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81170654296875,308.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.51953125,18000.0,0.0,0.0,0.3776463866233825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9627189636230468,0.9627286195755004,-9.675668479758316e-06,0.0,0.0003832630754914,0.0,0.0,116.84883880615234,0.0,0.0,0.0,0.5567429661750793,4.0,0.0,1.0
586020,293.0975952148437,297.1499938964844,293.1499938964844,0.1773284822702407,-3627.174560546875,304.1446838378906,0.8077155947685242,0.2545345723628998,0.2995931208133697,293.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.450268030166626,0.050000000745058,0.0496778711676597,293.0561218261719,297.1499938964844,293.1499938964844,0.1682281196117401,-2705.767578125,304.1406555175781,0.7963533401489258,0.2443178445100784,0.1719667911529541,293.134033203125,297.1499938964844,293.1499938964844,0.4005349576473236,-7273.48291015625,304.1451721191406,0.9990000128746032,0.5419080257415771,0.4620976448059082,293.09130859375,297.1499938964844,293.1499938964844,0.0044652805663645,-1672.3026123046875,296.9867553710937,0.450268030166626,0.050000000745058,0.235650435090065,291.1196594238281,291.1499938964844,255.0884704589844,254.2265014648437,279.13043212890625,293.5006408691406,291.1216735839844,1.0,0.3077205121517181,0.5768487453460693,0.5768487453460693,1.0,1.0,-1.3800029754638672,0.5165231227874756,0.8634799122810364,0.1887835562229156,0.0,0.0,0.7574132084846497,70.21928405761719,69.0,7.434668064117432,-16692.673828125,314.11737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7904052734375,308.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.255859375,18000.0,0.0,0.0,0.379262238740921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973921000957489,0.973930835723877,-9.805538866203278e-06,0.0,0.0003849029599223,0.0,0.0,120.12254333496094,0.0,0.0,0.0,0.5617087483406067,4.0,0.0,1.0
