time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.0975952148437,297.1499938964844,293.1499938964844,0.1773284822702407,-3627.174560546875,304.1446838378906,0.8077155947685242,0.2545345723628998,0.2995931208133697,293.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.450268030166626,0.050000000745058,0.0496778711676597,293.0561218261719,297.1499938964844,293.1499938964844,0.1682281196117401,-2705.767578125,304.1406555175781,0.7963533401489258,0.2443178445100784,0.1719667911529541,293.134033203125,297.1499938964844,293.1499938964844,0.4005349576473236,-7273.48291015625,304.1451721191406,0.9990000128746032,0.5419080257415771,0.4620976448059082,293.09130859375,297.1499938964844,293.1499938964844,0.0044652805663645,-1672.3026123046875,296.9867553710937,0.450268030166626,0.050000000745058,0.235650435090065,291.1196594238281,291.1499938964844,255.0884704589844,254.2265014648437,279.13043212890625,293.5006408691406,291.1216735839844,1.0,0.3077205121517181,0.5768487453460693,0.5768487453460693,1.0,1.0,-1.3800029754638672,0.5165231227874756,0.8634799122810364,0.1887835562229156,0.0,0.0,0.7574132084846497,70.21928405761719,69.0,7.434668064117432,-16692.673828125,314.11737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7904052734375,308.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.255859375,18000.0,0.0,0.0,0.379262238740921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973921000957489,0.973930835723877,-9.805538866203278e-06,0.0,0.0003849029599223,0.0,0.0,120.12254333496094,0.0,0.0,0.0,0.5617087483406067,4.0,0.0,1.0
586140,293.0986022949219,297.1499938964844,293.1499938964844,0.1779853850603103,-3637.407958984375,304.14532470703125,0.8101174831390381,0.2556581795215606,0.300890564918518,293.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.4513377845287323,0.050000000745058,0.0496571436524391,293.0577392578125,297.1499938964844,293.1499938964844,0.1696710288524627,-2723.8984375,304.1413269042969,0.7998595237731934,0.246364489197731,0.1733794212341308,293.1283264160156,297.1499938964844,293.1499938964844,0.3978053033351898,-7231.69580078125,304.1509704589844,0.9990000128746032,0.5434625744819641,0.4599657356739044,293.0888366699219,297.1499938964844,293.1499938964844,0.0044812676496803,-1676.591796875,297.0252990722656,0.4513377845287323,0.050000000745058,0.235552117228508,291.1402587890625,291.1499938964844,255.04005432128903,254.18411254882807,279.13360595703125,293.4895324707031,291.1412048339844,1.0,0.3074409961700439,0.5753982067108154,0.5753982067108154,1.0,1.0,-1.3801885843276978,0.5155873894691467,0.864601194858551,0.1877043098211288,0.0,0.0,0.7571539878845215,69.6948013305664,72.0,17.914810180664062,-16709.619140625,312.9705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7937927246094,308.7071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.384765625,18000.0,0.0,0.0,0.38066565990448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9772353768348694,0.9772452116012572,-9.864060302788856e-06,0.0,0.000386327272281,0.0,0.0,121.279296875,0.0,0.0,0.0,0.5632703900337219,4.0,0.0,1.0
586200,293.0986022949219,297.1499938964844,293.1499938964844,0.1779853850603103,-3637.407958984375,304.14532470703125,0.8101174831390381,0.2556581795215606,0.300890564918518,293.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.4513377845287323,0.050000000745058,0.0496571436524391,293.0577392578125,297.1499938964844,293.1499938964844,0.1696710288524627,-2723.8984375,304.1413269042969,0.7998595237731934,0.246364489197731,0.1733794212341308,293.1283264160156,297.1499938964844,293.1499938964844,0.3978053033351898,-7231.69580078125,304.1509704589844,0.9990000128746032,0.5434625744819641,0.4599657356739044,293.0888366699219,297.1499938964844,293.1499938964844,0.0044812676496803,-1676.591796875,297.0252990722656,0.4513377845287323,0.050000000745058,0.235552117228508,291.1402587890625,291.1499938964844,255.04005432128903,254.18411254882807,279.13360595703125,293.4895324707031,291.1412048339844,1.0,0.3074409961700439,0.5753982067108154,0.5753982067108154,1.0,1.0,-1.3801885843276978,0.5155873894691467,0.864601194858551,0.1877043098211288,0.0,0.0,0.7571539878845215,69.6948013305664,72.0,17.914810180664062,-16709.619140625,312.9705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7937927246094,308.7071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.384765625,18000.0,0.0,0.0,0.38066565990448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9772353768348694,0.9772452116012572,-9.864060302788856e-06,0.0,0.000386327272281,0.0,0.0,121.279296875,0.0,0.0,0.0,0.5632703900337219,4.0,0.0,1.0
586260,293.09967041015625,297.1499938964844,293.1499938964844,0.1788699477910995,-3651.723876953125,304.1454162597656,0.8105517029762268,0.256744921207428,0.3021798133850097,293.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.450725108385086,0.050000000745058,0.0496689528226852,293.0592956542969,297.1499938964844,293.1499938964844,0.1713514477014541,-2745.32958984375,304.14141845703125,0.8013800382614136,0.2483898997306823,0.1748042404651641,293.12384033203125,297.1499938964844,293.1499938964844,0.3988089859485626,-7247.05908203125,304.1488342285156,0.9990000128746032,0.5449305772781372,0.4611833691596985,293.08612060546875,297.1499938964844,293.1499938964844,0.0045047318562865,-1684.4547119140625,297.0567321777344,0.450725108385086,0.050000000745058,0.2356081157922744,291.14520263671875,291.1499938964844,254.99473571777344,254.14439392089844,279.1340026855469,293.4758605957031,291.1452331542969,1.0,0.3084166944026947,0.5738345384597778,0.5738345384597778,1.0,1.0,-1.3846309185028076,0.5163097977638245,0.8683211803436279,0.1874890476465225,0.0,0.0,0.757352352142334,70.06694793701172,75.0,7.623773097991943,-16751.287109375,315.8226623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80877685546875,308.7142028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.08984375,18000.0,0.0,0.0,0.3819121122360229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9777557253837584,0.9777656197547911,-9.874242095975204e-06,0.0,0.000387592241168,0.0,0.0,121.47025299072266,0.0,0.0,0.0,0.5635598301887512,4.0,0.0,1.0
586320,293.09967041015625,297.1499938964844,293.1499938964844,0.1788699477910995,-3651.723876953125,304.1454162597656,0.8105517029762268,0.256744921207428,0.3021798133850097,293.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.450725108385086,0.050000000745058,0.0496689528226852,293.0592956542969,297.1499938964844,293.1499938964844,0.1713514477014541,-2745.32958984375,304.14141845703125,0.8013800382614136,0.2483898997306823,0.1748042404651641,293.12384033203125,297.1499938964844,293.1499938964844,0.3988089859485626,-7247.05908203125,304.1488342285156,0.9990000128746032,0.5449305772781372,0.4611833691596985,293.08612060546875,297.1499938964844,293.1499938964844,0.0045047318562865,-1684.4547119140625,297.0567321777344,0.450725108385086,0.050000000745058,0.2356081157922744,291.14520263671875,291.1499938964844,254.99473571777344,254.14439392089844,279.1340026855469,293.4758605957031,291.1452331542969,1.0,0.3084166944026947,0.5738345384597778,0.5738345384597778,1.0,1.0,-1.3846309185028076,0.5163097977638245,0.8683211803436279,0.1874890476465225,0.0,0.0,0.757352352142334,70.06694793701172,75.0,7.623773097991943,-16751.287109375,315.8226623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80877685546875,308.7142028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.08984375,18000.0,0.0,0.0,0.3819121122360229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9777557253837584,0.9777656197547911,-9.874242095975204e-06,0.0,0.000387592241168,0.0,0.0,121.47025299072266,0.0,0.0,0.0,0.5635598301887512,4.0,0.0,1.0
586380,293.1007385253906,297.1499938964844,293.1499938964844,0.1798807084560394,-3668.270263671875,304.145263671875,0.8096654415130615,0.2577995359897613,0.3034588694572449,293.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.4489892423152923,0.050000000745058,0.0497030429542064,293.06085205078125,297.1499938964844,293.1499938964844,0.1731470823287964,-2768.330322265625,304.14129638671875,0.8015157580375671,0.2503667771816253,0.1762160807847976,293.1240234375,297.1499938964844,293.1499938964844,0.4023972749710083,-7301.05224609375,304.1431884765625,0.9990000128746032,0.5455663800239563,0.4646784961223602,293.0833435058594,297.1499938964844,293.1499938964844,0.0045331111177802,-1694.55810546875,297.0845642089844,0.4489892423152923,0.050000000745058,0.2357698380947113,291.1413879394531,291.1499938964844,254.95278930664065,254.10757446289065,279.1331787109375,293.4580993652344,291.1407775878906,1.0,0.3103700578212738,0.5721166133880615,0.5721166133880615,1.0,1.0,-1.391936421394348,0.5180875658988953,0.8738487958908081,0.1877715289592743,0.0,0.0,0.7586784362792969,71.05233764648438,78.0,-3.525237798690796,-16818.97265625,321.4288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226928710937,308.7187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.837890625,18000.0,0.0,0.0,0.3831075429916382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9794745445251464,0.9794844388961792,-9.891221452562604e-06,0.0,0.0003888054634444,0.0,0.0,121.95423889160156,0.0,0.0,0.0,0.5643446445465088,4.0,0.0,1.0
586440,293.1007385253906,297.1499938964844,293.1499938964844,0.1798807084560394,-3668.270263671875,304.145263671875,0.8096654415130615,0.2577995359897613,0.3034588694572449,293.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.4489892423152923,0.050000000745058,0.0497030429542064,293.06085205078125,297.1499938964844,293.1499938964844,0.1731470823287964,-2768.330322265625,304.14129638671875,0.8015157580375671,0.2503667771816253,0.1762160807847976,293.1240234375,297.1499938964844,293.1499938964844,0.4023972749710083,-7301.05224609375,304.1431884765625,0.9990000128746032,0.5455663800239563,0.4646784961223602,293.0833435058594,297.1499938964844,293.1499938964844,0.0045331111177802,-1694.55810546875,297.0845642089844,0.4489892423152923,0.050000000745058,0.2357698380947113,291.1413879394531,291.1499938964844,254.95278930664065,254.10757446289065,279.1331787109375,293.4580993652344,291.1407775878906,1.0,0.3103700578212738,0.5721166133880615,0.5721166133880615,1.0,1.0,-1.391936421394348,0.5180875658988953,0.8738487958908081,0.1877715289592743,0.0,0.0,0.7586784362792969,71.05233764648438,78.0,-3.525237798690796,-16818.97265625,321.4288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226928710937,308.7187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.837890625,18000.0,0.0,0.0,0.3831075429916382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9794745445251464,0.9794844388961792,-9.891221452562604e-06,0.0,0.0003888054634444,0.0,0.0,121.95423889160156,0.0,0.0,0.0,0.5643446445465088,4.0,0.0,1.0
586500,293.1012878417969,297.1499938964844,293.1499938964844,0.1804195344448089,-3677.126708984375,304.1451416015625,0.8088292479515076,0.2583146691322326,0.3040926158428192,293.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4478039145469665,0.050000000745058,0.0497268624603748,293.06170654296875,297.1499938964844,293.1499938964844,0.1740702390670776,-2780.1689453125,304.1412048339844,0.8011677861213684,0.2513323426246643,0.176911786198616,293.1262512207031,297.1499938964844,293.1499938964844,0.4049857258796692,-7339.66259765625,304.1397399902344,0.9990000128746032,0.5454629063606262,0.4671045839786529,293.0819396972656,297.1499938964844,293.1499938964844,0.0045487587340176,-1700.259521484375,297.0975036621094,0.4478039145469665,0.050000000745058,0.235882818698883,291.1371154785156,291.1499938964844,254.93316650390625,254.09034729003903,279.1326904296875,293.44805908203125,291.1362609863281,1.0,0.3116371929645538,0.5712118744850159,0.5712118744850159,1.0,1.0,-1.3964327573776243,0.5192829966545105,0.877149760723114,0.1880571991205215,0.0,0.0,0.7599640488624573,71.73127746582031,78.0,-8.127039909362793,-16861.830078125,325.0761413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8260192871094,308.719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.51953125,18000.0,0.0,0.0,0.3837250173091888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813697934150696,0.9813796877861024,-9.910324479278644e-06,0.0,0.0003894321271218,0.0,0.0,122.4926300048828,0.0,0.0,0.0,0.5651969909667969,4.0,0.0,1.0
586560,293.10186767578125,297.1499938964844,293.1499938964844,0.1809721291065216,-3686.219482421875,304.14501953125,0.8077729940414429,0.2588214874267578,0.3047215044498443,293.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4464541375637054,0.050000000745058,0.0497545413672924,293.06256103515625,297.1499938964844,293.1499938964844,0.1750012040138244,-2792.106201171875,304.14111328125,0.8005897998809814,0.2522819936275482,0.177599236369133,293.1298828125,297.1499938964844,293.1499938964844,0.4080220460891723,-7384.69287109375,304.1360778808594,0.9990000128746032,0.5450474619865417,0.4699080884456634,293.0805969238281,297.1499938964844,293.1499938964844,0.0045651816762983,-1706.292236328125,297.11004638671875,0.4464541375637054,0.050000000745058,0.236014112830162,291.1317443847656,291.1499938964844,254.9144897460937,254.07394409179688,279.1322326660156,293.43768310546875,291.1307678222656,1.0,0.3130656778812408,0.5702894926071167,0.5702894926071167,1.0,1.0,-1.401394605636597,0.5206510424613953,0.8807435631752014,0.1884272098541259,0.0,0.0,0.7617164254188538,72.51631164550781,66.0,-11.794753074645996,-16910.19140625,329.2095642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255615234375,308.7188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.015625,18000.0,0.0,0.0,0.3843772411346435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9841572046279908,0.9841671586036682,-9.93940921034664e-06,0.0,0.0003900940355379,0.0,0.0,123.2958984375,0.0,0.0,0.0,0.5664494037628174,4.0,0.0,1.0
586620,293.10272216796875,297.1499938964844,293.1499938964844,0.1817677319049835,-3698.979736328125,304.1453857421875,0.8119637370109558,0.2598640620708465,0.3058548271656036,293.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4491709768772125,0.050000000745058,0.0496993586421012,293.0640563964844,297.1499938964844,293.1499938964844,0.1765466183423996,-2811.623291015625,304.1415100097656,0.805869460105896,0.2541936933994293,0.1788858622312545,293.1322631835937,297.1499938964844,293.1499938964844,0.4027659595012665,-7302.72998046875,304.15008544921875,0.9990000128746032,0.5450400114059448,0.4643089175224304,293.0777587890625,297.1499938964844,293.1499938964844,0.004587585106492,-1713.7296142578125,297.14324951171875,0.4491709768772125,0.050000000745058,0.2357523590326309,291.134033203125,291.1499938964844,254.8801422119141,254.0437164306641,279.1377258300781,293.4227294921875,291.135986328125,1.0,0.310469388961792,0.5692984461784363,0.5692984461784363,1.0,1.0,-1.3968942165374756,0.517974317073822,0.8789199590682983,0.186819240450859,0.0,0.0,0.7641205191612244,71.04656982421875,69.0,9.257559776306152,-16907.029296875,323.6577453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8274841308594,308.7490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.6796875,18000.0,0.0,0.0,0.3856596350669861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9909042716026306,0.9909142851829528,-1.001889722829219e-05,0.0,0.0003913955297321,0.0,0.0,125.33483123779295,0.0,0.0,0.0,0.5694282650947571,4.0,0.0,1.0
586680,293.10272216796875,297.1499938964844,293.1499938964844,0.1817677319049835,-3698.979736328125,304.1453857421875,0.8119637370109558,0.2598640620708465,0.3058548271656036,293.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4491709768772125,0.050000000745058,0.0496993586421012,293.0640563964844,297.1499938964844,293.1499938964844,0.1765466183423996,-2811.623291015625,304.1415100097656,0.805869460105896,0.2541936933994293,0.1788858622312545,293.1322631835937,297.1499938964844,293.1499938964844,0.4027659595012665,-7302.72998046875,304.15008544921875,0.9990000128746032,0.5450400114059448,0.4643089175224304,293.0777587890625,297.1499938964844,293.1499938964844,0.004587585106492,-1713.7296142578125,297.14324951171875,0.4491709768772125,0.050000000745058,0.2357523590326309,291.134033203125,291.1499938964844,254.8801422119141,254.0437164306641,279.1377258300781,293.4227294921875,291.135986328125,1.0,0.310469388961792,0.5692984461784363,0.5692984461784363,1.0,1.0,-1.3968942165374756,0.517974317073822,0.8789199590682983,0.186819240450859,0.0,0.0,0.7641205191612244,71.04656982421875,69.0,9.257559776306152,-16907.029296875,323.6577453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8274841308594,308.7490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.6796875,18000.0,0.0,0.0,0.3856596350669861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9909042716026306,0.9909142851829528,-1.001889722829219e-05,0.0,0.0003913955297321,0.0,0.0,125.33483123779295,0.0,0.0,0.0,0.5694282650947571,4.0,0.0,1.0
586740,293.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459655761719,0.8145374655723572,0.0,0.3070157468318939,293.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.4505571126937866,0.0,0.0496721155941486,293.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14215087890625,0.8094651699066162,0.0,0.1801866590976715,293.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.15545654296875,0.9990000128746032,0.0,0.4615178406238556,293.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1872253417969,0.4505571126937866,0.0,0.2356231361627578,291.154052734375,294.1499938964844,254.8500061035156,254.01715087890625,279.139892578125,293.413330078125,291.1548767089844,0.0,0.0,0.5684223771095276,0.5684223771095276,1.0,1.0,-1.395983099937439,0.5169461965560913,0.8790369629859924,0.1859613209962844,0.0,0.0,0.0,70.34056091308594,60.0,17.665498733520508,-16909.380859375,321.56988525390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,308.7725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.326171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9901106357574464,0.9901206493377686,-1.0027813914348371e-05,0.0,0.0,0.0,0.0,125.25792694091795,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459655761719,0.8145374655723572,0.0,0.3070157468318939,293.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.4505571126937866,0.0,0.0496721155941486,293.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14215087890625,0.8094651699066162,0.0,0.1801866590976715,293.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.15545654296875,0.9990000128746032,0.0,0.4615178406238556,293.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1872253417969,0.4505571126937866,0.0,0.2356231361627578,291.154052734375,294.1499938964844,254.8500061035156,254.01715087890625,279.139892578125,293.413330078125,291.1548767089844,0.0,0.0,0.5684223771095276,0.5684223771095276,1.0,1.0,-1.395983099937439,0.5169461965560913,0.8790369629859924,0.1859613209962844,0.0,0.0,0.0,70.34056091308594,60.0,17.665498733520508,-16909.380859375,321.56988525390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,308.7725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.326171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9901106357574464,0.9901206493377686,-1.0027813914348371e-05,0.0,0.0,0.0,0.0,125.25792694091795,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6020812988281,0.0,0.0,0.0012443035375326,293.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0002788256388157,292.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63153076171875,0.0,0.0,0.0007318736170418,292.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9390869140625,0.0,0.0,0.0019979937933385,292.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8505249023437,0.0,0.0,0.0013226288137957,291.2012634277344,294.1499938964844,254.8247985839844,253.99490356445312,272.779052734375,279.3099365234375,291.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0086035728454589,2.172789059784464e-08,0.0086035514250397,-0.0484630316495895,0.0,0.0,0.0,-0.0533720031380653,60.0,-334.19158935546875,-0.0,-2.7462617708806647e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1030948122400929e-17,1.1032654596004629e-17,-1.7063114391383316e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6020812988281,0.0,0.0,0.0012443035375326,293.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0002788256388157,292.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63153076171875,0.0,0.0,0.0007318736170418,292.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9390869140625,0.0,0.0,0.0019979937933385,292.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8505249023437,0.0,0.0,0.0013226288137957,291.2012634277344,294.1499938964844,254.8247985839844,253.99490356445312,272.779052734375,279.3099365234375,291.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0086035728454589,2.172789059784464e-08,0.0086035514250397,-0.0484630316495895,0.0,0.0,0.0,-0.0533720031380653,60.0,-334.19158935546875,-0.0,-2.7462617708806647e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1030948122400929e-17,1.1032654596004629e-17,-1.7063114391383316e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5708312988281,0.0,0.0,0.0001671528152655,293.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0001138227744377,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000366210937,0.0,0.0,9.963395132217556e-05,291.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.91046142578125,0.0,0.0,0.0001646975288167,292.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.82452392578125,0.0,0.0,0.0005399262299761,291.2015075683594,294.1499938964844,254.81417846679688,253.98550415039065,272.3725891113281,271.4442443847656,291.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561148032546,1.7711354161065174e-08,0.0012560971081256,-0.0452616587281227,0.0,0.0,0.0,-0.0143774719908833,60.0,-168.7953643798828,-0.0,-1.0757121060578356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.103389112047077e-20,2.254842327913842e-20,-1.5145315528224728e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5608825683594,0.0,0.0,0.0001344232732662,293.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0001085622207028,292.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.58990478515625,0.0,0.0,8.04185910965316e-05,291.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049987792969,0.0,0.0,0.0001093275277526,292.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.806396484375,0.0,0.0,0.0005149724311195,291.2015991210937,294.1499938964844,254.8048095703125,253.9772186279297,272.1941833496094,266.07293701171875,291.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001005768775,1.7298205534643785e-08,0.0011000833474099,-0.0443342477083206,0.0,0.0,0.0,-0.0134000182151794,60.0,-79.66788482666016,-0.0,-8.251338812215182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.999980050385223e-21,7.50681107734791e-21,-2.506831632807863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5516662597656,0.0,0.0,0.0001335586130153,293.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0001081781156244,292.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804748535156,0.0,0.0,7.99067274783738e-05,291.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9002380371094,0.0,0.0,0.0001081976370187,292.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7886657714844,0.0,0.0,0.0005131504149176,291.2016906738281,294.1499938964844,254.7966461181641,253.97000122070312,272.0245056152344,262.492431640625,291.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946859838441,1.6930108870383265e-08,0.0010946691036224,-0.0433746576309204,0.0,0.0,0.0,-0.0132060516625642,60.0,-46.22086334228516,-0.0,-8.170285070718819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9350988788816606e-21,-7.534653298219849e-21,2.5995540154414042e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425109863281,0.0,0.0,0.0001331434032181,293.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.000107848776679,292.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711364746094,0.0,0.0,7.965843542478979e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955383300781,0.0,0.0,0.000107851854409,292.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7710876464844,0.0,0.0,0.0005115881212987,291.2017517089844,294.1499938964844,254.78965759277344,253.9638061523437,271.8570251464844,260.0931396484375,291.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913192527368,1.6542282210707526e-08,0.0010913027217611,-0.0423609986901283,0.0,0.0,0.0,-0.0130135044455528,60.0,-34.05575180053711,-0.0,-8.120103700548499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9339651406104514e-21,-7.535784209213574e-21,2.6018194724999048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.52447509765625,0.0,0.0,0.0001322764874203,293.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0001071467777364,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5527038574219,0.0,0.0,7.913976878626272e-05,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8862609863281,0.0,0.0,0.0001071493243216,292.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7364501953125,0.0,0.0,0.0005082581774331,291.201904296875,294.1499938964844,254.7789764404297,253.95431518554688,271.5282897949219,257.3712463378906,291.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711433931642205e-08,0.0010841980110853,-0.0401894375681877,0.0,0.0,0.0,-0.0126016465947031,60.0,-27.926347732543945,-0.0,-8.014706054382259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933930809383857e-21,-7.535815713162685e-21,2.6018844998820444e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.52447509765625,0.0,0.0,0.0001322764874203,293.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0001071467777364,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5527038574219,0.0,0.0,7.913976878626272e-05,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8862609863281,0.0,0.0,0.0001071493243216,292.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7364501953125,0.0,0.0,0.0005082581774331,291.201904296875,294.1499938964844,254.7789764404297,253.95431518554688,271.5282897949219,257.3712463378906,291.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711433931642205e-08,0.0010841980110853,-0.0401894375681877,0.0,0.0,0.0,-0.0126016465947031,60.0,-27.926347732543945,-0.0,-8.014706054382259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933930809383857e-21,-7.535815713162685e-21,2.6018844998820444e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068054199219,0.0,0.0,0.0001313483953708,293.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001063950330717,291.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.53466796875,0.0,0.0,7.85844968049787e-05,290.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8771667480469,0.0,0.0,0.0001063975287252,292.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7025146484375,0.0,0.0,0.0005046922015026,291.2020263671875,294.1499938964844,254.7723999023437,253.94842529296875,271.2078857421875,256.0917663574219,291.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.963254928588867,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068054199219,0.0,0.0,0.0001313483953708,293.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001063950330717,291.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.53466796875,0.0,0.0,7.85844968049787e-05,290.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8771667480469,0.0,0.0,0.0001063975287252,292.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7025146484375,0.0,0.0,0.0005046922015026,291.2020263671875,294.1499938964844,254.7723999023437,253.94842529296875,271.2078857421875,256.0917663574219,291.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.963254928588867,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4894714355469,0.0,0.0,0.0001303790486417,293.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001056098699336,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169677734375,0.0,0.0,7.800455205142498e-05,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86822509765625,0.0,0.0,0.0001056123146554,292.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6692199707031,0.0,0.0,0.0005009677261114,291.2021179199219,294.1499938964844,254.76954650878903,253.94583129882807,270.8957824707031,255.46961975097656,291.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.66523742675781,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4894714355469,0.0,0.0,0.0001303790486417,293.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001056098699336,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169677734375,0.0,0.0,7.800455205142498e-05,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86822509765625,0.0,0.0,0.0001056123146554,292.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6692199707031,0.0,0.0,0.0005009677261114,291.2021179199219,294.1499938964844,254.76954650878903,253.94583129882807,270.8957824707031,255.46961975097656,291.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.66523742675781,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725036621094,0.0,0.0,0.0001293895911658,293.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0001048084159265,291.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4996032714844,0.0,0.0,7.741256558801979e-05,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594665527344,0.0,0.0,0.0001048108097165,292.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6366271972656,0.0,0.0,0.0004971660091541,291.2021789550781,294.1499938964844,254.77003479003903,253.9461669921875,270.5918273925781,255.15655517578125,291.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.445537567138672,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725036621094,0.0,0.0,0.0001293895911658,293.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0001048084159265,291.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4996032714844,0.0,0.0,7.741256558801979e-05,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594665527344,0.0,0.0,0.0001048108097165,292.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6366271972656,0.0,0.0,0.0004971660091541,291.2021789550781,294.1499938964844,254.77003479003903,253.9461669921875,270.5918273925781,255.15655517578125,291.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.445537567138672,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.464111328125,0.0,0.0,0.0001288937783101,293.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.000104406804894,291.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910583496094,0.0,0.0,7.711592479608953e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551330566406,0.0,0.0,0.0001044091695803,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6205749511719,0.0,0.0,0.0004952609306201,291.20220947265625,294.1499938964844,254.7714233398437,253.9473419189453,270.44287109375,255.0624084472656,291.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.33869171142578,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4558410644531,0.0,0.0,0.00012840043928,293.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001040072020259,291.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48260498046875,0.0,0.0,7.682076829951257e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8508605957031,0.0,0.0,0.0001040095521602,292.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6047058105469,0.0,0.0,0.0004933653981424,291.20220947265625,294.1499938964844,254.7735137939453,253.9491424560547,270.2959289550781,254.9940948486328,291.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.23187828063965,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.43951416015625,0.0,0.0,0.0001274299866054,293.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0001032211366691,291.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659118652344,0.0,0.0,7.624015415785834e-05,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424072265625,0.0,0.0,0.0001032234358717,292.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5733947753906,0.0,0.0,0.000489636673592,291.20220947265625,294.1499938964844,254.77960205078125,253.95440673828125,270.0078125,254.90774536132807,291.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.01877784729004,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.43951416015625,0.0,0.0,0.0001274299866054,293.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0001032211366691,291.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659118652344,0.0,0.0,7.624015415785834e-05,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424072265625,0.0,0.0,0.0001032234358717,292.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5733947753906,0.0,0.0,0.000489636673592,291.20220947265625,294.1499938964844,254.77960205078125,253.95440673828125,270.0078125,254.90774536132807,291.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.01877784729004,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234924316406,0.0,0.0,0.0001264951570192,293.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0001024639277602,291.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4495544433594,0.0,0.0,7.568085129605606e-05,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,0.0001024661833071,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5426940917969,0.0,0.0,0.0004860447661485,291.2021789550781,294.1499938964844,254.7879180908203,253.961654663086,269.7272644042969,254.86181640625,291.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.808961868286133,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234924316406,0.0,0.0,0.0001264951570192,293.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0001024639277602,291.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4495544433594,0.0,0.0,7.568085129605606e-05,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,0.0001024661833071,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5426940917969,0.0,0.0,0.0004860447661485,291.2021789550781,294.1499938964844,254.7879180908203,253.961654663086,269.7272644042969,254.86181640625,291.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.808961868286133,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,0.000125617312733,293.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0001017528848024,291.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4334716796875,0.0,0.0,7.515565084759146e-05,290.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.825927734375,0.0,0.0,0.0001017550894175,292.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5125732421875,0.0,0.0,0.0004826718650292,291.2021179199219,294.1499938964844,254.798095703125,253.9705352783203,269.4540405273437,254.83816528320312,291.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.606586456298828,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,0.000125617312733,293.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0001017528848024,291.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4334716796875,0.0,0.0,7.515565084759146e-05,290.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.825927734375,0.0,0.0,0.0001017550894175,292.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5125732421875,0.0,0.0,0.0004826718650292,291.2021179199219,294.1499938964844,254.798095703125,253.9705352783203,269.4540405273437,254.83816528320312,291.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.606586456298828,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
