time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588180,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.39227294921875,0.0,0.0,0.0001248152402695,293.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0001011031999951,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176940917969,0.0,0.0,7.46757723391056e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179016113281,0.0,0.0,0.0001011053609545,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830322265625,0.0,0.0,0.0004795900604221,291.2019958496094,294.1499938964844,254.8097686767578,253.98074340820312,269.1877746582031,254.8272857666016,291.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.416162490844727,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.39227294921875,0.0,0.0,0.0001248152402695,293.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0001011031999951,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176940917969,0.0,0.0,7.46757723391056e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179016113281,0.0,0.0,0.0001011053609545,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830322265625,0.0,0.0,0.0004795900604221,291.2019958496094,294.1499938964844,254.8097686767578,253.98074340820312,269.1877746582031,254.8272857666016,291.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.416162490844727,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846435546875,0.0,0.0,0.0001244466839125,293.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0001008046747301,291.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.409912109375,0.0,0.0,7.445527444360778e-05,290.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139343261719,0.0,0.0,0.0001008068211376,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46844482421875,0.0,0.0,0.0004781739844474,291.2019348144531,294.1499938964844,254.8160552978516,253.9862365722656,269.05712890625,254.824935913086,291.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.32658195495605,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3770751953125,0.0,0.0,0.0001241011923411,293.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0001005248268484,291.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.40216064453125,0.0,0.0,7.424856448778883e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099670410156,0.0,0.0,0.000100526951428,292.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4540100097656,0.0,0.0,0.0004768465005327,291.20184326171875,294.1499938964844,254.8225555419922,253.991928100586,268.9281311035156,254.8240661621093,291.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.2412109375,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36212158203125,0.0,0.0,0.0001234813680639,293.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.000100022778497,291.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38690185546875,0.0,0.0,7.387773075606674e-05,290.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021850585937,0.0,0.0,0.0001000248666969,292.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42547607421875,0.0,0.0,0.000474464992294,291.20166015625,294.1499938964844,254.83609008789065,254.0037841796875,268.6748046875,254.8255615234375,290.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280626768135788e-09,0.0010121084051206,-0.0181258507072925,0.0,0.0,0.0,-0.0084221418946981,60.0,-25.08398056030273,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36212158203125,0.0,0.0,0.0001234813680639,293.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.000100022778497,291.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38690185546875,0.0,0.0,7.387773075606674e-05,290.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021850585937,0.0,0.0,0.0001000248666969,292.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42547607421875,0.0,0.0,0.000474464992294,291.20166015625,294.1499938964844,254.83609008789065,254.0037841796875,268.6748046875,254.8255615234375,290.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280626768135788e-09,0.0010121084051206,-0.0181258507072925,0.0,0.0,0.0,-0.0084221418946981,60.0,-25.08398056030273,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3473815917969,0.0,0.0,0.0001229566842084,293.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.959779708879068e-05,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3718566894531,0.0,0.0,7.356381684076041e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944641113281,0.0,0.0,9.959984890883788e-05,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973693847656,0.0,0.0,0.0004724490572698,291.201416015625,294.1499938964844,254.8500061035156,254.0159606933593,268.4273681640625,254.8300628662109,290.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.94551467895508,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3473815917969,0.0,0.0,0.0001229566842084,293.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.959779708879068e-05,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3718566894531,0.0,0.0,7.356381684076041e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944641113281,0.0,0.0,9.959984890883788e-05,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973693847656,0.0,0.0,0.0004724490572698,291.201416015625,294.1499938964844,254.8500061035156,254.0159606933593,268.4273681640625,254.8300628662109,290.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.94551467895508,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328552246094,0.0,0.0,0.0001225239539053,293.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.924729965860024e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.35699462890625,0.0,0.0,7.330492371693254e-05,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868347167969,0.0,0.0,9.924931509885936e-05,292.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36968994140625,0.0,0.0,0.0004707864427473,291.2011413574219,294.1499938964844,254.8639068603516,254.0281524658203,268.1855773925781,254.83653259277344,290.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.825908660888672,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328552246094,0.0,0.0,0.0001225239539053,293.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.924729965860024e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.35699462890625,0.0,0.0,7.330492371693254e-05,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868347167969,0.0,0.0,9.924931509885936e-05,292.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36968994140625,0.0,0.0,0.0004707864427473,291.2011413574219,294.1499938964844,254.8639068603516,254.0281524658203,268.1855773925781,254.83653259277344,290.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.825908660888672,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185119628906,0.0,0.0,0.0001221769634867,293.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.896624396787956e-05,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34234619140625,0.0,0.0,7.309731881832704e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.779296875,0.0,0.0,9.896823030430824e-05,292.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,0.0004694532544817,291.2007751464844,294.1499938964844,254.87744140625,254.0400238037109,267.9490661621094,254.84426879882807,290.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.7244873046875,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185119628906,0.0,0.0,0.0001221769634867,293.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.896624396787956e-05,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34234619140625,0.0,0.0,7.309731881832704e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.779296875,0.0,0.0,9.896823030430824e-05,292.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,0.0004694532544817,291.2007751464844,294.1499938964844,254.87744140625,254.0400238037109,267.9490661621094,254.84426879882807,290.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.7244873046875,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114013671875,0.0,0.0,0.0001220331105287,293.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.884973405860364e-05,291.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3350830078125,0.0,0.0,7.301125151570886e-05,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7755432128906,0.0,0.0,9.885170584311707e-05,292.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32891845703125,0.0,0.0,0.0004689005727414,291.2005920410156,294.1499938964844,254.8839569091797,254.0457458496093,267.83270263671875,254.8484649658203,290.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892744719982,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.680248260498047,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3043212890625,0.0,0.0,0.0001219075493281,293.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.87480307230726e-05,291.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.327880859375,0.0,0.0,7.293612725334242e-05,290.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718200683594,0.0,0.0,9.87499879556708e-05,292.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,0.0004684181476477,291.20037841796875,294.1499938964844,254.8902282714844,254.0512542724609,267.71759033203125,254.85281372070312,290.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.640071868896484,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2903137207031,0.0,0.0,0.0001217065946548,292.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.858527482720092e-05,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135681152344,0.0,0.0,7.281589932972565e-05,290.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.764404296875,0.0,0.0,9.858721023192628e-05,292.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,0.0004676461103372,291.1999206542969,294.1499938964844,254.9019012451172,254.0615234375,267.4908447265625,254.86178588867188,290.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.571121215820312,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2903137207031,0.0,0.0,0.0001217065946548,292.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.858527482720092e-05,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135681152344,0.0,0.0,7.281589932972565e-05,290.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.764404296875,0.0,0.0,9.858721023192628e-05,292.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,0.0004676461103372,291.1999206542969,294.1499938964844,254.9019012451172,254.0615234375,267.4908447265625,254.86178588867188,290.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.571121215820312,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27642822265625,0.0,0.0,0.0001215642405441,292.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.846998727880418e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994079589844,0.0,0.0,7.273073424585164e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7570495605469,0.0,0.0,9.84718935796991e-05,292.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626953125,0.0,0.0,0.0004670992202591,291.19940185546875,294.1499938964844,254.91207885742188,254.0704803466797,267.26861572265625,254.87088012695312,290.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.516033172607425,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27642822265625,0.0,0.0,0.0001215642405441,292.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.846998727880418e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994079589844,0.0,0.0,7.273073424585164e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7570495605469,0.0,0.0,9.84718935796991e-05,292.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626953125,0.0,0.0,0.0004670992202591,291.19940185546875,294.1499938964844,254.91207885742188,254.0704803466797,267.26861572265625,254.87088012695312,290.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.516033172607425,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626953125,0.0,0.0,0.0001214630319736,292.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,9.83880236162804e-05,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2853698730469,0.0,0.0,7.26701837265864e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.749755859375,0.0,0.0,9.838990081334488e-05,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367248535156,0.0,0.0,0.000466710422188,291.1988220214844,294.1499938964844,254.9203948974609,254.0778350830078,267.0506896972656,254.8798065185547,290.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.47237968444824,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626953125,0.0,0.0,0.0001214630319736,292.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,9.83880236162804e-05,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2853698730469,0.0,0.0,7.26701837265864e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.749755859375,0.0,0.0,9.838990081334488e-05,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367248535156,0.0,0.0,0.000466710422188,291.1988220214844,294.1499938964844,254.9203948974609,254.0778350830078,267.0506896972656,254.8798065185547,290.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.47237968444824,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2490539550781,0.0,0.0,0.0001213853101944,292.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.832508658291772e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.271484375,0.0,0.0,7.262368308147416e-05,290.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7424621582031,0.0,0.0,9.832694195210934e-05,292.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,0.0004664118750952,291.1981811523437,294.1499938964844,254.92648315429688,254.08322143554688,266.8368835449219,254.8882598876953,290.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.012861942872405,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.436717987060547,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2490539550781,0.0,0.0,0.0001213853101944,292.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.832508658291772e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.271484375,0.0,0.0,7.262368308147416e-05,290.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7424621582031,0.0,0.0,9.832694195210934e-05,292.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,0.0004664118750952,291.1981811523437,294.1499938964844,254.92648315429688,254.08322143554688,266.8368835449219,254.8882598876953,290.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.012861942872405,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.436717987060547,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423095703125,0.0,0.0,0.0001213522118632,292.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.829828923102468e-05,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645568847656,0.0,0.0,7.260387792484835e-05,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388610839844,0.0,0.0,9.830013004830108e-05,292.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983337402344,0.0,0.0,0.0004662847495637,291.1978454589844,294.1499938964844,254.92857360839844,254.0850982666016,266.73150634765625,254.89219665527344,290.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.421085357666016,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2355651855469,0.0,0.0,0.0001213221839861,292.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.827396570472048e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2576904296875,0.0,0.0,7.258591358549893e-05,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352600097656,0.0,0.0,9.827579924603924e-05,292.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856689453125,0.0,0.0,0.0004661693819798,291.1974792480469,294.1499938964844,254.92996215820312,254.0863494873047,266.6270751953125,254.8959045410156,290.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032538875937,0.0,0.0,0.0,-0.007395917084068,60.0,-24.40666007995605,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221984863281,0.0,0.0,0.0001212707356899,292.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.823231084737928e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440490722656,0.0,0.0,7.255512900883332e-05,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7280578613281,0.0,0.0,9.82341225608252e-05,292.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605529785156,0.0,0.0,0.0004659717960748,291.1966857910156,294.1499938964844,254.93045043945312,254.0868682861328,266.42108154296875,254.9023895263672,290.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.38117218017578,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221984863281,0.0,0.0,0.0001212707356899,292.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.823231084737928e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440490722656,0.0,0.0,7.255512900883332e-05,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7280578613281,0.0,0.0,9.82341225608252e-05,292.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605529785156,0.0,0.0,0.0004659717960748,291.1966857910156,294.1499938964844,254.93045043945312,254.0868682861328,266.42108154296875,254.9023895263672,290.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.38117218017578,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2089233398437,0.0,0.0,0.0001212316492456,292.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.820066770771518e-05,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304992675781,0.0,0.0,7.253174408106133e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72088623046875,0.0,0.0,9.820245759328829e-05,292.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,0.0004658217076212,291.1958312988281,294.1499938964844,254.92759704589844,254.08447265625,266.2187805175781,254.9073944091797,290.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.36027717590332,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2089233398437,0.0,0.0,0.0001212316492456,292.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.820066770771518e-05,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304992675781,0.0,0.0,7.253174408106133e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72088623046875,0.0,0.0,9.820245759328829e-05,292.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,0.0004658217076212,291.1958312988281,294.1499938964844,254.92759704589844,254.08447265625,266.2187805175781,254.9073944091797,290.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.36027717590332,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957702636719,0.0,0.0,0.0001212074057548,292.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.818105172598734e-05,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170715332031,0.0,0.0,7.251724309753627e-05,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137451171875,0.0,0.0,9.818281250772998e-05,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.111083984375,0.0,0.0,0.0004657286335714,291.1949157714844,294.1499938964844,254.9210205078125,254.07882690429688,266.02001953125,254.9105529785156,290.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364131038759e-09,0.0009934634435921,-0.01241453923285,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.344520568847656,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957702636719,0.0,0.0,0.0001212074057548,292.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.818105172598734e-05,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170715332031,0.0,0.0,7.251724309753627e-05,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137451171875,0.0,0.0,9.818281250772998e-05,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.111083984375,0.0,0.0,0.0004657286335714,291.1949157714844,294.1499938964844,254.9210205078125,254.07882690429688,266.02001953125,254.9105529785156,290.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364131038759e-09,0.0009934634435921,-0.01241453923285,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.344520568847656,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18267822265625,0.0,0.0,0.0001212011702591,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.817601676331832e-05,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037353515625,0.0,0.0,7.251351053128019e-05,290.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066345214844,0.0,0.0,9.817776299314572e-05,292.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,0.0004657047684304,291.19390869140625,294.1499938964844,254.91033935546875,254.0695953369141,265.8246154785156,254.9114990234375,290.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094328070498477e-09,0.0009934118716046,-0.0123987253755331,0.0,0.0,0.0,-0.007338291965425,60.0,-24.33468437194824,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18267822265625,0.0,0.0,0.0001212011702591,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.817601676331832e-05,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037353515625,0.0,0.0,7.251351053128019e-05,290.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066345214844,0.0,0.0,9.817776299314572e-05,292.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,0.0004657047684304,291.19390869140625,294.1499938964844,254.91033935546875,254.0695953369141,265.8246154785156,254.9114990234375,290.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094328070498477e-09,0.0009934118716046,-0.0123987253755331,0.0,0.0,0.0,-0.007338291965425,60.0,-24.33468437194824,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761779785156,0.0,0.0,0.0001212058123201,292.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.817979298532008e-05,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971130371094,0.0,0.0,7.251628994708881e-05,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030944824219,0.0,0.0,9.818152466323228e-05,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745849609375,0.0,0.0,0.0004657226672861,291.1933898925781,294.1499938964844,254.90335083007807,254.06353759765625,265.7281188964844,254.9110412597656,290.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.33226776123047,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697082519531,0.0,0.0,0.0001212161951116,292.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.818820399232207e-05,291.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905212402344,0.0,0.0,7.252250361489132e-05,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995544433594,0.0,0.0,9.818992839427664e-05,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06256103515625,0.0,0.0,0.0004657625686377,291.1928405761719,294.1499938964844,254.89520263671875,254.05645751953125,265.6324157714844,254.909896850586,290.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.3316707611084,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568298339844,0.0,0.0,0.0001212556962855,292.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,9.82202182058245e-05,291.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773681640625,0.0,0.0,7.254613592522219e-05,290.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6924743652344,0.0,0.0,9.82219207799062e-05,292.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03863525390625,0.0,0.0,0.000465914432425,291.191650390625,294.1499938964844,254.8751983642578,254.03909301757807,265.4432678222656,254.9052734375,290.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.33638000488281,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568298339844,0.0,0.0,0.0001212556962855,292.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,9.82202182058245e-05,291.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773681640625,0.0,0.0,7.254613592522219e-05,290.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6924743652344,0.0,0.0,9.82219207799062e-05,292.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03863525390625,0.0,0.0,0.000465914432425,291.191650390625,294.1499938964844,254.8751983642578,254.03909301757807,265.4432678222656,254.9052734375,290.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.33638000488281,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1440124511719,0.0,0.0,0.0001213219220517,292.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.827388566918672e-05,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.164306640625,0.0,0.0,7.258576079038903e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853942871094,0.0,0.0,9.82755664153956e-05,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149230957031,0.0,0.0,0.00046616900363,291.1904296875,294.1499938964844,254.8500061035156,254.01715087890625,265.2569274902344,254.8972320556641,290.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.2098680924927984e-09,0.0009943996556103,-0.0127014238387346,0.0,0.0,0.0,-0.0073955692350864,60.0,-24.34956932067871,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1440124511719,0.0,0.0,0.0001213219220517,292.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.827388566918672e-05,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.164306640625,0.0,0.0,7.258576079038903e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853942871094,0.0,0.0,9.82755664153956e-05,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149230957031,0.0,0.0,0.00046616900363,291.1904296875,294.1499938964844,254.8500061035156,254.01715087890625,265.2569274902344,254.8972320556641,290.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.2098680924927984e-09,0.0009943996556103,-0.0127014238387346,0.0,0.0,0.0,-0.0073955692350864,60.0,-24.34956932067871,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312866210937,0.0,0.0,0.0001214104195241,292.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.834559023147448e-05,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513366699219,0.0,0.0,7.263870793394744e-05,290.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783447265625,0.0,0.0,9.834724914981052e-05,292.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914245605469,0.0,0.0,0.0004665091109927,291.1890869140625,294.1499938964844,254.8212280273437,253.9920349121093,265.0733337402344,254.8853759765625,290.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.371124267578125,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
