time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590520,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312866210937,0.0,0.0,0.0001214104195241,292.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.834559023147448e-05,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513366699219,0.0,0.0,7.263870793394744e-05,290.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783447265625,0.0,0.0,9.834724914981052e-05,292.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914245605469,0.0,0.0,0.0004665091109927,291.1890869140625,294.1499938964844,254.8212280273437,253.9920349121093,265.0733337402344,254.8853759765625,290.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.371124267578125,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11865234375,0.0,0.0,0.0001215119045809,292.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.842780855251476e-05,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.138427734375,0.0,0.0,7.26994258002378e-05,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712951660156,0.0,0.0,9.842945291893555e-05,292.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9681396484375,0.0,0.0,0.0004668991605285,291.1876525878906,294.1499938964844,254.79087829589844,253.9654235839844,264.89227294921875,254.86990356445312,290.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.39765930175781,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11865234375,0.0,0.0,0.0001215119045809,292.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.842780855251476e-05,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.138427734375,0.0,0.0,7.26994258002378e-05,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712951660156,0.0,0.0,9.842945291893555e-05,292.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9681396484375,0.0,0.0,0.0004668991605285,291.1876525878906,294.1499938964844,254.79087829589844,253.9654235839844,264.89227294921875,254.86990356445312,290.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.39765930175781,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123352050781,0.0,0.0,0.0001215677038999,292.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.847301407717168e-05,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1319885253906,0.0,0.0,7.273280789377168e-05,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,9.847464389167726e-05,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95654296875,0.0,0.0,0.0004671135684475,291.1869201660156,294.1499938964844,254.775146484375,253.9515838623047,264.8027038574219,254.86085510253903,290.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.41244125366211,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060485839844,0.0,0.0,0.0001216268283315,292.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.852091898210348e-05,291.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1255798339844,0.0,0.0,7.276818359969184e-05,290.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66424560546875,0.0,0.0,9.852254152065144e-05,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,0.0004673408111557,291.1861572265625,294.1499938964844,254.75906372070312,253.9374084472656,264.7137451171875,254.8509826660156,290.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.42815399169922,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.093505859375,0.0,0.0,0.0001217548851855,292.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.86246595857665e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1128234863281,0.0,0.0,7.284479215741158e-05,290.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571960449219,0.0,0.0,9.86262602964416e-05,292.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,0.0004678329278249,291.1845703125,294.1499938964844,254.7258758544922,253.9081115722656,264.53759765625,254.82891845703125,290.6397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.462299346923828,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.093505859375,0.0,0.0,0.0001217548851855,292.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.86246595857665e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1128234863281,0.0,0.0,7.284479215741158e-05,290.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571960449219,0.0,0.0,9.86262602964416e-05,292.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,0.0004678329278249,291.1845703125,294.1499938964844,254.7258758544922,253.9081115722656,264.53759765625,254.82891845703125,290.6397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.462299346923828,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810546875,0.0,0.0,0.0001218954712385,292.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.873855742625892e-05,291.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.10009765625,0.0,0.0,7.292890950338915e-05,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.650146484375,0.0,0.0,9.87401435850188e-05,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993225097656,0.0,0.0,0.0004683732113335,291.182861328125,294.1499938964844,254.69143676757807,253.87762451171875,264.36376953125,254.8038787841797,290.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.499980926513672,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810546875,0.0,0.0,0.0001218954712385,292.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.873855742625892e-05,291.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.10009765625,0.0,0.0,7.292890950338915e-05,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.650146484375,0.0,0.0,9.87401435850188e-05,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993225097656,0.0,0.0,0.0004683732113335,291.182861328125,294.1499938964844,254.69143676757807,253.87762451171875,264.36376953125,254.8038787841797,290.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.499980926513672,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0686340332031,0.0,0.0,0.0001220477133756,292.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,9.886189218377694e-05,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08746337890625,0.0,0.0,7.30199899408035e-05,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,9.8863456514664e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8767395019531,0.0,0.0,0.0004689582565333,291.1810913085937,294.1499938964844,254.65586853027344,253.84605407714844,264.1921691894531,254.77609252929688,290.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.540966033935547,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0686340332031,0.0,0.0,0.0001220477133756,292.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,9.886189218377694e-05,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08746337890625,0.0,0.0,7.30199899408035e-05,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,9.8863456514664e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8767395019531,0.0,0.0,0.0004689582565333,291.1810913085937,294.1499938964844,254.65586853027344,253.84605407714844,264.1921691894531,254.77609252929688,290.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.540966033935547,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562744140625,0.0,0.0,0.0001222104474436,292.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.899372525978832e-05,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0748596191406,0.0,0.0,7.31173568055965e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360168457031,0.0,0.0,9.899527503876016e-05,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543395996094,0.0,0.0,0.0004695836105383,291.17919921875,294.1499938964844,254.6192779541016,253.81349182128903,264.0227966308594,254.7457733154297,290.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.58497810363769,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562744140625,0.0,0.0,0.0001222104474436,292.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.899372525978832e-05,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0748596191406,0.0,0.0,7.31173568055965e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360168457031,0.0,0.0,9.899527503876016e-05,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543395996094,0.0,0.0,0.0004695836105383,291.17919921875,294.1499938964844,254.6192779541016,253.81349182128903,264.0227966308594,254.7457733154297,290.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.58497810363769,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.05010986328125,0.0,0.0,0.0001222953287651,292.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,9.906249033519998e-05,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0685729980469,0.0,0.0,7.31681429897435e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324768066406,0.0,0.0,9.90640328382142e-05,292.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431701660156,0.0,0.0,0.0004699098062701,291.17822265625,294.1499938964844,254.60061645507807,253.796875,263.9389038085937,254.72970581054688,290.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.6080379486084,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0439453125,0.0,0.0,0.0001223822910105,292.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,9.913294343277812e-05,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06231689453125,0.0,0.0,7.322016608668491e-05,290.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289367675781,0.0,0.0,9.91344713838771e-05,292.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8320617675781,0.0,0.0,0.0004702439764514,291.1772155761719,294.1499938964844,254.58175659179688,253.78005981445312,263.8555603027344,254.7130889892578,290.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.63171768188477,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316772460937,0.0,0.0,0.00012256159971,292.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,9.927820065058768e-05,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498046875,0.0,0.0,7.332745008170605e-05,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.621826171875,0.0,0.0,9.927972132572904e-05,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099670410156,0.0,0.0,0.0004709330387413,291.1751403808594,294.1499938964844,254.5434417724609,253.745849609375,263.6903686523437,254.67832946777344,290.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.68073463439941,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316772460937,0.0,0.0,0.00012256159971,292.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,9.927820065058768e-05,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498046875,0.0,0.0,7.332745008170605e-05,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.621826171875,0.0,0.0,9.927972132572904e-05,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099670410156,0.0,0.0,0.0004709330387413,291.1751403808594,294.1499938964844,254.5434417724609,253.745849609375,263.6903686523437,254.67832946777344,290.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.68073463439941,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194396972656,0.0,0.0,0.0001227466273121,292.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.942809265339748e-05,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.037353515625,0.0,0.0,7.343814650084823e-05,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147155761719,0.0,0.0,9.9429591500666e-05,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879943847656,0.0,0.0,0.0004716440744232,291.1729431152344,294.1499938964844,254.50442504882807,253.7109832763672,263.52716064453125,254.6416931152344,290.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.731687545776367,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194396972656,0.0,0.0,0.0001227466273121,292.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.942809265339748e-05,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.037353515625,0.0,0.0,7.343814650084823e-05,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147155761719,0.0,0.0,9.9429591500666e-05,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879943847656,0.0,0.0,0.0004716440744232,291.1729431152344,294.1499938964844,254.50442504882807,253.7109832763672,263.52716064453125,254.6416931152344,290.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.731687545776367,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072326660156,0.0,0.0,0.0001229354529641,292.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,9.958106966223568e-05,291.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249328613281,0.0,0.0,7.355112029472366e-05,290.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075744628906,0.0,0.0,9.958255395758896e-05,291.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.76617431640625,0.0,0.0,0.000472369720228,291.170654296875,294.1499938964844,254.4648284912109,253.6755523681641,263.3659362792969,254.60340881347656,290.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.784114837646484,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072326660156,0.0,0.0,0.0001229354529641,292.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,9.958106966223568e-05,291.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249328613281,0.0,0.0,7.355112029472366e-05,290.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075744628906,0.0,0.0,9.958255395758896e-05,291.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.76617431640625,0.0,0.0,0.000472369720228,291.170654296875,294.1499938964844,254.4648284912109,253.6755523681641,263.3659362792969,254.60340881347656,290.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.784114837646484,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950866699219,0.0,0.0,0.0001231261267093,292.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.973553096642718e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0125427246094,0.0,0.0,7.366520003415644e-05,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004333496094,0.0,0.0,9.973700070986524e-05,291.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7445068359375,0.0,0.0,0.0004731024382635,291.16827392578125,294.1499938964844,254.4247589111328,253.6396484375,263.2066345214844,254.563720703125,290.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.837549209594727,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950866699219,0.0,0.0,0.0001231261267093,292.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.973553096642718e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0125427246094,0.0,0.0,7.366520003415644e-05,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004333496094,0.0,0.0,9.973700070986524e-05,291.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7445068359375,0.0,0.0,0.0004731024382635,291.16827392578125,294.1499938964844,254.4247589111328,253.6396484375,263.2066345214844,254.563720703125,290.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.837549209594727,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.989013671875,0.0,0.0,0.0001232215436175,292.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.981282346416263e-05,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.00634765625,0.0,0.0,7.372227992163971e-05,290.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968322753906,0.0,0.0,9.98142859316431e-05,291.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7337341308594,0.0,0.0,0.0004734690592158,291.16705322265625,294.1499938964844,254.4045867919922,253.6215667724609,263.1277160644531,254.5434112548828,290.4886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.864500045776367,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9829406738281,0.0,0.0,0.0001233166694873,292.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.988989040721208e-05,291.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00018310546875,0.0,0.0,7.377919973805547e-05,290.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59326171875,0.0,0.0,9.98913383227773e-05,291.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.0004738346324302,291.165771484375,294.1499938964844,254.38433837890625,253.6033935546875,263.0492858886719,254.52284240722656,290.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.891521453857425,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708557128906,0.0,0.0,0.0001235051458934,292.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0001000425691017,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9878845214844,0.0,0.0,7.389195525320247e-05,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860595703125,0.0,0.0,0.0001000440024654,291.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015686035156,0.0,0.0,0.0004745588812511,291.1631774902344,294.1499938964844,254.3436584472656,253.56689453125,262.8937072753906,254.48106384277344,290.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.945545196533203,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708557128906,0.0,0.0,0.0001235051458934,292.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0001000425691017,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9878845214844,0.0,0.0,7.389195525320247e-05,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860595703125,0.0,0.0,0.0001000440024654,291.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015686035156,0.0,0.0,0.0004745588812511,291.1631774902344,294.1499938964844,254.3436584472656,253.56689453125,262.8937072753906,254.48106384277344,290.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.945545196533203,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.95880126953125,0.0,0.0,0.0001236896932823,292.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0001001920754788,291.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9755859375,0.0,0.0,7.400237518595532e-05,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788269042969,0.0,0.0,0.0001001934942905,291.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802978515625,0.0,0.0,0.0004752680833917,291.1604919433594,294.1499938964844,254.30284118652344,253.5302581787109,262.739990234375,254.4385681152344,290.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.999174118041992,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.95880126953125,0.0,0.0,0.0001236896932823,292.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0001001920754788,291.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9755859375,0.0,0.0,7.400237518595532e-05,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788269042969,0.0,0.0,0.0001001934942905,291.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802978515625,0.0,0.0,0.0004752680833917,291.1604919433594,294.1499938964844,254.30284118652344,253.5302581787109,262.739990234375,254.4385681152344,290.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.999174118041992,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467468261719,0.0,0.0,0.000123868623632,292.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0001003370271064,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633483886719,0.0,0.0,7.41094263503328e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57159423828125,0.0,0.0,0.0001003384313662,291.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591796875,0.0,0.0,0.0004759556613862,291.1576538085937,294.1499938964844,254.2620086669922,253.4935607910156,262.58807373046875,254.39556884765625,290.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.05195999145508,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467468261719,0.0,0.0,0.000123868623632,292.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0001003370271064,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633483886719,0.0,0.0,7.41094263503328e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57159423828125,0.0,0.0,0.0001003384313662,291.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591796875,0.0,0.0,0.0004759556613862,291.1576538085937,294.1499938964844,254.2620086669922,253.4935607910156,262.58807373046875,254.39556884765625,290.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.05195999145508,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9347229003906,0.0,0.0,0.0001240403798874,292.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001004761725198,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511108398437,0.0,0.0,7.421218469971791e-05,290.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643005371094,0.0,0.0,0.0001004775622277,291.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6381530761719,0.0,0.0,0.0004766157071571,291.1547241210937,294.1499938964844,254.2212677001953,253.4569396972656,262.4379272460937,254.3523101806641,290.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.103496551513672,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9347229003906,0.0,0.0,0.0001240403798874,292.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001004761725198,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511108398437,0.0,0.0,7.421218469971791e-05,290.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643005371094,0.0,0.0,0.0001004775622277,291.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6381530761719,0.0,0.0,0.0004766157071571,291.1547241210937,294.1499938964844,254.2212677001953,253.4569396972656,262.4379272460937,254.3523101806641,290.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.103496551513672,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9287414550781,0.0,0.0,0.0001241231511812,292.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0001005432204692,291.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94500732421875,0.0,0.0,7.426170486724004e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606384277344,0.0,0.0,0.0001005446029012,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6277160644531,0.0,0.0,0.0004769337538164,291.1532287597656,294.1499938964844,254.20095825195312,253.43869018554688,262.3635559082031,254.33062744140625,290.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.128660202026367,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227294921875,0.0,0.0,0.0001242036232724,292.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0001006084203254,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389038085937,0.0,0.0,7.430985715473071e-05,290.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569763183594,0.0,0.0,0.0001006097882054,291.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6172790527344,0.0,0.0,0.0004772430111188,291.1517028808594,294.1499938964844,254.1807098388672,253.4205017089844,262.28961181640625,254.30894470214844,290.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.153379440307617,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107666015625,0.0,0.0,0.0001243572041857,292.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001007328392006,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267272949219,0.0,0.0,7.440174522344023e-05,290.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5496520996094,0.0,0.0,0.0001007341998047,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5965270996094,0.0,0.0,0.0004778332368005,291.1485595703125,294.1499938964844,254.1404571533203,253.3843231201172,262.1429748535156,254.2656707763672,290.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.201351165771484,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107666015625,0.0,0.0,0.0001243572041857,292.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001007328392006,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267272949219,0.0,0.0,7.440174522344023e-05,290.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5496520996094,0.0,0.0,0.0001007341998047,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5965270996094,0.0,0.0,0.0004778332368005,291.1485595703125,294.1499938964844,254.1404571533203,253.3843231201172,262.1429748535156,254.2656707763672,290.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.201351165771484,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988342285156,0.0,0.0,0.0001245002058567,292.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001008486942737,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,7.448730320902541e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,0.0001008500330499,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57586669921875,0.0,0.0,0.0004783827753271,291.1452941894531,294.1499938964844,254.10064697265625,253.34852600097656,261.99810791015625,254.22262573242188,290.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.24706077575684,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988342285156,0.0,0.0,0.0001245002058567,292.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001008486942737,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,7.448730320902541e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,0.0001008500330499,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57586669921875,0.0,0.0,0.0004783827753271,291.1452941894531,294.1499938964844,254.10064697265625,253.34852600097656,261.99810791015625,254.22262573242188,290.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.24706077575684,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
