time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592860,291.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88690185546875,0.0,0.0,0.0001246319152414,292.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001009553889161,291.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024658203125,0.0,0.0,7.45660945540294e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5348815917969,0.0,0.0,0.0001009567131404,291.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.55535888671875,0.0,0.0,0.0004788888909388,291.1419372558594,294.1499938964844,254.06134033203125,253.313217163086,261.8549194335937,254.1800079345703,290.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.29024124145508,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88690185546875,0.0,0.0,0.0001246319152414,292.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001009553889161,291.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024658203125,0.0,0.0,7.45660945540294e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5348815917969,0.0,0.0,0.0001009567131404,291.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.55535888671875,0.0,0.0,0.0004788888909388,291.1419372558594,294.1499938964844,254.06134033203125,253.313217163086,261.8549194335937,254.1800079345703,290.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.29024124145508,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.875,0.0,0.0,0.000124751808471,292.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001010525156743,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8903503417969,0.0,0.0,7.463782094419003e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274353027344,0.0,0.0,0.0001010538253467,291.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5349426269531,0.0,0.0,0.0004793496336787,291.1384582519531,294.1499938964844,254.022705078125,253.27850341796875,261.7135314941406,254.137924194336,290.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.3306827545166,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.875,0.0,0.0,0.000124751808471,292.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001010525156743,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8903503417969,0.0,0.0,7.463782094419003e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274353027344,0.0,0.0,0.0001010538253467,291.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5349426269531,0.0,0.0,0.0004793496336787,291.1384582519531,294.1499938964844,254.022705078125,253.27850341796875,261.7135314941406,254.137924194336,290.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.3306827545166,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690490722656,0.0,0.0,0.0001248071639565,292.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0001010973646771,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843078613281,0.0,0.0,7.467094110324979e-05,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237121582031,0.0,0.0,0.0001010986670735,291.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248107910156,0.0,0.0,0.0004795623535756,291.1366577148437,294.1499938964844,254.003646850586,253.2613983154297,261.6435546875,254.1171417236328,290.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548918017936558e-09,0.0010229517938569,-0.0214474387466907,0.0,0.0,0.0,-0.0090508796274662,60.0,-25.349761962890625,-0.0,-7.13472658731007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86309814453125,0.0,0.0,0.0001248595217475,292.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.00010113978351,291.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782653808594,0.0,0.0,7.470227137673646e-05,290.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199890136719,0.0,0.0,0.0001011410786304,291.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5146789550781,0.0,0.0,0.0004797636065632,291.1348571777344,294.1499938964844,253.9848022460937,253.2444763183593,261.5739440917969,254.09654235839844,290.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.368167877197266,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512268066406,0.0,0.0,0.000124954880448,292.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0001012170396279,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662109375,0.0,0.0,7.475932216038927e-05,290.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5124816894531,0.0,0.0,0.0001012183201964,291.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945373535156,0.0,0.0,0.0004801300528924,291.13116455078125,294.1499938964844,253.94776916503903,253.2112579345703,261.4360656738281,254.05593872070312,290.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.40271759033203,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512268066406,0.0,0.0,0.000124954880448,292.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0001012170396279,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662109375,0.0,0.0,7.475932216038927e-05,290.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5124816894531,0.0,0.0,0.0001012183201964,291.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945373535156,0.0,0.0,0.0004801300528924,291.13116455078125,294.1499938964844,253.94776916503903,253.2112579345703,261.4360656738281,254.05593872070312,290.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.40271759033203,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393859863281,0.0,0.0,0.0001250377681571,292.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0001012841967167,291.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85418701171875,0.0,0.0,7.480891508748755e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50494384765625,0.0,0.0,0.0001012854554574,291.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4744873046875,0.0,0.0,0.0004804486234206,291.1273193359375,294.1499938964844,253.9117126464844,253.178955078125,261.2999267578125,254.0162353515625,290.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.4340763092041,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393859863281,0.0,0.0,0.0001250377681571,292.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0001012841967167,291.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85418701171875,0.0,0.0,7.480891508748755e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50494384765625,0.0,0.0,0.0001012854554574,291.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4744873046875,0.0,0.0,0.0004804486234206,291.1273193359375,294.1499938964844,253.9117126464844,253.178955078125,261.2999267578125,254.0162353515625,290.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.4340763092041,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275451660156,0.0,0.0,0.000125108170323,292.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001013412329484,291.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8421630859375,0.0,0.0,7.485103560611606e-05,290.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49737548828125,0.0,0.0,0.0001013424771372,291.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4545593261719,0.0,0.0,0.0004807191726285,291.1233825683594,294.1499938964844,253.8767547607422,253.1476593017578,261.16552734375,253.97756958007807,290.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.46218490600586,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275451660156,0.0,0.0,0.000125108170323,292.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001013412329484,291.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8421630859375,0.0,0.0,7.485103560611606e-05,290.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49737548828125,0.0,0.0,0.0001013424771372,291.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4545593261719,0.0,0.0,0.0004807191726285,291.1233825683594,294.1499938964844,253.8767547607422,253.1476593017578,261.16552734375,253.97756958007807,290.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.46218490600586,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81573486328125,0.0,0.0,0.0001251660578418,292.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0001013881483231,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8301696777344,0.0,0.0,7.488567644031718e-05,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48974609375,0.0,0.0,0.00010138937796,291.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.43475341796875,0.0,0.0,0.0004809417005162,291.1193542480469,294.1499938964844,253.84298706054688,253.11749267578125,261.0328674316406,253.9400329589844,290.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.48695182800293,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81573486328125,0.0,0.0,0.0001251660578418,292.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0001013881483231,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8301696777344,0.0,0.0,7.488567644031718e-05,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48974609375,0.0,0.0,0.00010138937796,291.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.43475341796875,0.0,0.0,0.0004809417005162,291.1193542480469,294.1499938964844,253.84298706054688,253.11749267578125,261.0328674316406,253.9400329589844,290.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.48695182800293,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8098449707031,0.0,0.0,0.0001251903304364,292.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0001014078006846,291.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241577148437,0.0,0.0,7.490019197575748e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859313964844,0.0,0.0,0.0001014090303215,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248962402344,0.0,0.0,0.000481034949189,291.1172790527344,294.1499938964844,253.8265838623047,253.1028594970703,260.9672241210937,253.9217224121093,290.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.498023986816406,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.803955078125,0.0,0.0,0.0001252114598173,292.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0001014249282889,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.81817626953125,0.0,0.0,7.491283031413332e-05,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,0.0001014261433738,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150695800781,0.0,0.0,0.0004811161779798,291.1151733398437,294.1499938964844,253.8105316162109,253.0885467529297,260.9020080566406,253.9037475585937,290.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.50824737548828,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921447753906,0.0,0.0,0.0001252442598342,292.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.000101451514638,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80621337890625,0.0,0.0,7.493246084777638e-05,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47442626953125,0.0,0.0,0.000101452715171,291.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3954772949219,0.0,0.0,0.000481242313981,291.11090087890625,294.1499938964844,253.7794952392578,253.0609436035156,260.7728881835937,253.86875915527344,290.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.52611923217773,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921447753906,0.0,0.0,0.0001252442598342,292.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.000101451514638,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80621337890625,0.0,0.0,7.493246084777638e-05,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47442626953125,0.0,0.0,0.000101452715171,291.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3954772949219,0.0,0.0,0.000481242313981,291.11090087890625,294.1499938964844,253.7794952392578,253.0609436035156,260.7728881835937,253.86875915527344,290.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.52611923217773,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803955078125,0.0,0.0,0.0001252642687177,292.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001014677254715,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79425048828125,0.0,0.0,7.49444225220941e-05,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667358398437,0.0,0.0,0.0001014689114526,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37603759765625,0.0,0.0,0.0004813192063011,291.1065368652344,294.1499938964844,253.75,253.03477478027344,260.6455078125,253.8352203369141,290.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986655863907345e-09,0.0010266951285302,-0.0225936956703662,0.0,0.0,0.0,-0.0092678871005773,60.0,-25.540332794189453,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803955078125,0.0,0.0,0.0001252642687177,292.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001014677254715,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79425048828125,0.0,0.0,7.49444225220941e-05,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667358398437,0.0,0.0,0.0001014689114526,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37603759765625,0.0,0.0,0.0004813192063011,291.1065368652344,294.1499938964844,253.75,253.03477478027344,260.6455078125,253.8352203369141,290.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986655863907345e-09,0.0010266951285302,-0.0225936956703662,0.0,0.0,0.0,-0.0092678871005773,60.0,-25.540332794189453,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7686462402344,0.0,0.0,0.0001252625661436,292.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0001014663648675,291.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823181152344,0.0,0.0,7.494341116398573e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.458984375,0.0,0.0,0.0001014675362966,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3566589355469,0.0,0.0,0.0004813127452507,291.1020202636719,294.1499938964844,253.72149658203125,253.0095367431641,260.5199279785156,253.80311584472656,290.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.5502872467041,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7686462402344,0.0,0.0,0.0001252625661436,292.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0001014663648675,291.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823181152344,0.0,0.0,7.494341116398573e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.458984375,0.0,0.0,0.0001014675362966,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3566589355469,0.0,0.0,0.0004813127452507,291.1020202636719,294.1499938964844,253.72149658203125,253.0095367431641,260.5199279785156,253.80311584472656,290.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.5502872467041,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75689697265625,0.0,0.0,0.000125230915728,292.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0001014407389448,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704162597656,0.0,0.0,7.492447184631601e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.451171875,0.0,0.0,0.000101441895822,291.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374328613281,0.0,0.0,0.0004811911785509,291.0974426269531,294.1499938964844,253.69338989257807,252.9846649169922,260.3961181640625,253.7722930908203,290.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.554344177246094,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75689697265625,0.0,0.0,0.000125230915728,292.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0001014407389448,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704162597656,0.0,0.0,7.492447184631601e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.451171875,0.0,0.0,0.000101441895822,291.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374328613281,0.0,0.0,0.0004811911785509,291.0974426269531,294.1499938964844,253.69338989257807,252.9846649169922,260.3961181640625,253.7722930908203,290.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.554344177246094,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75103759765625,0.0,0.0,0.000125204140204,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0001014190565911,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76446533203125,0.0,0.0,7.490845746360719e-05,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.447265625,0.0,0.0,0.0001014202061924,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.0,0.0004810883256141,291.0950927734375,294.1499938964844,253.6794891357422,252.9723663330078,260.3348999023437,253.75729370117188,290.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.553979873657227,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74517822265625,0.0,0.0,0.0001251700305147,292.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.00010139142978,291.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585144042969,0.0,0.0,7.488804840249941e-05,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.443359375,0.0,0.0,0.0001013925721053,291.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3183288574219,0.0,0.0,0.0004809573001693,291.0927124023437,294.1499938964844,253.6656951904297,252.96017456054688,260.274169921875,253.7425537109375,290.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259307455271,8.896206438180343e-09,0.0010259218979626,-0.0223568528890609,0.0,0.0,0.0,-0.0092230476438999,60.0,-25.552032470703125,-0.0,-7.17621588819384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73345947265625,0.0,0.0,0.0001250802597496,292.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0001013187211356,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74664306640625,0.0,0.0,7.48343372833915e-05,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355163574219,0.0,0.0,0.000101319848909,291.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.29931640625,0.0,0.0,0.0004806123906746,291.087890625,294.1499938964844,253.6384429931641,252.93609619140625,260.1539001464844,253.71372985839844,290.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.54377174377441,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73345947265625,0.0,0.0,0.0001250802597496,292.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0001013187211356,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74664306640625,0.0,0.0,7.48343372833915e-05,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355163574219,0.0,0.0,0.000101319848909,291.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.29931640625,0.0,0.0,0.0004806123906746,291.087890625,294.1499938964844,253.6384429931641,252.93609619140625,260.1539001464844,253.71372985839844,290.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.54377174377441,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7218017578125,0.0,0.0,0.0001249610359081,292.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0001012221619021,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348022460937,0.0,0.0,7.476300379494205e-05,290.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276123046875,0.0,0.0,0.0001012232678476,291.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2804260253906,0.0,0.0,0.0004801543545909,291.0829467773437,294.1499938964844,253.61163330078125,252.9124298095703,260.0354309082031,253.68576049804688,290.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.529077529907227,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7218017578125,0.0,0.0,0.0001249610359081,292.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0001012221619021,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348022460937,0.0,0.0,7.476300379494205e-05,290.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276123046875,0.0,0.0,0.0001012232678476,291.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2804260253906,0.0,0.0,0.0004801543545909,291.0829467773437,294.1499938964844,253.61163330078125,252.9124298095703,260.0354309082031,253.68576049804688,290.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.529077529907227,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,0.0001248120970558,292.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0001011015265248,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,7.467389514204115e-05,290.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197082519531,0.0,0.0,0.0001011026251944,291.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2616577148437,0.0,0.0,0.0004795821150764,291.0779113769531,294.1499938964844,253.58531188964844,252.88922119140625,259.91876220703125,253.6585998535156,290.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.50797462463379,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,0.0001248120970558,292.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0001011015265248,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,7.467389514204115e-05,290.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197082519531,0.0,0.0,0.0001011026251944,291.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2616577148437,0.0,0.0,0.0004795821150764,291.0779113769531,294.1499938964844,253.58531188964844,252.88922119140625,259.91876220703125,253.6585998535156,290.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.50797462463379,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.698486328125,0.0,0.0,0.0001246333995368,292.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,0.000100956793176,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7111511230469,0.0,0.0,7.456698949681595e-05,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117431640625,0.0,0.0,0.0001009578772936,291.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,0.0004788955848198,291.0727844238281,294.1499938964844,253.5594940185547,252.8664703369141,259.80389404296875,253.6322326660156,290.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215312940999,8.381721983141688e-09,0.0010215229121968,-0.021009599789977,0.0,0.0,0.0,-0.0089679975062608,60.0,-25.48042297363281,-0.0,-7.114795863572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.698486328125,0.0,0.0,0.0001246333995368,292.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,0.000100956793176,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7111511230469,0.0,0.0,7.456698949681595e-05,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117431640625,0.0,0.0,0.0001009578772936,291.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,0.0004788955848198,291.0727844238281,294.1499938964844,253.5594940185547,252.8664703369141,259.80389404296875,253.6322326660156,290.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215312940999,8.381721983141688e-09,0.0010215229121968,-0.021009599789977,0.0,0.0,0.0,-0.0089679975062608,60.0,-25.48042297363281,-0.0,-7.114795863572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6926574707031,0.0,0.0,0.0001245330204255,292.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.0001008754916256,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,7.450693374266848e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4077453613281,0.0,0.0,0.0001008765611913,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.23370361328125,0.0,0.0,0.0004785099008586,291.0701599121094,294.1499938964844,253.54676818847656,252.8552703857422,259.7471618652344,253.61935424804688,290.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285495844972957e-09,0.0010207000887021,-0.0207576043903827,0.0,0.0,0.0,-0.0089202942326664,60.0,-25.46417808532715,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,0.0001244254963239,292.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.000100788391137,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.69940185546875,0.0,0.0,7.444259972544387e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037475585937,0.0,0.0,0.0001007894534268,291.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2244873046875,0.0,0.0,0.0004780967428814,291.0675354003906,294.1499938964844,253.5341796875,252.8441925048828,259.6908569335937,253.60665893554688,290.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241296940414e-09,0.0010198187083005,-0.0204876493662595,0.0,0.0,0.0,-0.0088691916316747,60.0,-25.44637107849121,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752624511719,0.0,0.0,0.0001241898717125,292.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.0001005975427688,291.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876220703125,0.0,0.0,7.430162804666907e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.395751953125,0.0,0.0,0.0001005985905067,291.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060852050781,0.0,0.0,0.0004771914391312,291.06219482421875,294.1499938964844,253.5094146728516,252.8224334716797,259.57958984375,253.5818634033203,290.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956551861809658e-09,0.0010178873781114,-0.0198961440473794,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.406248092651367,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752624511719,0.0,0.0,0.0001241898717125,292.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.0001005975427688,291.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876220703125,0.0,0.0,7.430162804666907e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.395751953125,0.0,0.0,0.0001005985905067,291.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060852050781,0.0,0.0,0.0004771914391312,291.06219482421875,294.1499938964844,253.5094146728516,252.8224334716797,259.57958984375,253.5818634033203,290.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956551861809658e-09,0.0010178873781114,-0.0198961440473794,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.406248092651367,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636962890625,0.0,0.0,0.0001239291595993,292.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.000100386365375,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759033203125,0.0,0.0,7.41456460673362e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877258300781,0.0,0.0,0.0001003873985609,291.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18780517578125,0.0,0.0,0.0004761897143907,291.0567321777344,294.1499938964844,253.48521423339844,252.8011779785156,259.4700927734375,253.55783081054688,289.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.360246658325195,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
