time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595200,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636962890625,0.0,0.0,0.0001239291595993,292.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.000100386365375,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759033203125,0.0,0.0,7.41456460673362e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877258300781,0.0,0.0,0.0001003873985609,291.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18780517578125,0.0,0.0,0.0004761897143907,291.0567321777344,294.1499938964844,253.48521423339844,252.8011779785156,259.4700927734375,253.55783081054688,289.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.360246658325195,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65216064453125,0.0,0.0,0.0001236472890013,292.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,0.000100158053101,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6642150878906,0.0,0.0,7.397700392175466e-05,290.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.379638671875,0.0,0.0,0.0001001590717351,291.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1696472167969,0.0,0.0,0.0004751066735479,291.0512084960937,294.1499938964844,253.46157836914065,252.78048706054688,259.3624267578125,253.5346069335937,289.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436453230980078e-09,0.0010134401964023,-0.0185339860618114,0.0,0.0,0.0,-0.0084993885830044,60.0,-25.309022903442383,-0.0,-7.002635271646795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65216064453125,0.0,0.0,0.0001236472890013,292.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,0.000100158053101,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6642150878906,0.0,0.0,7.397700392175466e-05,290.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.379638671875,0.0,0.0,0.0001001590717351,291.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1696472167969,0.0,0.0,0.0004751066735479,291.0512084960937,294.1499938964844,253.46157836914065,252.78048706054688,259.3624267578125,253.5346069335937,289.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436453230980078e-09,0.0010134401964023,-0.0185339860618114,0.0,0.0,0.0,-0.0084993885830044,60.0,-25.309022903442383,-0.0,-7.002635271646795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6406555175781,0.0,0.0,0.0001233496004715,292.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.991692786570638e-05,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6525573730469,0.0,0.0,7.379890303127468e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715515136719,0.0,0.0,9.991793194785714e-05,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1516418457031,0.0,0.0,0.000473962893011,291.0455627441406,294.1499938964844,253.4385528564453,252.7603454589844,259.25653076171875,253.5121917724609,289.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110074654221,7.151111702796697e-09,0.0010110002476722,-0.0177866239100694,0.0,0.0,0.0,-0.0083579327911138,60.0,-25.2535400390625,-0.0,-6.96895341434356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6406555175781,0.0,0.0,0.0001233496004715,292.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.991692786570638e-05,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6525573730469,0.0,0.0,7.379890303127468e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715515136719,0.0,0.0,9.991793194785714e-05,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1516418457031,0.0,0.0,0.000473962893011,291.0455627441406,294.1499938964844,253.4385528564453,252.7603454589844,259.25653076171875,253.5121917724609,289.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110074654221,7.151111702796697e-09,0.0010110002476722,-0.0177866239100694,0.0,0.0,0.0,-0.0083579327911138,60.0,-25.2535400390625,-0.0,-6.96895341434356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349182128906,0.0,0.0,0.0001231966307386,292.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.979302558349444e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.646728515625,0.0,0.0,7.370738603640348e-05,290.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675231933594,0.0,0.0,9.97940223896876e-05,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1426696777344,0.0,0.0,0.0004733751702588,291.0426940917969,294.1499938964844,253.42727661132807,252.75048828125,259.20428466796875,253.5012969970703,289.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097535559907,7.0044916533618115e-09,0.0010097464546561,-0.0174025855958461,0.0,0.0,0.0,-0.0082852467894554,60.0,-25.224515914916992,-0.0,-6.951677988809024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.629150390625,0.0,0.0,0.0001230424531968,292.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.96681410470046e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64093017578125,0.0,0.0,7.361513416981325e-05,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36346435546875,0.0,0.0,9.966912330128253e-05,291.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337585449219,0.0,0.0,0.000472782732686,291.0398254394531,294.1499938964844,253.4161376953125,252.74078369140625,259.1524963378906,253.4906005859375,289.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856700540680549e-09,0.0010084827663376,-0.0170154739171266,0.0,0.0,0.0,-0.0082119805738329,60.0,-25.194934844970703,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177062988281,0.0,0.0,0.0001227334723807,292.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,9.941786993294954e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293029785156,0.0,0.0,7.34302811906673e-05,290.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,9.941883763531224e-05,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.115966796875,0.0,0.0,0.0004715955583378,291.03399658203125,294.1499938964844,253.3943786621093,252.7218170166016,259.05010986328125,253.46975708007807,289.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560538334809962e-09,0.0010059502674266,-0.016239708289504,0.0,0.0,0.0,-0.00806515943259,60.0,-25.13479232788086,-0.0,-6.899499283008481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177062988281,0.0,0.0,0.0001227334723807,292.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,9.941786993294954e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293029785156,0.0,0.0,7.34302811906673e-05,290.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,9.941883763531224e-05,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.115966796875,0.0,0.0,0.0004715955583378,291.03399658203125,294.1499938964844,253.3943786621093,252.7218170166016,259.05010986328125,253.46975708007807,289.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560538334809962e-09,0.0010059502674266,-0.016239708289504,0.0,0.0,0.0,-0.00806515943259,60.0,-25.13479232788086,-0.0,-6.899499283008481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60626220703125,0.0,0.0,0.0001224306033691,292.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.91725391941145e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61773681640625,0.0,0.0,7.324907346628606e-05,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471374511719,0.0,0.0,9.917349962051958e-05,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.09832763671875,0.0,0.0,0.000470431841677,291.028076171875,294.1499938964844,253.373275756836,252.7034912109375,258.9494323730469,253.44967651367188,289.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702305569928285e-09,0.001003467827104,-0.0154792498797178,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.07450485229492,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60626220703125,0.0,0.0,0.0001224306033691,292.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.91725391941145e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61773681640625,0.0,0.0,7.324907346628606e-05,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471374511719,0.0,0.0,9.917349962051958e-05,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.09832763671875,0.0,0.0,0.000470431841677,291.028076171875,294.1499938964844,253.373275756836,252.7034912109375,258.9494323730469,253.44967651367188,289.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702305569928285e-09,0.001003467827104,-0.0154792498797178,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.07450485229492,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948486328125,0.0,0.0,0.0001221421116497,292.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,9.89388645393774e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061706542969,0.0,0.0,7.30764731997624e-05,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389587402344,0.0,0.0,9.893981041386724e-05,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807800292969,0.0,0.0,0.0004693233931902,291.0220642089844,294.1499938964844,253.35284423828125,252.685791015625,258.85040283203125,253.4303436279297,289.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993709528695491e-09,0.001001103199087,-0.0147548802196979,0.0,0.0,0.0,-0.0077841579914093,60.0,-25.01576042175293,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948486328125,0.0,0.0,0.0001221421116497,292.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,9.89388645393774e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061706542969,0.0,0.0,7.30764731997624e-05,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389587402344,0.0,0.0,9.893981041386724e-05,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807800292969,0.0,0.0,0.0004693233931902,291.0220642089844,294.1499938964844,253.35284423828125,252.685791015625,258.85040283203125,253.4303436279297,289.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993709528695491e-09,0.001001103199087,-0.0147548802196979,0.0,0.0,0.0,-0.0077841579914093,60.0,-25.01576042175293,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834655761719,0.0,0.0,0.0001218758843606,292.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.872322698356584e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946350097656,0.0,0.0,7.291719521163031e-05,290.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33074951171875,0.0,0.0,9.872415103018284e-05,291.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633544921875,0.0,0.0,0.0004683004808612,291.0159606933594,294.1499938964844,253.3331298828125,252.6687469482422,258.75299072265625,253.4116973876953,289.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738524766485398e-09,0.0009989211102947,-0.0140863824635744,0.0,0.0,0.0,-0.0076576513238251,60.0,-24.960208892822266,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834655761719,0.0,0.0,0.0001218758843606,292.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.872322698356584e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946350097656,0.0,0.0,7.291719521163031e-05,290.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33074951171875,0.0,0.0,9.872415103018284e-05,291.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633544921875,0.0,0.0,0.0004683004808612,291.0159606933594,294.1499938964844,253.3331298828125,252.6687469482422,258.75299072265625,253.4116973876953,289.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738524766485398e-09,0.0009989211102947,-0.0140863824635744,0.0,0.0,0.0,-0.0076576513238251,60.0,-24.960208892822266,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777587890625,0.0,0.0,0.0001217538956552,292.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,9.86244122032076e-05,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888671875,0.0,0.0,7.284421008080244e-05,290.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,9.86253362498246e-05,291.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546875,0.0,0.0,0.0004678317636717,291.01287841796875,294.1499938964844,253.32354736328125,252.6604919433593,258.7049255371094,253.4026336669922,289.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997926807031,5.621593857085827e-09,0.0009979211026802,-0.0137800574302673,0.0,0.0,0.0,-0.0075996834784746,60.0,-24.934221267700195,-0.0,-6.78979006352165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57208251953125,0.0,0.0,0.0001216388918692,292.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,9.853125811787322e-05,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831298828125,0.0,0.0,7.277540134964511e-05,290.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.322509765625,0.0,0.0,9.85321748885326e-05,291.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0460510253906,0.0,0.0,0.0004673898802138,291.0097961425781,294.1499938964844,253.3141326904297,252.65240478515625,258.6571960449219,253.39370727539065,289.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969839593395,5.511357148435536e-09,0.0009969783714041,-0.0134912654757499,0.0,0.0,0.0,-0.0075450339354574,60.0,-24.909358978271484,-0.0,-6.776966898769389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56072998046875,0.0,0.0,0.0001214378353324,292.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.836840763455255e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716247558594,0.0,0.0,7.265510794240981e-05,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.314208984375,0.0,0.0,9.836930985329671e-05,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,0.000466617377242,291.00347900390625,294.1499938964844,253.2958831787109,252.63674926757807,258.56298828125,253.3762969970703,289.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.3186322013232265e-09,0.0009953303961083,-0.0129863666370511,0.0,0.0,0.0,-0.0074494914151728,60.0,-24.86478805541992,-0.0,-6.754578407708324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56072998046875,0.0,0.0,0.0001214378353324,292.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.836840763455255e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716247558594,0.0,0.0,7.265510794240981e-05,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.314208984375,0.0,0.0,9.836930985329671e-05,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,0.000466617377242,291.00347900390625,294.1499938964844,253.2958831787109,252.63674926757807,258.56298828125,253.3762969970703,289.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.3186322013232265e-09,0.0009953303961083,-0.0129863666370511,0.0,0.0,0.0,-0.0074494914151728,60.0,-24.86478805541992,-0.0,-6.754578407708324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5493469238281,0.0,0.0,0.0001212755887536,292.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,9.82369965640828e-05,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56011962890625,0.0,0.0,7.255803939187899e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.305908203125,0.0,0.0,9.823788423091172e-05,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116882324219,0.0,0.0,0.0004659940022975,290.9971008300781,294.1499938964844,253.27838134765625,252.621810913086,258.4702453613281,253.359375,289.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940054733306,5.163109051409265e-09,0.0009940003510564,-0.0125789223238825,0.0,0.0,0.0,-0.0073723914101719,60.0,-24.827037811279297,-0.0,-6.73653843819011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5493469238281,0.0,0.0,0.0001212755887536,292.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,9.82369965640828e-05,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56011962890625,0.0,0.0,7.255803939187899e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.305908203125,0.0,0.0,9.823788423091172e-05,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116882324219,0.0,0.0,0.0004659940022975,290.9971008300781,294.1499938964844,253.27838134765625,252.621810913086,258.4702453613281,253.359375,289.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940054733306,5.163109051409265e-09,0.0009940003510564,-0.0125789223238825,0.0,0.0,0.0,-0.0073723914101719,60.0,-24.827037811279297,-0.0,-6.73653843819011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379943847656,0.0,0.0,0.0001211538547067,292.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,9.81383927864954e-05,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54864501953125,0.0,0.0,7.248520705616102e-05,290.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29754638671875,0.0,0.0,9.81392731773667e-05,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99462890625,0.0,0.0,0.0004655262746382,290.9906311035156,294.1499938964844,253.26168823242188,252.6076202392578,258.3789367675781,253.34288024902344,289.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930073283612,5.046406847952767e-09,0.0009930023225024,-0.012273178435862,0.0,0.0,0.0,-0.0073145367205142,60.0,-24.796924591064453,-0.0,-6.72301752047133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379943847656,0.0,0.0,0.0001211538547067,292.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,9.81383927864954e-05,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54864501953125,0.0,0.0,7.248520705616102e-05,290.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29754638671875,0.0,0.0,9.81392731773667e-05,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99462890625,0.0,0.0,0.0004655262746382,290.9906311035156,294.1499938964844,253.26168823242188,252.6076202392578,258.3789367675781,253.34288024902344,289.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930073283612,5.046406847952767e-09,0.0009930023225024,-0.012273178435862,0.0,0.0,0.0,-0.0073145367205142,60.0,-24.796924591064453,-0.0,-6.72301752047133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5266418457031,0.0,0.0,0.0001210737027577,292.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,9.807347669266164e-05,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5371398925781,0.0,0.0,7.243725121952593e-05,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891540527344,0.0,0.0,9.807434253161772e-05,291.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776306152344,0.0,0.0,0.000465218356112,290.98406982421875,294.1499938964844,253.24578857421875,252.5941925048828,258.2890319824219,253.3267364501953,289.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923500474542,4.969558098366633e-09,0.0009923450415953,-0.0120718423277139,0.0,0.0,0.0,-0.0072764386422932,60.0,-24.774635314941406,-0.0,-6.714120814876878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5266418457031,0.0,0.0,0.0001210737027577,292.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,9.807347669266164e-05,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5371398925781,0.0,0.0,7.243725121952593e-05,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891540527344,0.0,0.0,9.807434253161772e-05,291.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776306152344,0.0,0.0,0.000465218356112,290.98406982421875,294.1499938964844,253.24578857421875,252.5941925048828,258.2890319824219,253.3267364501953,289.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923500474542,4.969558098366633e-09,0.0009923450415953,-0.0120718423277139,0.0,0.0,0.0,-0.0072764386422932,60.0,-24.774635314941406,-0.0,-6.714120814876878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209655761719,0.0,0.0,0.0001210485497722,292.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,9.805310401134192e-05,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314025878906,0.0,0.0,7.24222045391798e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2849426269531,0.0,0.0,9.805396985029802e-05,291.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691772460937,0.0,0.0,0.000465121702291,290.9807434082031,294.1499938964844,253.23814392089844,252.5877685546875,258.2445678710937,253.3187713623047,289.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921436430886,4.945434284309158e-09,0.0009921387536451,-0.0120086409151554,0.0,0.0,0.0,-0.0072644790634512,60.0,-24.766340255737305,-0.0,-6.711329803010814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152893066406,0.0,0.0,0.0001210341142723,292.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,9.804141882341356e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256652832031,0.0,0.0,7.241356797749177e-05,290.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807006835937,0.0,0.0,9.804227738641202e-05,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9607238769531,0.0,0.0,0.0004650662885978,290.9773864746094,294.1499938964844,253.230712890625,252.58154296875,258.200439453125,253.31089782714844,289.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920252487063,4.931587138656823e-09,0.0009920202428475,-0.0119723621755838,0.0,0.0,0.0,-0.0072576142847537,60.0,-24.760099411010746,-0.0,-6.709727529141675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50390625,0.0,0.0,0.0001210329792229,292.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,9.804050205275416e-05,291.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51416015625,0.0,0.0,7.241289131343365e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.272216796875,0.0,0.0,9.804135333979502e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94384765625,0.0,0.0,0.0004650619521271,290.9706115722656,294.1499938964844,253.2164764404297,252.56968688964844,258.1131591796875,253.2953338623047,289.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920155862346,4.930465369312742e-09,0.0009920105803757,-0.0119694229215383,0.0,0.0,0.0,-0.0072570578195154,60.0,-24.7532901763916,-0.0,-6.70959749982103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50390625,0.0,0.0,0.0001210329792229,292.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,9.804050205275416e-05,291.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51416015625,0.0,0.0,7.241289131343365e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.272216796875,0.0,0.0,9.804135333979502e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94384765625,0.0,0.0,0.0004650619521271,290.9706115722656,294.1499938964844,253.2164764404297,252.56968688964844,258.1131591796875,253.2953338623047,289.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920155862346,4.930465369312742e-09,0.0009920105803757,-0.0119694229215383,0.0,0.0,0.0,-0.0072570578195154,60.0,-24.7532901763916,-0.0,-6.70959749982103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49249267578125,0.0,0.0,0.0001210656191688,292.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,9.806695743463932e-05,291.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50262451171875,0.0,0.0,7.243241998367012e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.263671875,0.0,0.0,9.806779416976497e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,0.0004651874187402,290.9637451171875,294.1499938964844,253.2031097412109,252.55865478515625,258.0271911621094,253.2800445556641,289.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922827593982,4.961721700169619e-09,0.0009922777535393,-0.0120513122528791,0.0,0.0,0.0,-0.0072725526988506,60.0,-24.7531967163086,-0.0,-6.713214162346048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49249267578125,0.0,0.0,0.0001210656191688,292.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,9.806695743463932e-05,291.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50262451171875,0.0,0.0,7.243241998367012e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.263671875,0.0,0.0,9.806779416976497e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,0.0004651874187402,290.9637451171875,294.1499938964844,253.2031097412109,252.55865478515625,258.0271911621094,253.2800445556641,289.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922827593982,4.961721700169619e-09,0.0009922777535393,-0.0120513122528791,0.0,0.0,0.0,-0.0072725526988506,60.0,-24.7531967163086,-0.0,-6.713214162346048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810791015625,0.0,0.0,0.0001211267590406,292.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,9.811648487811908e-05,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910888671875,0.0,0.0,7.246899622259662e-05,290.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25506591796875,0.0,0.0,9.81173143372871e-05,291.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102783203125,0.0,0.0,0.0004654223739635,290.956787109375,294.1499938964844,253.1906280517578,252.5484619140625,257.94244384765625,253.26502990722656,289.7060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927835781127,5.020283300183337e-09,0.0009927784558385,-0.0122047374024987,0.0,0.0,0.0,-0.0073015838861465,60.0,-24.758935928344727,-0.0,-6.7199927400452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810791015625,0.0,0.0,0.0001211267590406,292.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,9.811648487811908e-05,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910888671875,0.0,0.0,7.246899622259662e-05,290.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25506591796875,0.0,0.0,9.81173143372871e-05,291.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102783203125,0.0,0.0,0.0004654223739635,290.956787109375,294.1499938964844,253.1906280517578,252.5484619140625,257.94244384765625,253.26502990722656,289.7060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927835781127,5.020283300183337e-09,0.0009927784558385,-0.0122047374024987,0.0,0.0,0.0,-0.0073015838861465,60.0,-24.758935928344727,-0.0,-6.7199927400452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696655273437,0.0,0.0,0.0001212118440889,292.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,9.818541730055586e-05,291.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795227050781,0.0,0.0,7.251990609802306e-05,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464294433594,0.0,0.0,9.818623948376626e-05,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935546875,0.0,0.0,0.0004657493554987,290.94970703125,294.1499938964844,253.17906188964844,252.53912353515625,257.8588256835937,253.2503204345703,289.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934806730598,5.101800315543414e-09,0.0009934755507856,-0.012418302707374,0.0,0.0,0.0,-0.0073419949039816,60.0,-24.76933860778809,-0.0,-6.729433721375244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696655273437,0.0,0.0,0.0001212118440889,292.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,9.818541730055586e-05,291.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795227050781,0.0,0.0,7.251990609802306e-05,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464294433594,0.0,0.0,9.818623948376626e-05,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935546875,0.0,0.0,0.0004657493554987,290.94970703125,294.1499938964844,253.17906188964844,252.53912353515625,257.8588256835937,253.2503204345703,289.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934806730598,5.101800315543414e-09,0.0009934755507856,-0.012418302707374,0.0,0.0,0.0,-0.0073419949039816,60.0,-24.76933860778809,-0.0,-6.729433721375244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46392822265625,0.0,0.0,0.0001212618299177,292.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,9.82259152806364e-05,291.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737548828125,0.0,0.0,7.254981028381735e-05,290.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420959472656,0.0,0.0,9.822672291193156e-05,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851928710937,0.0,0.0,0.0004659414407797,290.9461364746094,294.1499938964844,253.1736297607422,252.5347900390625,257.81756591796875,253.2431488037109,289.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993890222162,5.1496900077552255e-09,0.0009938849834725,-0.0125437676906585,0.0,0.0,0.0,-0.0073657361790537,60.0,-24.776262283325195,-0.0,-6.73498306014153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45819091796875,0.0,0.0,0.0001213150098919,292.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,9.826899622566998e-05,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46795654296875,0.0,0.0,7.258162804646417e-05,290.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377319335937,0.0,0.0,9.826980385696515e-05,291.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768615722656,0.0,0.0,0.0004661458078771,290.9425048828125,294.1499938964844,253.16842651367188,252.5306701660156,257.77655029296875,253.23605346679688,289.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943258482962,5.200644359604212e-09,0.0009943207260221,-0.0126772597432136,0.0,0.0,0.0,-0.0073909959755837,60.0,-24.7838077545166,-0.0,-6.74089051244664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467163085937,0.0,0.0,0.0001214296280522,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,9.836184472078456e-05,291.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4563293457031,0.0,0.0,7.265020394697785e-05,290.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,9.836264507612212e-05,291.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601989746094,0.0,0.0,0.0004665862361434,290.9352111816406,294.1499938964844,253.15872192382807,252.5231170654297,257.6954345703125,253.2222900390625,289.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952650871127,5.310460071683565e-09,0.0009952597320079,-0.0129649573937058,0.0,0.0,0.0,-0.0074454364366829,60.0,-24.8005485534668,-0.0,-6.753629833156084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467163085937,0.0,0.0,0.0001214296280522,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,9.836184472078456e-05,291.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4563293457031,0.0,0.0,7.265020394697785e-05,290.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,9.836264507612212e-05,291.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601989746094,0.0,0.0,0.0004665862361434,290.9352111816406,294.1499938964844,253.15872192382807,252.5231170654297,257.6954345703125,253.2222900390625,289.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952650871127,5.310460071683565e-09,0.0009952597320079,-0.0129649573937058,0.0,0.0,0.0,-0.0074454364366829,60.0,-24.8005485534668,-0.0,-6.753629833156084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
