time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597540,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351806640625,0.0,0.0,0.0001215493393829,292.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,9.84588186838664e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447021484375,0.0,0.0,7.272182119777426e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,9.845961176324636e-05,291.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84356689453125,0.0,0.0,0.0004670462512876,290.9278259277344,294.1499938964844,253.1499938964844,252.5164794921875,257.61553955078125,253.2091217041016,289.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962460026144,5.4251576564468e-09,0.0009962405310943,-0.01326544303447,0.0,0.0,0.0,-0.0075022974051535,60.0,-24.81836128234864,-0.0,-6.766948956737906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351806640625,0.0,0.0,0.0001215493393829,292.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,9.84588186838664e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447021484375,0.0,0.0,7.272182119777426e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,9.845961176324636e-05,291.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84356689453125,0.0,0.0,0.0004670462512876,290.9278259277344,294.1499938964844,253.1499938964844,252.5164794921875,257.61553955078125,253.2091217041016,289.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962460026144,5.4251576564468e-09,0.0009962405310943,-0.01326544303447,0.0,0.0,0.0,-0.0075022974051535,60.0,-24.81836128234864,-0.0,-6.766948956737906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42364501953125,0.0,0.0,0.0001216766177094,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,9.8561926279217e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330444335937,0.0,0.0,7.27979713701643e-05,290.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.856271208263934e-05,291.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82696533203125,0.0,0.0,0.0004675353702623,290.9203186035156,294.1499938964844,253.14453125,252.51251220703125,257.53680419921875,253.19683837890625,289.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.5471112148097745e-09,0.0009972833795472,-0.0135849332436919,0.0,0.0,0.0,-0.0075627546757459,60.0,-24.83615493774414,-0.0,-6.781124994859057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42364501953125,0.0,0.0,0.0001216766177094,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,9.8561926279217e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330444335937,0.0,0.0,7.27979713701643e-05,290.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.856271208263934e-05,291.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82696533203125,0.0,0.0,0.0004675353702623,290.9203186035156,294.1499938964844,253.14453125,252.51251220703125,257.53680419921875,253.19683837890625,289.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.5471112148097745e-09,0.0009972833795472,-0.0135849332436919,0.0,0.0,0.0,-0.0075627546757459,60.0,-24.83615493774414,-0.0,-6.781124994859057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,0.0001218191464431,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97381591796875,0.0,0.0,9.867738845059648e-05,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,7.288324559340253e-05,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.86781597021036e-05,291.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103942871094,0.0,0.0,0.0004680830752477,290.9127197265625,294.1499938964844,253.14431762695312,252.5127410888672,257.4594116210937,253.1865081787109,289.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.683682413604174e-09,0.0009984511416405,-0.0139427138492465,0.0,0.0,0.0,-0.0076304590329527,60.0,-24.85335159301757,-0.0,-6.797017704229803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,0.0001218191464431,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97381591796875,0.0,0.0,9.867738845059648e-05,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,7.288324559340253e-05,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.86781597021036e-05,291.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103942871094,0.0,0.0,0.0004680830752477,290.9127197265625,294.1499938964844,253.14431762695312,252.5127410888672,257.4594116210937,253.1865081787109,289.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.683682413604174e-09,0.0009984511416405,-0.0139427138492465,0.0,0.0,0.0,-0.0076304590329527,60.0,-24.85335159301757,-0.0,-6.797017704229803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40625,0.0,0.0,0.000121894860058,292.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,9.873872477328403e-05,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154663085937,0.0,0.0,7.292854570550844e-05,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.873949602479116e-05,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021240234375,0.0,0.0,0.0004683740262407,290.90887451171875,294.1499938964844,253.1460723876953,252.51434326171875,257.421142578125,253.1821136474609,289.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990772232413,5.756233711906589e-09,0.0009990715188905,-0.0141327762976288,0.0,0.0,0.0,-0.0076664257794618,60.0,-24.86176109313965,-0.0,-6.805467478443461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40045166015625,0.0,0.0,0.0001219743717228,292.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,9.88031388260424e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096069335937,0.0,0.0,7.297611591638997e-05,290.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.88039028015919e-05,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938537597656,0.0,0.0,0.000468679529149,290.9049987792969,294.1499938964844,253.1490173339844,252.5168609619141,257.3832702636719,253.17852783203125,289.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997287997975,5.832420324480836e-09,0.0009997229790315,-0.0143323605880141,0.0,0.0,0.0,-0.0077041946351528,60.0,-24.86997604370117,-0.0,-6.814347131012255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887939453125,0.0,0.0,0.0001221405545948,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,9.893775859382004e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978576660156,0.0,0.0,7.307554187718779e-05,290.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,9.893851529341192e-05,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773132324219,0.0,0.0,0.0004693181253969,290.89715576171875,294.1499938964844,253.15821838378903,252.5245819091797,257.30841064453125,253.17333984375,289.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010906262323,5.991663609705711e-09,0.0010010846890509,-0.0147495213896036,0.0,0.0,0.0,-0.00778313819319,60.0,-24.885894775390625,-0.0,-6.83292498138144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887939453125,0.0,0.0,0.0001221405545948,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,9.893775859382004e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978576660156,0.0,0.0,7.307554187718779e-05,290.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,9.893851529341192e-05,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773132324219,0.0,0.0,0.0004693181253969,290.89715576171875,294.1499938964844,253.15821838378903,252.5245819091797,257.30841064453125,253.17333984375,289.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010906262323,5.991663609705711e-09,0.0010010846890509,-0.0147495213896036,0.0,0.0,0.0,-0.00778313819319,60.0,-24.885894775390625,-0.0,-6.83292498138144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3771057128906,0.0,0.0,0.0001223140134243,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,9.907827188726516e-05,291.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38604736328125,0.0,0.0,7.317931886063889e-05,290.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,9.90790140349418e-05,291.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76080322265625,0.0,0.0,0.000469984661322,290.88922119140625,294.1499938964844,253.17156982421875,252.5355682373047,257.23504638671875,253.17184448242188,289.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157868881473405e-09,0.0010025058872997,-0.0151849128305912,0.0,0.0,0.0,-0.0078655332326889,60.0,-24.900590896606445,-0.0,-6.85234269326429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3771057128906,0.0,0.0,0.0001223140134243,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,9.907827188726516e-05,291.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38604736328125,0.0,0.0,7.317931886063889e-05,290.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,9.90790140349418e-05,291.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76080322265625,0.0,0.0,0.000469984661322,290.88922119140625,294.1499938964844,253.17156982421875,252.5355682373047,257.23504638671875,253.17184448242188,289.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157868881473405e-09,0.0010025058872997,-0.0151849128305912,0.0,0.0,0.0,-0.0078655332326889,60.0,-24.900590896606445,-0.0,-6.85234269326429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653869628906,0.0,0.0,0.0001224902080139,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,9.922100434778258e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.37420654296875,0.0,0.0,7.328474021051079e-05,290.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,9.922174649545924e-05,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442932128906,0.0,0.0,0.0004706617328338,290.8811950683594,294.1499938964844,253.1886749267578,252.54953002929688,257.1630554199219,253.1739196777344,289.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.91364479064941,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653869628906,0.0,0.0,0.0001224902080139,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,9.922100434778258e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.37420654296875,0.0,0.0,7.328474021051079e-05,290.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,9.922174649545924e-05,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442932128906,0.0,0.0,0.0004706617328338,290.8811950683594,294.1499938964844,253.1886749267578,252.54953002929688,257.1630554199219,253.1739196777344,289.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.91364479064941,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536376953125,0.0,0.0,0.0001226636522915,292.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,9.936151036527008e-05,291.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623352050781,0.0,0.0,7.338850991800427e-05,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.93622379610315e-05,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.727783203125,0.0,0.0,0.0004713282396551,290.873046875,294.1499938964844,253.2091827392578,252.566162109375,257.0926513671875,253.1801147460937,289.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.92409896850586,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536376953125,0.0,0.0,0.0001226636522915,292.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,9.936151036527008e-05,291.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623352050781,0.0,0.0,7.338850991800427e-05,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.93622379610315e-05,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.727783203125,0.0,0.0,0.0004713282396551,290.873046875,294.1499938964844,253.2091827392578,252.566162109375,257.0926513671875,253.1801147460937,289.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.92409896850586,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34771728515625,0.0,0.0,0.0001227474858751,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,9.942942415364088e-05,291.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563842773437,0.0,0.0,7.343867036979645e-05,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.943015174940228e-05,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71954345703125,0.0,0.0,0.0004716503899544,290.8689270019531,294.1499938964844,253.2205810546875,252.57537841796875,257.0580444335937,253.184799194336,289.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.0162730067968368,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.92806434631348,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418273925781,0.0,0.0,0.0001228287874255,292.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.935302734375,0.0,0.0,9.949527884600684e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504333496094,0.0,0.0,7.348730287048966e-05,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.949599916581064e-05,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,0.0004719627613667,290.8647766113281,294.1499938964844,253.23269653320312,252.58514404296875,257.0238342285156,253.1903839111328,289.4906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149409009349e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.93117332458496,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299865722656,0.0,0.0,0.000122979938169,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,9.961772593669592e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384704589844,0.0,0.0,7.357774302363396e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.961843898054212e-05,291.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6948547363281,0.0,0.0,0.0004725436156149,290.8564147949219,294.1499938964844,253.25885009765625,252.60617065429688,256.95660400390625,253.204345703125,289.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.93412208557129,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299865722656,0.0,0.0,0.000122979938169,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,9.961772593669592e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384704589844,0.0,0.0,7.357774302363396e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.961843898054212e-05,291.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6948547363281,0.0,0.0,0.0004725436156149,290.8564147949219,294.1499938964844,253.25885009765625,252.60617065429688,256.95660400390625,253.204345703125,289.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.93412208557129,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180847167969,0.0,0.0,0.0001231119240401,292.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,9.972464613383636e-05,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32647705078125,0.0,0.0,7.365670171566308e-05,290.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.972535190172492e-05,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.67840576171875,0.0,0.0,0.0004730507789645,290.84796142578125,294.1499938964844,253.28726196289065,252.62893676757807,256.8909912109375,253.2219696044922,289.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922454165447789e-09,0.0010090440046042,-0.0171877052634954,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.931888580322266,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180847167969,0.0,0.0,0.0001231119240401,292.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,9.972464613383636e-05,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32647705078125,0.0,0.0,7.365670171566308e-05,290.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.972535190172492e-05,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.67840576171875,0.0,0.0,0.0004730507789645,290.84796142578125,294.1499938964844,253.28726196289065,252.62893676757807,256.8909912109375,253.2219696044922,289.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922454165447789e-09,0.0010090440046042,-0.0171877052634954,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.931888580322266,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061828613281,0.0,0.0,0.0001232209760928,292.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,9.981298353523016e-05,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.314453125,0.0,0.0,7.372194522758946e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.981368202716112e-05,291.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619567871094,0.0,0.0,0.0004734698450192,290.83935546875,294.1499938964844,253.3175506591797,252.65313720703125,256.8270263671875,253.2427978515625,289.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026940807008941e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.924013137817383,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061828613281,0.0,0.0,0.0001232209760928,292.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,9.981298353523016e-05,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.314453125,0.0,0.0,7.372194522758946e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.981368202716112e-05,291.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619567871094,0.0,0.0,0.0004734698450192,290.83935546875,294.1499938964844,253.3175506591797,252.65313720703125,256.8270263671875,253.2427978515625,289.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026940807008941e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.924013137817383,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942199707031,0.0,0.0,0.0001233047951245,292.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,9.988089004764332e-05,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,7.377209840342402e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,9.988158126361668e-05,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455383300781,0.0,0.0,0.0004737919371109,290.8306884765625,294.1499938964844,253.34933471679688,252.678451538086,256.7646789550781,253.26641845703125,289.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.910165786743164,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942199707031,0.0,0.0,0.0001233047951245,292.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,9.988089004764332e-05,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,7.377209840342402e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,9.988158126361668e-05,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455383300781,0.0,0.0,0.0004737919371109,290.8306884765625,294.1499938964844,253.34933471679688,252.678451538086,256.7646789550781,253.26641845703125,289.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.910165786743164,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,0.0001233366638189,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.990671242121608e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963562011719,0.0,0.0,7.37911686883308e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.99073963612318e-05,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373596191406,0.0,0.0,0.0004739144351333,290.8263244628906,294.1499938964844,253.36569213867188,252.69143676757807,256.7341613769531,253.2792358398437,289.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.1377832533414676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.900754928588867,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822570800781,0.0,0.0,0.0001233630464412,292.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90057373046875,0.0,0.0,9.992808190872891e-05,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,7.380695024039596e-05,290.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.992876584874466e-05,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.629150390625,0.0,0.0,0.0004740158037748,290.8218994140625,294.1499938964844,253.3822631835937,252.7045745849609,256.7040100097656,253.29254150390625,289.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050153025097e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.89006233215332,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702331542969,0.0,0.0,0.0001233975926879,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,9.995607251767068e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781982421875,0.0,0.0,7.382762123597786e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,9.99567491817288e-05,291.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61279296875,0.0,0.0,0.0004741485754493,290.81304931640625,294.1499938964844,253.4159393310547,252.7312164306641,256.6449890136719,253.32061767578125,289.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.864421844482425,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702331542969,0.0,0.0,0.0001233975926879,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,9.995607251767068e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781982421875,0.0,0.0,7.382762123597786e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,9.99567491817288e-05,291.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61279296875,0.0,0.0,0.0004741485754493,290.81304931640625,294.1499938964844,253.4159393310547,252.7312164306641,256.6449890136719,253.32061767578125,289.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.864421844482425,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581787109375,0.0,0.0,0.000123410805827,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,9.996677545132115e-05,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660522460937,0.0,0.0,7.383551564998925e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,9.996744483942166e-05,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.596435546875,0.0,0.0,0.0004741993616335,290.8040771484375,294.1499938964844,253.4499969482422,252.758056640625,256.5876159667969,253.3502655029297,289.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.833740234375,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581787109375,0.0,0.0,0.000123410805827,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,9.996677545132115e-05,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660522460937,0.0,0.0,7.383551564998925e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,9.996744483942166e-05,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.596435546875,0.0,0.0,0.0004741993616335,290.8040771484375,294.1499938964844,253.4499969482422,252.758056640625,256.5876159667969,253.3502655029297,289.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.833740234375,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461242675781,0.0,0.0,0.0001234104856848,292.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,9.996653534471987e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,7.383533375104889e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.996719018090516e-05,291.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58013916015625,0.0,0.0,0.0004741981974802,290.79498291015625,294.1499938964844,253.4840545654297,252.7848052978516,256.5319519042969,253.38107299804688,289.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208443619788339e-09,0.0010114897741004,-0.0179367884993553,0.0,0.0,0.0,-0.0083863511681556,60.0,-24.79927444458008,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461242675781,0.0,0.0,0.0001234104856848,292.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,9.996653534471987e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,7.383533375104889e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.996719018090516e-05,291.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58013916015625,0.0,0.0,0.0004741981974802,290.79498291015625,294.1499938964844,253.4840545654297,252.7848052978516,256.5319519042969,253.38107299804688,289.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208443619788339e-09,0.0010114897741004,-0.0179367884993553,0.0,0.0,0.0,-0.0083863511681556,60.0,-24.79927444458008,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,0.0001234614901477,292.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,0.000100007855508,291.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,7.386584911728278e-05,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,0.0001000085030682,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638427734375,0.0,0.0,0.0004743942117784,290.78582763671875,294.1499938964844,253.51773071289065,252.8111572265625,256.4778747558594,253.41278076171875,289.3294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.768857955932617,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,0.0001234614901477,292.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,0.000100007855508,291.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,7.386584911728278e-05,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,0.0001000085030682,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638427734375,0.0,0.0,0.0004743942117784,290.78582763671875,294.1499938964844,253.51773071289065,252.8111572265625,256.4778747558594,253.41278076171875,289.3294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.768857955932617,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,0.0001234912779182,292.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,0.0001000319825834,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.235595703125,0.0,0.0,7.388366793747991e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0001000326301436,291.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556945800781,0.0,0.0,0.0004745086771436,290.7812194824219,294.1499938964844,253.5343170166016,252.82408142089844,256.4513854980469,253.42889404296875,289.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285832825942862e-09,0.0010121513623744,-0.0181394889950752,0.0,0.0,0.0,-0.0084247151389718,60.0,-24.75629615783692,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218933105469,0.0,0.0,0.0001235022355103,292.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,0.0001000408665277,291.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294616699219,0.0,0.0,7.389022357529029e-05,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0001000415068119,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54754638671875,0.0,0.0,0.0004745507903862,290.7765808105469,294.1499938964844,253.5506591796875,252.8367919921875,256.42529296875,253.445068359375,289.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.29632221307952e-09,0.0010122412350028,-0.0181669611483812,0.0,0.0,0.0,-0.008429916575551,60.0,-24.742834091186523,-0.0,-6.98608388916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,0.0001234584924532,292.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,0.0001000054326141,291.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,7.386405195575207e-05,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0001000060656224,291.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53131103515625,0.0,0.0,0.0004743827157653,290.7672119140625,294.1499938964844,253.5824584960937,252.8614501953125,256.3742980957031,253.47726440429688,289.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370437692614e-09,0.0010118826758116,-0.0180570799857378,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.7070541381836,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
