time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599880,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,0.0001234584924532,292.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,0.0001000054326141,291.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,7.386405195575207e-05,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0001000060656224,291.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53131103515625,0.0,0.0,0.0004743827157653,290.7672119140625,294.1499938964844,253.5824584960937,252.8614501953125,256.3742980957031,253.47726440429688,289.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370437692614e-09,0.0010118826758116,-0.0180570799857378,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.7070541381836,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0001233458024216,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,9.9914163001813e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,7.379663293249905e-05,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.99147887341678e-05,291.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151062011719,0.0,0.0,0.0004739497962873,290.7577819824219,294.1499938964844,253.6127471923828,252.88479614257807,256.32476806640625,253.5087432861328,289.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.65805053710937,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0001233458024216,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,9.9914163001813e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,7.379663293249905e-05,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.99147887341678e-05,291.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151062011719,0.0,0.0,0.0004739497962873,290.7577819824219,294.1499938964844,253.6127471923828,252.88479614257807,256.32476806640625,253.5087432861328,289.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.65805053710937,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.0001232099311891,292.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403625488281,0.0,0.0,9.980411414289848e-05,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,7.37153459340334e-05,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,9.980472532333806e-05,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989318847656,0.0,0.0,0.0004734277317766,290.748291015625,294.1499938964844,253.6411590576172,252.90655517578125,256.27667236328125,253.5391540527344,289.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098525090143,7.016115688429636e-09,0.0010098455240949,-0.0174330323934555,0.0,0.0,0.0,-0.0082910070195794,60.0,-24.60141944885254,-0.0,-6.953046494118098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.0001232099311891,292.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403625488281,0.0,0.0,9.980411414289848e-05,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,7.37153459340334e-05,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,9.980472532333806e-05,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989318847656,0.0,0.0,0.0004734277317766,290.748291015625,294.1499938964844,253.6411590576172,252.90655517578125,256.27667236328125,253.5391540527344,289.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098525090143,7.016115688429636e-09,0.0010098455240949,-0.0174330323934555,0.0,0.0,0.0,-0.0082910070195794,60.0,-24.60141944885254,-0.0,-6.953046494118098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0001230826892424,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324890136719,0.0,0.0,9.970104292733596e-05,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,7.363921031355858e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.970164683181792e-05,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827880859375,0.0,0.0,0.0004729388165287,290.7386779785156,294.1499938964844,253.66729736328125,252.9264373779297,256.22998046875,253.56817626953125,289.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088093113154,6.894135484714071e-09,0.0010088024428114,-0.0171135291457176,0.0,0.0,0.0,-0.0082305362448096,60.0,-24.544553756713867,-0.0,-6.93868926759933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0001230826892424,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324890136719,0.0,0.0,9.970104292733596e-05,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,7.363921031355858e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.970164683181792e-05,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827880859375,0.0,0.0,0.0004729388165287,290.7386779785156,294.1499938964844,253.66729736328125,252.9264373779297,256.22998046875,253.56817626953125,289.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088093113154,6.894135484714071e-09,0.0010088024428114,-0.0171135291457176,0.0,0.0,0.0,-0.0082305362448096,60.0,-24.544553756713867,-0.0,-6.93868926759933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0001230229390785,292.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,9.96526432572864e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,7.36034635338001e-05,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,9.965324716176838e-05,291.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747314453125,0.0,0.0,0.0004727092455141,290.7338562011719,294.1499938964844,253.67941284179688,252.93556213378903,256.2071533203125,253.5821228027344,289.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083194356411,6.836857746606029e-09,0.0010083125671371,-0.0169635005295276,0.0,0.0,0.0,-0.0082021411508321,60.0,-24.51717567443848,-0.0,-6.931952611921588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0001229661866091,292.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,9.96066810330376e-05,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,7.356951391557232e-05,290.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,9.960727766156197e-05,291.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666748046875,0.0,0.0,0.0004724912287201,290.7290344238281,294.1499938964844,253.69081115722656,252.94412231445312,256.18463134765625,253.5956420898437,289.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078542400151,6.782464812005173e-09,0.0010078474879264,-0.0168210249394178,0.0,0.0,0.0,-0.0081751756370067,60.0,-24.49078750610352,-0.0,-6.925557727299747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001228615728905,292.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,9.95219379547052e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,7.35069188522175e-05,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,9.952253458322956e-05,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506225585937,0.0,0.0,0.0004720892466139,290.7192687988281,294.1499938964844,253.71131896972656,252.95933532714844,256.14044189453125,253.6213836669922,289.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069966083392,6.682173037120265e-09,0.0010069898562505,-0.0165583211928606,0.0,0.0,0.0,-0.0081254569813609,60.0,-24.44102668762207,-0.0,-6.913775507655373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001228615728905,292.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,9.95219379547052e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,7.35069188522175e-05,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,9.952253458322956e-05,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506225585937,0.0,0.0,0.0004720892466139,290.7192687988281,294.1499938964844,253.71131896972656,252.95933532714844,256.14044189453125,253.6213836669922,289.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069966083392,6.682173037120265e-09,0.0010069898562505,-0.0165583211928606,0.0,0.0,0.0,-0.0081254569813609,60.0,-24.44102668762207,-0.0,-6.913775507655373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0001227706961799,292.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,9.944834164343774e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,7.345255289692432e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,9.944892372004688e-05,291.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345703125,0.0,0.0,0.0004717400879599,290.7094421386719,294.1499938964844,253.7284240722656,252.97178649902344,256.0975036621094,253.6448669433593,289.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062515502795,6.5950604977160765e-09,0.0010062449146062,-0.016330137848854,0.0,0.0,0.0,-0.0080822715535759,60.0,-24.39641761779785,-0.0,-6.903549376602315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0001227706961799,292.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,9.944834164343774e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,7.345255289692432e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,9.944892372004688e-05,291.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345703125,0.0,0.0,0.0004717400879599,290.7094421386719,294.1499938964844,253.7284240722656,252.97178649902344,256.0975036621094,253.6448669433593,289.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062515502795,6.5950604977160765e-09,0.0010062449146062,-0.016330137848854,0.0,0.0,0.0,-0.0080822715535759,60.0,-24.39641761779785,-0.0,-6.903549376602315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0001226930326083,292.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,9.938543371390551e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,7.340608135564253e-05,290.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,9.938600851455703e-05,291.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4185791015625,0.0,0.0,0.0004714416863862,290.6995544433594,294.1499938964844,253.7417755126953,252.9811553955078,256.0556030273437,253.6661529541016,289.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056147584691,6.5206027244357764e-09,0.0010056082392111,-0.016135100275278,0.0,0.0,0.0,-0.0080453595146536,60.0,-24.356565475463867,-0.0,-6.894814674751616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0001226930326083,292.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,9.938543371390551e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,7.340608135564253e-05,290.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,9.938600851455703e-05,291.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4185791015625,0.0,0.0,0.0004714416863862,290.6995544433594,294.1499938964844,253.7417755126953,252.9811553955078,256.0556030273437,253.6661529541016,289.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056147584691,6.5206027244357764e-09,0.0010056082392111,-0.016135100275278,0.0,0.0,0.0,-0.0080453595146536,60.0,-24.356565475463867,-0.0,-6.894814674751616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0001226309250341,292.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919006347656,0.0,0.0,9.933512774296104e-05,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.336892304010689e-05,290.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,9.933569526765496e-05,291.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.402587890625,0.0,0.0,0.0004712030931841,290.6895446777344,294.1499938964844,253.75099182128903,252.9871826171875,256.0145874023437,253.6848907470703,289.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051054414361,6.4610610195359194e-09,0.0010050990385934,-0.0159791316837072,0.0,0.0,0.0,-0.0080158412456512,60.0,-24.322265625,-0.0,-6.88783430291551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0001226309250341,292.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919006347656,0.0,0.0,9.933512774296104e-05,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.336892304010689e-05,290.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,9.933569526765496e-05,291.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.402587890625,0.0,0.0,0.0004712030931841,290.6895446777344,294.1499938964844,253.75099182128903,252.9871826171875,256.0145874023437,253.6848907470703,289.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051054414361,6.4610610195359194e-09,0.0010050990385934,-0.0159791316837072,0.0,0.0,0.0,-0.0080158412456512,60.0,-24.322265625,-0.0,-6.88783430291551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0001226057938765,292.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,9.931477688951418e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,7.335389091167599e-05,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,9.931533713825048e-05,291.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39459228515625,0.0,0.0,0.0004711065266747,290.6845397949219,294.1499938964844,253.75392150878903,252.9888458251953,255.9944610595703,253.6930694580078,289.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048993863165,6.436964739009454e-09,0.0010048929834738,-0.0159160122275352,0.0,0.0,0.0,-0.0080038961023092,60.0,-24.307615280151367,-0.0,-6.885009895540861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0001225850719492,292.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,9.929799125529826e-05,291.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,7.334149267990142e-05,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,9.929855150403456e-05,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866271972656,0.0,0.0,0.0004710269276984,290.67950439453125,294.1499938964844,253.75567626953125,252.98956298828125,255.9745178222656,253.700439453125,289.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047294199466,6.417092190957874e-09,0.0010047230171039,-0.0158639568835496,0.0,0.0,0.0,-0.0079940445721149,60.0,-24.294517517089844,-0.0,-6.882681446995775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0001225569285452,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,9.927519568009302e-05,291.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,7.332464883802459e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,9.92757486528717e-05,291.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706970214844,0.0,0.0,0.0004709188069682,290.6693420410156,294.1499938964844,253.75547790527344,252.9879913330078,255.9351501464844,253.712890625,289.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390096896069508e-09,0.0010044921655207,-0.0157932415604591,0.0,0.0,0.0,-0.0079806614667177,60.0,-24.27295684814453,-0.0,-6.879518821278907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0001225569285452,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,9.927519568009302e-05,291.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,7.332464883802459e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,9.92757486528717e-05,291.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706970214844,0.0,0.0,0.0004709188069682,290.6693420410156,294.1499938964844,253.75547790527344,252.9879913330078,255.9351501464844,253.712890625,289.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390096896069508e-09,0.0010044921655207,-0.0157932415604591,0.0,0.0,0.0,-0.0079806614667177,60.0,-24.27295684814453,-0.0,-6.879518821278907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0001225468877237,292.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666320800781,0.0,0.0,9.926706843543798e-05,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,7.331864617299289e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,9.926761413225904e-05,291.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547668457031,0.0,0.0,0.0004708802443929,290.6591186523437,294.1499938964844,253.75,252.982177734375,255.89645385742188,253.7215270996093,289.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380456607502083e-09,0.0010044096270576,-0.015767989680171,0.0,0.0,0.0,-0.0079758819192647,60.0,-24.25874328613281,-0.0,-6.878389768871784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0001225468877237,292.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666320800781,0.0,0.0,9.926706843543798e-05,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,7.331864617299289e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,9.926761413225904e-05,291.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547668457031,0.0,0.0,0.0004708802443929,290.6591186523437,294.1499938964844,253.75,252.982177734375,255.89645385742188,253.7215270996093,289.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380456607502083e-09,0.0010044096270576,-0.015767989680171,0.0,0.0,0.0,-0.0079758819192647,60.0,-24.25874328613281,-0.0,-6.878389768871784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.000122526922496,292.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,9.925090853357688e-05,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,7.33066990505904e-05,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,9.925144695444033e-05,291.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388671875,0.0,0.0,0.0004708035557996,290.6488037109375,294.1499938964844,253.74127197265625,252.97373962402344,255.8582763671875,253.72657775878903,289.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042523499578,6.361303039881251e-09,0.0010042459471151,-0.0157178156077861,0.0,0.0,0.0,-0.0079663870856165,60.0,-24.248106002807617,-0.0,-6.87614658545499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.000122526922496,292.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,9.925090853357688e-05,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,7.33066990505904e-05,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,9.925144695444033e-05,291.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388671875,0.0,0.0,0.0004708035557996,290.6488037109375,294.1499938964844,253.74127197265625,252.97373962402344,255.8582763671875,253.72657775878903,289.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042523499578,6.361303039881251e-09,0.0010042459471151,-0.0157178156077861,0.0,0.0,0.0,-0.0079663870856165,60.0,-24.248106002807617,-0.0,-6.87614658545499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0001224370207637,292.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,9.917809074977411e-05,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,7.325291517190635e-05,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,9.917862189467996e-05,291.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229675292969,0.0,0.0,0.0004704581515397,290.638427734375,294.1499938964844,253.7315826416016,252.9644775390625,255.8206329345703,253.7283477783203,289.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035155573859,6.2751235319069565e-09,0.0010035092709586,-0.0154920676723122,0.0,0.0,0.0,-0.0079236654564738,60.0,-24.23096466064453,-0.0,-6.866057589149932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0001224370207637,292.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,9.917809074977411e-05,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,7.325291517190635e-05,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,9.917862189467996e-05,291.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229675292969,0.0,0.0,0.0004704581515397,290.638427734375,294.1499938964844,253.7315826416016,252.9644775390625,255.8206329345703,253.7283477783203,289.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035155573859,6.2751235319069565e-09,0.0010035092709586,-0.0154920676723122,0.0,0.0,0.0,-0.0079236654564738,60.0,-24.23096466064453,-0.0,-6.866057589149932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.000122357829241,292.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,9.91139531834051e-05,290.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,7.32055414118804e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,9.911447705235332e-05,291.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,0.0004701539000961,290.6332092285156,294.1499938964844,253.72637939453125,252.9595489501953,255.8020172119141,253.72817993164065,289.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028665419667,6.199225133229902e-09,0.0010028603719547,-0.0152932470664381,0.0,0.0,0.0,-0.0078860390931367,60.0,-24.21697998046875,-0.0,-6.857177936581138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0001222645078087,292.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406616210937,0.0,0.0,9.903835598379374e-05,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,7.314970571314916e-05,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,9.903887985274196e-05,291.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070983886719,0.0,0.0,0.0004697953118011,290.6279602050781,294.1499938964844,253.720932006836,252.9544372558593,255.7835388183593,253.7274169921875,289.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002101576887,6.109772243689804e-09,0.001002095406875,-0.0150589188560843,0.0,0.0,0.0,-0.0078416941687464,60.0,-24.19975852966309,-0.0,-6.846720879138958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,0.0001220986450789,292.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318725585937,0.0,0.0,9.890400542644784e-05,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,7.305046892724931e-05,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,9.890452201943845e-05,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,0.0004691580252256,290.6174621582031,294.1499938964844,253.70936584472656,252.943603515625,255.74693298339844,253.7243804931641,289.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007418459281,5.950792747455581e-09,0.0010007359087467,-0.0146424546837806,0.0,0.0,0.0,-0.0077628805302083,60.0,-24.16244506835937,-0.0,-6.828154397453545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,0.0001220986450789,292.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318725585937,0.0,0.0,9.890400542644784e-05,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,7.305046892724931e-05,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,9.890452201943845e-05,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,0.0004691580252256,290.6174621582031,294.1499938964844,253.70936584472656,252.943603515625,255.74693298339844,253.7243804931641,289.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007418459281,5.950792747455581e-09,0.0010007359087467,-0.0146424546837806,0.0,0.0,0.0,-0.0077628805302083,60.0,-24.16244506835937,-0.0,-6.828154397453545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0001219890473294,292.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,9.88152314675972e-05,290.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,7.298489799723029e-05,290.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.881574078463018e-05,291.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755126953125,0.0,0.0,0.0004687368927989,290.6068725585937,294.1499938964844,253.69688415527344,252.9320373535156,255.71083068847656,253.7194061279297,289.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845733230813721e-09,0.0009998374152928,-0.0143672348931431,0.0,0.0,0.0,-0.0077107977122068,60.0,-24.13300895690918,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0001219890473294,292.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,9.88152314675972e-05,290.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,7.298489799723029e-05,290.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.881574078463018e-05,291.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755126953125,0.0,0.0,0.0004687368927989,290.6068725585937,294.1499938964844,253.69688415527344,252.9320373535156,255.71083068847656,253.7194061279297,289.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845733230813721e-09,0.0009998374152928,-0.0143672348931431,0.0,0.0,0.0,-0.0077107977122068,60.0,-24.13300895690918,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0001218792749568,292.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,9.872631198959424e-05,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,7.291921792784706e-05,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,9.872682130662724e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,0.0004683151200879,290.5962219238281,294.1499938964844,253.6835174560547,252.91970825195312,255.67518615722656,253.71286010742188,288.9916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740510733431847e-09,0.0009989377576857,-0.0140915857627987,0.0,0.0,0.0,-0.0076586343348026,60.0,-24.1070613861084,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0001218792749568,292.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,9.872631198959424e-05,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,7.291921792784706e-05,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,9.872682130662724e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,0.0004683151200879,290.5962219238281,294.1499938964844,253.6835174560547,252.91970825195312,255.67518615722656,253.71286010742188,288.9916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740510733431847e-09,0.0009989377576857,-0.0140915857627987,0.0,0.0,0.0,-0.0076586343348026,60.0,-24.1070613861084,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0001217682583956,292.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051086425781,0.0,0.0,9.863639570539816e-05,290.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,7.285280298674479e-05,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522644042969,0.0,0.0,9.863689047051594e-05,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439880371094,0.0,0.0,0.0004678886034525,290.58551025390625,294.1499938964844,253.66929626464844,252.9066772460937,255.639877319336,253.7051696777344,288.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.08230781555176,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0001217682583956,292.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051086425781,0.0,0.0,9.863639570539816e-05,290.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,7.285280298674479e-05,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522644042969,0.0,0.0,9.863689047051594e-05,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439880371094,0.0,0.0,0.0004678886034525,290.58551025390625,294.1499938964844,253.66929626464844,252.9066772460937,255.639877319336,253.7051696777344,288.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.08230781555176,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,0.0001217117169289,292.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005920410156,0.0,0.0,9.85906008281745e-05,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,7.281897705979645e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,9.859108831733464e-05,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,0.0004676713433582,290.5801086425781,294.1499938964844,253.661865234375,252.89990234375,255.62237548828125,253.70079040527344,288.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.070140838623047,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,0.000121654375107,292.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.696044921875,0.0,0.0,9.854415111476555e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,7.278466364368796e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,9.85446386039257e-05,291.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,0.0004674510273616,290.57470703125,294.1499938964844,253.6542205810547,252.8929443359375,255.60498046875,253.6961364746093,288.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.05799865722656,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
