time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0001215358279296,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,9.844813030213118e-05,290.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,7.27137376088649e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,9.844861051533373e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,0.0004669955233111,290.5638732910156,294.1499938964844,253.6383209228516,252.87852478027344,255.5704498291016,253.6860809326172,288.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113056258131564e-09,0.0009961226023733,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-24.033586502075195,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0001215358279296,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,9.844813030213118e-05,290.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,7.27137376088649e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,9.844861051533373e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,0.0004669955233111,290.5638732910156,294.1499938964844,253.6383209228516,252.87852478027344,255.5704498291016,253.6860809326172,288.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113056258131564e-09,0.0009961226023733,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-24.033586502075195,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,0.0001214099975186,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,9.834620141191408e-05,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,7.263845327543095e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81951904296875,0.0,0.0,9.834668162511662e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004665120504796,290.552978515625,294.1499938964844,253.62161254882807,252.86343383789065,255.5363006591797,253.6749725341797,288.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.0085506439209,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,0.0001214099975186,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,9.834620141191408e-05,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,7.263845327543095e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81951904296875,0.0,0.0,9.834668162511662e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004665120504796,290.552978515625,294.1499938964844,253.62161254882807,252.86343383789065,255.5363006591797,253.6749725341797,288.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.0085506439209,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,0.0001212754723383,292.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684875488281,0.0,0.0,9.823723667068408e-05,290.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,7.255797390826046e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,9.8237709607929e-05,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0004659951664507,290.5419921875,294.1499938964844,253.6041259765625,252.8477020263672,255.5024871826172,253.6629943847656,288.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.9825382232666,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,0.0001212754723383,292.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684875488281,0.0,0.0,9.823723667068408e-05,290.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,7.255797390826046e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,9.8237709607929e-05,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0004659951664507,290.5419921875,294.1499938964844,253.6041259765625,252.8477020263672,255.5024871826172,253.6629943847656,288.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.9825382232666,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0001211307317134,292.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591796875,0.0,0.0,9.811999916564672e-05,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,7.247137546073645e-05,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,9.812046482693404e-05,291.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0004654390213545,290.53094482421875,294.1499938964844,253.5858612060547,252.83132934570312,255.468994140625,253.6502685546875,288.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.9552059173584,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0001211307317134,292.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591796875,0.0,0.0,9.811999916564672e-05,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,7.247137546073645e-05,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,9.812046482693404e-05,291.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0004654390213545,290.53094482421875,294.1499938964844,253.5858612060547,252.83132934570312,255.468994140625,253.6502685546875,288.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.9552059173584,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,0.0001210545815411,292.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545104980469,0.0,0.0,9.805831359699368e-05,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,7.242581341415644e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,9.8058779258281e-05,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0004651464405469,290.5254211425781,294.1499938964844,253.5764617919922,252.8229217529297,255.45236206054688,253.64366149902344,288.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.940994262695312,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,0.0001209760739584,292.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,9.799472900340334e-05,290.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,7.237884710775688e-05,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864074707031,0.0,0.0,9.799518738873304e-05,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0004648448084481,290.5198669433594,294.1499938964844,253.56686401367188,252.81434631347656,255.435791015625,253.6368865966797,288.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.92644500732422,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,0.0001208129688166,292.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.640380859375,0.0,0.0,9.7862612165045e-05,290.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,7.228126196423545e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,9.786306327441709e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0004642181156668,290.5087280273437,294.1499938964844,253.54714965820312,252.7967834472656,255.40284729003903,253.6229858398437,288.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.896446228027344,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,0.0001208129688166,292.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.640380859375,0.0,0.0,9.7862612165045e-05,290.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,7.228126196423545e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,9.786306327441709e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0004642181156668,290.5087280273437,294.1499938964844,253.54714965820312,252.7967834472656,255.40284729003903,253.6229858398437,288.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.896446228027344,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,0.0001206449524033,292.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63092041015625,0.0,0.0,9.772651537787168e-05,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,7.21807373338379e-05,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,9.772696648724376e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004635725344996,290.4975280761719,294.1499938964844,253.5267333984375,252.7786407470703,255.37014770507807,253.6085662841797,288.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.86554527282715,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,0.0001206449524033,292.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63092041015625,0.0,0.0,9.772651537787168e-05,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,7.21807373338379e-05,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,9.772696648724376e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004635725344996,290.4975280761719,294.1499938964844,253.5267333984375,252.7786407470703,255.37014770507807,253.6085662841797,288.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.86554527282715,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,0.0001204771833727,292.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213684082031,0.0,0.0,9.75906223175116e-05,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,7.208036549855024e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75299072265625,0.0,0.0,9.759106615092604e-05,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0004629279137589,290.4862670898437,294.1499938964844,253.505615234375,252.7599334716797,255.33770751953125,253.5936737060547,288.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.834604263305664,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,0.0001204771833727,292.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213684082031,0.0,0.0,9.75906223175116e-05,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,7.208036549855024e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75299072265625,0.0,0.0,9.759106615092604e-05,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0004629279137589,290.4862670898437,294.1499938964844,253.505615234375,252.7599334716797,255.33770751953125,253.5936737060547,288.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.834604263305664,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,0.0001203156280098,292.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117858886719,0.0,0.0,9.745975694386289e-05,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,7.198370440164581e-05,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417907714844,0.0,0.0,9.746019350131974e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,0.0004623071290552,290.4749755859375,294.1499938964844,253.48385620117188,252.74069213867188,255.3055114746093,253.5783233642578,288.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.80471992492676,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,0.0001203156280098,292.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117858886719,0.0,0.0,9.745975694386289e-05,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,7.198370440164581e-05,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417907714844,0.0,0.0,9.746019350131974e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,0.0004623071290552,290.4749755859375,294.1499938964844,253.48385620117188,252.74069213867188,255.3055114746093,253.5783233642578,288.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.80471992492676,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0001202395869768,292.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6069641113281,0.0,0.0,9.739816596265882e-05,290.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,7.193821511464193e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,9.739860252011567e-05,291.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.0004620149848051,290.46929931640625,294.1499938964844,253.4727325439453,252.7308654785156,255.2895050048828,253.57049560546875,288.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740847945213,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.79061317443848,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.0001201669801957,292.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021423339844,0.0,0.0,9.733935439726338e-05,290.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,7.189477037172765e-05,290.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,9.73397836787626e-05,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.0004617359954863,290.463623046875,294.1499938964844,253.46144104003903,252.72091674804688,255.27354431152344,253.5625762939453,288.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917430102825,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.77710723876953,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83575439453125,0.0,0.0,0.0001200373662868,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924377441406,0.0,0.0,9.723436960484833e-05,290.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,7.181723049143329e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192687988281,0.0,0.0,9.723479161038996e-05,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0004612379998434,290.45220947265625,294.1499938964844,253.4384155273437,252.70065307617188,255.24176025390625,253.54638671875,288.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.75298118591309,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83575439453125,0.0,0.0,0.0001200373662868,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924377441406,0.0,0.0,9.723436960484833e-05,290.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,7.181723049143329e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192687988281,0.0,0.0,9.723479161038996e-05,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0004612379998434,290.45220947265625,294.1499938964844,253.4384155273437,252.70065307617188,255.24176025390625,253.54638671875,288.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.75298118591309,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,0.0001199325415655,292.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826721191406,0.0,0.0,9.71494591794908e-05,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280944824219,0.0,0.0,7.175451173679903e-05,290.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079772949219,0.0,0.0,9.714988118503244e-05,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0004608352028299,290.44073486328125,294.1499938964844,253.414794921875,252.67990112304688,255.2101593017578,253.5296936035156,288.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874585097207728e-09,0.0009829818736761,-0.0092029850929975,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.73365592956543,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,0.0001199325415655,292.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826721191406,0.0,0.0,9.71494591794908e-05,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280944824219,0.0,0.0,7.175451173679903e-05,290.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079772949219,0.0,0.0,9.714988118503244e-05,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0004608352028299,290.44073486328125,294.1499938964844,253.414794921875,252.67990112304688,255.2101593017578,253.5296936035156,288.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874585097207728e-09,0.0009829818736761,-0.0092029850929975,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.73365592956543,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,0.0001198563913931,292.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728454589844,0.0,0.0,9.708778088679536e-05,290.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152770996094,0.0,0.0,7.170894969021901e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966247558594,0.0,0.0,9.708818834042177e-05,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0004605426220223,290.42919921875,294.1499938964844,253.3905792236328,252.6586761474609,255.1787109375,253.512451171875,288.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.719810485839844,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,0.0001198563913931,292.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728454589844,0.0,0.0,9.708778088679536e-05,290.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152770996094,0.0,0.0,7.170894969021901e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966247558594,0.0,0.0,9.708818834042177e-05,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0004605426220223,290.42919921875,294.1499938964844,253.3905792236328,252.6586761474609,255.1787109375,253.512451171875,288.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.719810485839844,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.0001198126919916,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629577636719,0.0,0.0,9.705238335300236e-05,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80242919921875,0.0,0.0,7.168280717451125e-05,290.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,9.705279080662876e-05,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0004603747511282,290.4176330566406,294.1499938964844,253.3658142089844,252.63699340820312,255.1473999023437,253.4944610595703,288.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696109995048e-09,0.0009819992119446,-0.00890195928514,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.71267890930176,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.0001198126919916,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629577636719,0.0,0.0,9.705238335300236e-05,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80242919921875,0.0,0.0,7.168280717451125e-05,290.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,9.705279080662876e-05,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0004603747511282,290.4176330566406,294.1499938964844,253.3658142089844,252.63699340820312,255.1473999023437,253.4944610595703,288.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696109995048e-09,0.0009819992119446,-0.00890195928514,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.71267890930176,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,0.0001198021054733,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579833984375,0.0,0.0,9.704381227493286e-05,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960205078125,0.0,0.0,7.16764698154293e-05,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67950439453125,0.0,0.0,9.704421972855926e-05,291.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,0.0004603340639732,290.41180419921875,294.1499938964844,253.3532257080078,252.62599182128903,255.1317901611328,253.4851837158203,288.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749545118836295e-09,0.0009819123661145,-0.0088753625750541,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.71145439147949,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78466796875,0.0,0.0,0.000119799929962,292.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.552978515625,0.0,0.0,9.704205876914784e-05,290.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,7.167517469497398e-05,290.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,9.704245894681662e-05,291.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,0.0004603257402777,290.4059753417969,294.1499938964844,253.34051513671875,252.6148834228516,255.1161956787109,253.4757080078125,288.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745612319316e-09,0.0009818945545703,-0.0088698891922831,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.71185874938965,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,0.0001198192185256,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54296875,0.0,0.0,9.70576802501455e-05,290.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,7.168671436375007e-05,290.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66229248046875,0.0,0.0,9.705808042781428e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,0.0004603998677339,290.3942565917969,294.1499938964844,253.314682006836,252.5923614501953,255.0850982666016,253.4559936523437,288.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765925793430824e-09,0.0009820524137467,-0.0089182825759053,0.0,0.0,0.0,-0.0066797439940273,60.0,-23.71770095825196,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,0.0001198192185256,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54296875,0.0,0.0,9.70576802501455e-05,290.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,7.168671436375007e-05,290.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66229248046875,0.0,0.0,9.705808042781428e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,0.0004603998677339,290.3942565917969,294.1499938964844,253.314682006836,252.5923614501953,255.0850982666016,253.4559936523437,288.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765925793430824e-09,0.0009820524137467,-0.0089182825759053,0.0,0.0,0.0,-0.0066797439940273,60.0,-23.71770095825196,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589416503906,0.0,0.0,0.0001198692334583,292.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53289794921875,0.0,0.0,9.709820005809888e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76373291015625,0.0,0.0,7.171663310145959e-05,290.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,9.709859295981003e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0004605920694302,290.3824768066406,294.1499938964844,253.28836059570312,252.56944274902344,255.0540771484375,253.4351501464844,288.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824659209698,3.8138447955304855e-09,0.0009824620792642,-0.0090438378974795,0.0,0.0,0.0,-0.006703499238938,60.0,-23.73025894165039,-0.0,-6.581040423725426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589416503906,0.0,0.0,0.0001198692334583,292.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53289794921875,0.0,0.0,9.709820005809888e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76373291015625,0.0,0.0,7.171663310145959e-05,290.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,9.709859295981003e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0004605920694302,290.3824768066406,294.1499938964844,253.28836059570312,252.56944274902344,255.0540771484375,253.4351501464844,288.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824659209698,3.8138447955304855e-09,0.0009824620792642,-0.0090438378974795,0.0,0.0,0.0,-0.006703499238938,60.0,-23.73025894165039,-0.0,-6.581040423725426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460327148437,0.0,0.0,0.000119944284961,291.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227355957031,0.0,0.0,9.7158997959923e-05,290.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507629394531,0.0,0.0,7.176153303589672e-05,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391296386719,0.0,0.0,9.715938358567656e-05,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,0.0004608804592862,290.3706359863281,294.1499938964844,253.2615661621093,252.546142578125,255.02310180664065,253.41314697265625,288.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.885753496746247e-09,0.0009830768685787,-0.0092322491109371,0.0,0.0,0.0,-0.0067391474731266,60.0,-23.748491287231445,-0.0,-6.589282008917507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460327148437,0.0,0.0,0.000119944284961,291.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227355957031,0.0,0.0,9.7158997959923e-05,290.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507629394531,0.0,0.0,7.176153303589672e-05,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391296386719,0.0,0.0,9.715938358567656e-05,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,0.0004608804592862,290.3706359863281,294.1499938964844,253.2615661621093,252.546142578125,255.02310180664065,253.41314697265625,288.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.885753496746247e-09,0.0009830768685787,-0.0092322491109371,0.0,0.0,0.0,-0.0067391474731266,60.0,-23.748491287231445,-0.0,-6.589282008917507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330627441406,0.0,0.0,0.0001200416809297,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,9.72378984442912e-05,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,7.181980618042871e-05,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62750244140625,0.0,0.0,9.723827679408714e-05,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,0.0004612547054421,290.35870361328125,294.1499938964844,253.2343139648437,252.52247619628903,254.9921875,253.3899078369141,288.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.9790850614451764e-09,0.0009838750120252,-0.0094767892733216,0.0,0.0,0.0,-0.0067854155786335,60.0,-23.77179527282715,-0.0,-6.599986335231733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330627441406,0.0,0.0,0.0001200416809297,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,9.72378984442912e-05,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,7.181980618042871e-05,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62750244140625,0.0,0.0,9.723827679408714e-05,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,0.0004612547054421,290.35870361328125,294.1499938964844,253.2343139648437,252.52247619628903,254.9921875,253.3899078369141,288.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.9790850614451764e-09,0.0009838750120252,-0.0094767892733216,0.0,0.0,0.0,-0.0067854155786335,60.0,-23.77179527282715,-0.0,-6.599986335231733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,0.0001200971819343,291.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5073547363281,0.0,0.0,9.728285658638924e-05,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312316894531,0.0,0.0,7.185301365097985e-05,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62164306640625,0.0,0.0,9.728323493618518e-05,291.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,0.0004614679783117,290.35272216796875,294.1499938964844,253.22052001953125,252.5105133056641,254.9767303466797,253.3778076171875,288.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843338048085,4.032268741127609e-09,0.0009843297302722,-0.0096161374822258,0.0,0.0,0.0,-0.0068117808550596,60.0,-23.78511047363281,-0.0,-6.606089897331914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
